time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99901002940565,44.28316830172397,10.670297122237706,34.24653508403514
2023-03-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.54399997711182,49.17599994659424,9.555,35.31599998474121
2023-03-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.621000328063964,50.975000343322755,8.38800004005432,36.64699989318848
2023-03-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.35049604661394,50.99999988669216,8.742574238541103,36.60296929236686
2023-03-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.86999980926514,50.72899974822998,9.331999998092652,36.627999725341795
2023-03-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.00990099009901,50.95544565786229,10.048514847708221,37.06435647341284
2023-03-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38499984741211,48.73999988555908,10.299000186920166,36.68499988555908
2023-03-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.43300006866455,49.702000274658204,10.286000137329102,36.65799961090088
2023-03-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.669307142201035,41.43564356435643,10.335643532252547,34.775247630506456
2023-03-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.098999977111816,44.881999816894535,10.706000061035157,33.11600036621094
2023-03-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.094059368171315,48.156435598241224,10.562376324493107,34.792079056843676
2023-03-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1560001373291,45.25999988555908,10.52200008392334,34.580000190734864
2023-03-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.38200012207031,42.63600009918213,10.716000003814697,30.764999866485596
2023-03-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64950470877166,50.752475209755474,10.280198040575083,34.59801981708791
2023-03-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.0839998626709,52.40599979400635,9.11899990081787,38.46800003051758
2023-03-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.22800006866455,36.50000015258789,9.21,35.42899990081787
2023-03-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.799999992446146,38.06534655731503,9.463366225214287,30.408910826881332
2023-03-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.599000205993654,48.27299999237061,9.072999858856202,32.29800014495849
2023-03-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84356451506662,45.03069316750706,8.958415730164782,33.31188126365737
2023-03-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05199981689453,45.01199977874756,9.347999868392945,31.859000034332276
2023-03-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19200008392334,44.20500003814697,9.484999942779542,30.87899978637695
2023-03-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.354455740144935,43.38910882779867,9.262376152642883,30.41287123802865
2023-03-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.423000450134275,43.434000663757324,9.110000324249267,30.153000564575194
2023-03-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.684158060810354,43.628711927055136,9.100000381469727,30.188119302881827
2023-03-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83000038146972,43.77399959564209,9.100000381469727,30.25999963760376
2023-03-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54399932861328,43.505999908447265,9.100000381469727,30.145000553131105
2023-03-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61683201553798,44.72376315428479,9.052475447701935,30.50000026438496
2023-03-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.70200004577637,49.3510001373291,8.585999975204468,36.13400047302246
2023-03-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.907920761863785,47.455445506785175,8.63861382361686,36.430692804921975
2023-03-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.382999877929684,42.56900001525879,9.069000253677368,34.564999961853026
2023-03-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.78899993896484,38.50900001525879,9.070000267028808,32.46899995803833
2023-03-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.110891134432045,37.76138619149085,8.847524652386657,31.07029697682598
2023-03-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.781000022888186,40.899999923706055,8.48300000190735,31.269999809265137
2023-03-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79603965683739,44.905940631828685,8.170297112795385,33.0089109439661
2023-03-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52600009918213,47.39800003051758,8.139000120162963,34.88999992370606
2023-03-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.695,45.44399993896484,8.426999988555908,34.764000244140625
2023-03-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00792078452535,43.22772262120011,8.663366336633663,33.83762352065285
2023-03-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24999996185303,40.79200004577637,8.620000267028809,32.695
2023-03-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.6629997253418,39.28500011444092,8.471999893188476,31.779999828338624
2023-03-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.2495049580489,39.67227720506121,8.305940467532318,31.271287106051304
2023-03-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51200004577637,44.68799999237061,8.029000120162964,32.7079998588562
2023-03-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.083168294170115,47.39009898723942,7.9227723508778185,34.82277233765857
2023-03-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.074999961853024,45.564000091552735,8.069000196456908,34.965999641418456
2023-03-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36200019836426,42.5489998626709,8.199999809265137,33.84100006103515
2023-03-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.43168341759408,39.97722761701829,8.096039847572252,32.396039471767914
2023-03-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99099998474121,40.45499988555908,7.856000051498413,31.705000534057618
2023-03-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87227736369218,42.1366336180432,7.543564314889435,32.08712838427855
2023-03-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14200004577637,44.091000137329104,7.3840001106262205,32.73900001525879
2023-03-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9269998550415,45.68599994659424,7.339000153541565,33.63900012969971
2023-03-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88316851323194,46.56633656567866,7.477227744489613,34.199009923651666
2023-03-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.780999946594235,47.46299995422363,7.599999904632568,34.65699974060058
2023-03-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42178140772451,48.01881216068079,7.699999809265137,35.062376381147025
2023-03-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43099987030029,48.08799995422363,7.699999809265137,35.1949995803833
2023-03-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.306999855041504,48.030999717712405,7.699999809265137,35.06999992370606
2023-03-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47029710524153,47.25742570480498,7.625742454339962,34.82079239646987
2023-03-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.507999954223635,47.3279995727539,7.599999904632568,34.732999572753904
2023-03-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.221782231094814,47.01386117463065,7.586138531713202,34.61485094127089
2023-03-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.120999870300295,46.93099967956543,7.530999970436096,34.665999221801755
2023-03-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90600009918213,46.74899974822998,7.637999868392944,34.60499904632568
2023-03-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15049483044313,46.95148513340714,7.599999904632568,34.52277204305819
2023-03-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.33999984741211,48.889999580383304,7.603999900817871,35.0210001373291
2023-03-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.47425736531173,49.93069340923045,7.416831762483804,35.56336623843354
2023-03-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.99600025177002,50.364000129699704,7.251000003814697,35.87200008392334
2023-03-26T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.052999877929686,49.53599979400635,7.190999817848206,35.675999794006344
2023-03-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.336633550058494,48.92376217983737,7.045544511020774,35.31386173361599
2023-03-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68500022888183,49.25800033569336,6.886000108718872,35.28600009918213
2023-03-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.668000068664554,49.20700012207031,6.800000190734863,35.18600006103516
2023-03-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.3920789661974,49.88613819839931,6.800000190734863,35.373267636440765
2023-03-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.83600017547607,51.18400001525879,6.863000130653381,35.846999893188475
2023-03-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.7306932128302,52.020792064100206,6.9792079406209515,36.17128685677405
2023-03-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.3329995727539,52.54200050354004,6.932000064849854,36.59199981689453
2023-03-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.43099994659424,51.73499984741211,6.802000188827515,36.6379999923706
2023-03-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.46336629131053,50.90297038012212,6.759405976474875,36.0831683319394
2023-03-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.41399959564209,50.82700008392334,6.623999881744385,35.75100044250488
2023-03-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.08118793751934,51.39702957455474,6.4415842141255295,35.83564407046479
2023-03-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.84399993896484,52.15199981689453,6.316000175476074,36.23899978637695
2023-03-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.55599876403808,52.778000373840335,6.301000189781189,36.32200031280517
2023-03-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.5811868799795,52.80296997976775,6.395049605039087,36.46534679903842
2023-03-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.62499942779542,51.94799991607666,6.5,36.314999961853026
2023-03-26T09:00:00Z,2.970316678628154,2.9839048056766906,0.5454545454545454,0.0,0.09195402298850575,2.6091954022988504,0.026919540317579246,1.0,4.597701149425287,212.11494252873564,0.14942529009676528,67.20574705628142,53.57471264367816,7.687356356916757,35.854023089354065
2023-03-26T09:15:00Z,33.06757598876953,33.052678966522215,6.0,0.0,1.0,27.86,0.2935000002384186,1.0,50.0,2306.46,1.5730000174045562,62.41400009155274,47.10599990844727,24.882999973297117,19.46299997329712
2023-03-26T09:30:00Z,33.392404556274414,33.09985098508325,6.0,0.0,1.0,20.574257425742573,0.23504950504491826,1.0,39.75247524752475,2049.4158415841584,1.402970273896019,63.40396076617855,48.20594054873627,25.830692914452882,19.739603892411335
2023-03-26T09:45:00Z,35.0,35.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.37,1.3799999713897706,62.55500003814697,47.012000007629396,25.95199987411499,19.482000217437744
2023-03-26T10:00:00Z,35.0,35.0,6.0,0.0,1.0,17.435643564356436,0.20600000023841858,1.0,35.0,1922.4653465346535,1.4009900754041011,66.18613803976834,50.05841634769251,27.635643477487093,20.58613894245412
2023-03-26T10:15:00Z,35.0,35.0,6.0,0.0,1.0,17.35,0.2054999999701977,1.0,35.0,1922.14,1.3609999668598176,66.36900047302247,50.22300025939941,27.676000308990478,20.59900037765503
2023-03-26T10:30:00Z,35.0,35.0,6.0,0.0,1.0,17.287128712871286,0.20600000023841858,1.0,35.0,1921.881188118812,1.3485148153682747,66.27821795775158,50.19702911376953,27.6564359192801,20.614851923272163
2023-03-26T10:45:00Z,35.0,35.0,6.0,0.0,1.0,17.12,0.20580000013113023,1.0,35.0,1922.5,1.326999958753586,66.77499961853027,50.63499977111817,27.997000331878663,20.83099994659424
2023-03-26T11:00:00Z,35.0,35.0,6.0,0.0,1.0,17.1,0.20600000023841858,1.0,35.0,1922.15,1.3169999563694,63.002999725341795,47.177999877929686,24.026000003814698,18.692999963760375
2023-03-26T11:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.31386134175971,62.09702984649356,45.14455447810711,21.012871279574856,16.317821804839785
2023-03-26T11:30:00Z,35.0,35.0,6.0,0.0,1.0,17.26,0.20600000023841858,1.0,35.0,1922.43,1.3689999687671661,75.49900001525879,54.967999954223636,32.18199995040894,23.014000034332277
2023-03-26T11:45:00Z,35.0,35.0,6.0,0.0,1.0,17.26732673267327,0.20600000023841858,1.0,35.0,1922.3168316831684,1.3663366017955365,76.08118854182781,56.288118721234916,34.03762379259166,24.85445558906782
2023-03-26T12:00:00Z,35.0,35.0,6.0,0.0,1.0,17.04,0.2059000001847744,1.0,35.0,1921.95,1.3059999537467957,57.95999992370606,42.89799983978271,24.126999969482423,18.846000003814698
2023-03-26T12:15:00Z,35.0,35.0,6.0,0.0,1.0,17.019801980198018,0.20590099028431544,1.0,35.0,1921.90099009901,1.2999999523162842,61.29702962743174,44.70594066204411,23.544554568753384,18.163366393287582
2023-03-26T12:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.02,1.3039999532699584,69.8529997253418,51.51399990081787,29.312999992370607,21.613999938964845
2023-03-26T12:45:00Z,35.0,35.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1922.13,1.3639999675750731,64.22900016784668,48.07099994659424,25.551999969482424,19.569999923706053
2023-03-26T13:00:00Z,35.0,35.0,6.0,0.0,1.0,17.366336633663366,0.20580198033021227,1.0,35.0,1922.118811881188,1.3762375942551264,62.96534649688419,46.844554598968806,23.4207919281308,18.201980194242875
2023-03-26T13:15:00Z,35.0,35.0,6.0,0.0,1.0,17.4,0.20580000013113023,1.0,35.0,1922.34,1.4039999771118163,62.98399993896484,46.772000045776366,23.265000133514405,17.98
2023-03-26T13:30:00Z,35.0,35.0,6.0,0.0,1.0,17.366336633663366,0.20580198033021227,1.0,35.0,1922.3564356435643,1.3712870980253313,64.27821973290774,47.87326808967212,23.81584127822725,18.29801918256401
2023-03-26T13:45:00Z,35.0,35.0,6.0,0.0,1.0,17.45,0.20600000023841858,1.0,35.0,1922.5,1.3749999701976776,64.29800003051758,47.911000366210935,23.65500047683716,18.188000507354737
2023-03-26T14:00:00Z,35.0,35.0,6.0,0.0,1.0,17.346534653465348,0.20600000023841858,1.0,35.0,1922.1386138613861,1.3871286859606753,64.05940518520846,47.6742571462499,23.417821468693194,17.969306813608302
2023-03-26T14:15:00Z,35.0,35.0,6.0,0.0,1.0,17.47,0.20600000023841858,1.0,35.0,1922.34,1.4019999766349793,66.1150005722046,48.81100006103516,25.082000141143798,18.599999961853026
2023-03-26T14:30:00Z,35.0,35.0,6.0,0.0,1.0,17.831683168316832,0.20580198033021227,1.0,35.0,1922.8316831683169,1.4603960301616403,73.27722764723372,53.87326737205581,31.125742695119122,22.976237627539305
2023-03-26T14:45:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.2059000001847744,1.0,35.0,1922.93,1.423999981880188,68.62599975585937,51.31300003051758,29.374999904632567,21.770000019073485
2023-03-26T15:00:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20600000023841858,1.0,35.0,1922.79,1.4279999828338623,67.90899993896484,50.75399997711182,28.418999938964845,21.185000019073485
2023-03-26T15:15:00Z,35.0,35.0,6.0,0.0,1.0,17.633663366336634,0.20600000023841858,1.0,35.0,1922.4455445544554,1.4346534497667067,68.40792095071018,51.08811871368106,28.610891058893486,21.181188092373386
2023-03-26T15:30:00Z,35.0,35.0,6.0,0.0,1.0,17.62,0.20600000023841858,1.0,35.0,1923.15,1.4179999804496766,67.87200019836426,50.588999862670896,28.81,21.19399995803833
2023-03-26T15:45:00Z,35.0,35.0,6.0,0.0,1.0,17.574257425742573,0.20600000023841858,1.0,35.0,1922.3267326732673,1.4207920603232809,68.0633661251257,50.945544667763286,28.751485220276482,21.32376230825292
2023-03-26T16:00:00Z,35.0,35.0,6.0,0.0,1.0,17.45,0.20600000023841858,1.0,35.0,1922.48,1.3959999752044678,62.14499984741211,46.46500007629395,25.55,19.391000003814696
2023-03-26T16:15:00Z,35.0,35.0,6.0,0.0,1.0,17.49,0.20580000013113023,1.0,35.0,1922.49,1.4019999766349793,61.98399993896484,46.066999969482424,25.14100004196167,18.863000144958495
2023-03-26T16:30:00Z,35.0,35.0,6.0,0.0,1.0,17.85148514851485,0.20580198033021227,1.0,35.0,1922.5247524752476,1.4504950377020505,72.31881200204981,52.94059390832882,31.18613851188433,22.407920780748423
2023-03-26T16:45:00Z,35.0,35.0,6.0,0.0,1.0,17.72,0.20580000013113023,1.0,35.0,1922.79,1.461999990940094,69.18200004577636,51.82799999237061,30.679999942779542,22.59399995803833
2023-03-26T17:00:00Z,35.0,35.0,6.0,0.0,1.0,17.742574257425744,0.20600000023841858,1.0,35.0,1922.7821782178219,1.4792079158348612,61.779207852807374,46.28514854506691,27.013861439015606,20.161386149944644
2023-03-26T17:15:00Z,35.0,35.0,6.0,0.0,1.0,17.78,0.20600000023841858,1.0,35.0,1922.11,1.4459999871253968,61.803000106811524,46.06199989318848,26.679000034332276,19.72599994659424
2023-03-26T17:30:00Z,35.0,35.0,6.0,0.0,1.0,17.663366336633665,0.205603960422006,1.0,35.0,1922.851485148515,1.4544554346858865,63.2643566698131,47.04455445544554,27.2950492896656,20.137624287369228
2023-03-26T17:45:00Z,35.0,35.0,6.0,0.0,1.0,17.54,0.20580000013113023,1.0,35.0,1923.0,1.4269999825954438,63.132000007629394,46.892000350952145,27.11300043106079,19.940999774932862
2023-03-26T18:00:00Z,35.0,35.0,6.0,0.0,1.0,17.722772277227723,0.20580198033021227,1.0,35.0,1922.78,1.4489999878406525,62.073999938964846,46.0470002746582,26.55000009536743,19.561000232696532
2023-03-26T18:15:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20580000013113023,1.0,35.0,1922.6039603960396,1.425742556553076,61.230692646291,45.35346539185779,26.024752418593604,19.17524777780665
2023-03-26T18:30:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20580000013113023,1.0,35.0,1922.58,1.4519999885559083,61.31400005340576,45.43600078582764,26.006000022888184,19.08000030517578
2023-03-26T18:45:00Z,35.0,35.0,6.0,0.0,1.0,17.663366336633665,0.20580198033021227,1.0,35.0,1922.2772277227723,1.4396039459965018,61.4366336860279,45.5653456886216,25.959405861278572,19.02178226131024
2023-03-26T19:00:00Z,35.0,35.0,6.0,0.0,1.0,17.69,0.20600000023841858,1.0,35.0,1922.61,1.444999986886978,61.1010001373291,45.22199981689453,25.674000148773192,18.81699968338013
2023-03-26T19:15:00Z,35.0,35.0,6.0,0.0,1.0,17.712871287128714,0.20590099028431544,1.0,35.0,1922.8712871287128,1.4455445414722556,62.43069318261477,46.28316830172397,26.318811926511255,19.171287196697573
2023-03-26T19:30:00Z,35.0,35.0,6.0,0.0,1.0,17.64,0.20600000023841858,1.0,35.0,1922.47,1.4349999845027923,62.89599998474121,46.67300006866455,26.487999973297118,19.262999744415282
2023-03-26T19:45:00Z,35.0,35.0,6.0,0.0,1.0,17.574257425742573,0.20590099028431544,1.0,35.0,1922.9108910891089,1.4439999866485596,62.458000106811525,46.2810001373291,26.183000297546386,19.043000164031984
2023-03-26T20:00:00Z,35.0,35.0,6.0,0.0,1.0,17.7,0.20600000023841858,1.0,35.0,1922.52,1.4316831520288298,63.02970297029703,46.765346942561685,26.435643318856116,19.12376284835362
2023-03-26T20:15:00Z,35.0,35.0,6.0,0.0,1.0,17.73,0.20600000023841858,1.0,35.0,1922.72,1.444999986886978,63.09899978637695,46.82000045776367,26.35700002670288,19.054000205993653
2023-03-26T20:30:00Z,35.0,35.0,6.0,0.0,1.0,17.554455445544555,0.20600000023841858,1.0,35.0,1922.9108910891089,1.4267326557990347,62.774257055603634,46.52376250465318,26.098020175896067,18.818811190010297
2023-03-26T20:45:00Z,35.0,35.0,6.0,0.0,1.0,17.55,0.20600000023841858,1.0,35.0,1922.73,1.437999985218048,63.135999298095705,46.84800033569336,26.200000762939453,18.811999282836915
2023-03-26T21:00:00Z,35.0,35.0,6.0,0.0,1.0,17.554455445544555,0.20590099028431544,1.0,35.0,1922.5346534653465,1.4277227550449938,62.367326642026995,46.277227911618674,25.676237767285638,18.475247619175676
2023-03-26T21:15:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20600000023841858,1.0,35.0,1922.21,1.4219999814033508,62.02699977874756,45.90800022125244,25.319000129699706,18.115999908447264
2023-03-26T21:30:00Z,35.0,35.0,6.0,0.0,1.0,17.504950495049506,0.20590099028431544,1.0,35.0,1922.4752475247524,1.425742556553076,63.50000030517578,47.07900016784668,25.993999977111816,18.51782185016292
2023-03-26T21:45:00Z,35.0,35.0,6.0,0.0,1.0,17.43,0.20580000013113023,1.0,35.0,1922.15,1.3959999752044678,63.51782177462436,47.11485199881072,25.87326731540189,18.42999988555908
2023-03-26T22:00:00Z,35.0,35.0,6.0,0.0,1.0,17.33,0.20580000013113023,1.0,35.0,1922.57,1.3529999649524689,56.875,41.32300006866455,19.437000064849855,14.801000261306763
2023-03-26T22:15:00Z,35.0,35.0,6.0,0.0,1.0,17.247524752475247,0.20600000023841858,1.0,35.0,1921.8910891089108,1.395049479928347,58.70792090538705,42.502970251706564,19.48118808481953,13.985148514851485
2023-03-26T22:30:00Z,35.0,35.0,6.0,0.0,1.0,17.59,0.20600000023841858,1.0,35.0,1922.26,1.3969999754428863,70.41200008392335,50.62700008392334,27.16700002670288,18.78499996185303
2023-03-26T22:45:00Z,35.0,35.0,6.0,0.0,1.0,17.693069306930692,0.20600000023841858,1.0,35.0,1922.6336633663366,1.417821762585404,70.07920746756072,51.41287114360545,27.709901035422146,19.55742571613576
2023-03-26T23:00:00Z,35.0,35.0,6.0,0.0,1.0,17.56,0.20580000013113023,1.0,35.0,1922.74,1.406999977827072,66.85099990844726,49.432000160217285,25.938999729156492,18.345000095367432
2023-03-26T23:15:00Z,35.0,35.0,6.0,0.0,1.0,17.425742574257427,0.20600000023841858,1.0,35.0,1921.8910891089108,1.3970296784202652,63.432673463726985,46.73267341840385,23.856435681333636,16.99306926160756
2023-03-26T23:30:00Z,35.0,35.0,6.0,0.0,1.0,17.64,0.20600000023841858,1.0,35.0,1922.34,1.4089999783039093,63.558999900817874,46.76200008392334,24.000000038146972,16.84900016784668
2023-03-26T23:45:00Z,35.0,35.0,6.0,0.0,1.0,17.6,0.20600000023841858,1.0,35.0,1922.75,1.4199999809265136,66.76599967956543,49.177999839782714,25.66700008392334,17.930000324249267
2023-03-27T00:00:00Z,35.0,35.0,6.0,0.0,1.0,17.485148514851485,0.20580198033021227,1.0,35.0,1922.3267326732673,1.403960373141978,64.65841644589264,47.71089085493938,23.94158391669245,16.864356352551148
2023-03-27T00:15:00Z,35.0,35.0,6.0,0.0,1.0,17.11,0.20600000023841858,1.0,35.0,1922.27,1.3419999623298644,61.15900024414063,44.61400005340576,19.83199987411499,14.044999952316283
2023-03-27T00:30:00Z,39.504729544762334,39.284084471145476,6.0,0.0,1.0,18.405940594059405,0.2160792082253069,1.0,37.07920792079208,1967.148514851485,1.3752474938288775,64.1376238530225,46.288118721234916,24.031683175870686,15.666336541128631
2023-03-27T00:45:00Z,32.69595730061434,32.67166449099171,6.0,0.0,1.0,27.683673469387756,0.2939999997615814,1.0,50.0,2306.4489795918366,1.5755102220846682,77.42142844686703,56.07142845465212,30.06938768892872,22.23367350442069
2023-03-27T01:00:00Z,35.18356357234539,35.21076984216671,6.0,0.0,1.0,27.782178217821784,0.2938019801484476,1.0,50.0,2306.4158415841584,1.586138634398432,77.34455456119953,57.573267152993985,27.717821801062858,19.969306964685423
2023-03-27T01:15:00Z,39.229678840637206,39.250313148498535,6.0,0.0,1.0,27.3,0.293400000333786,1.0,50.0,2307.1,1.5280000066757202,66.46000003814697,48.49799991607666,27.770000133514404,19.874999904632567
2023-03-27T01:30:00Z,38.52920577549698,38.50352670650671,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.4950495049507,1.503960396983836,63.03960407370388,45.618811881188115,28.633663404105913,20.301980103596602
2023-03-27T01:45:00Z,35.27418117523193,35.272468147277834,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.21,1.5110000026226045,71.55699981689453,52.498000106811524,28.57999982833862,20.378999881744384
2023-03-27T02:00:00Z,35.21764385110081,35.22688047956712,6.0,0.0,1.0,27.099009900990097,0.2938019801484476,1.0,50.0,2307.2178217821784,1.5099009924595899,75.27821833544438,55.94950473898708,28.513861382361686,20.37326722097869
2023-03-27T02:15:00Z,36.32963050842285,36.31995662689209,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.6,1.512000002861023,75.0509992980957,56.059000129699704,28.630000038146974,20.435999984741212
2023-03-27T02:30:00Z,35.05029460906982,35.05858097076416,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.18,1.5150000035762787,73.28700080871582,54.64899974822998,28.729999828338624,20.45899984359741
2023-03-27T02:45:00Z,36.800912573786064,36.793561538847364,6.0,0.0,1.0,27.02970297029703,0.2939999997615814,1.0,50.0,2307.3267326732675,1.503960396983836,72.26930735370901,53.58811909137386,29.324752618770788,20.691088931395274
2023-03-27T03:00:00Z,37.55689624786377,37.562414932250974,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.43,1.5020000004768372,71.49300148010254,52.79700023651123,29.635000228881836,20.807999954223632
2023-03-27T03:15:00Z,35.78651624622911,35.778414395776124,6.0,0.0,1.0,27.07920792079208,0.2939999997615814,1.0,50.0,2307.2772277227723,1.5128712901974668,72.21089104378578,53.54554446380917,29.584158510264785,20.946534449511237
2023-03-27T03:30:00Z,35.39346641540527,35.382851905822754,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.48,1.5110000026226045,73.7029997253418,54.964999732971194,29.095000190734865,20.633000354766846
2023-03-27T03:45:00Z,35.201635757295215,35.19852360640422,6.0,0.0,1.0,27.15841584158416,0.2939009899550145,1.0,50.0,2307.138613861386,1.5059405954757539,73.94455431947614,55.25940628807143,28.875247747591228,20.503960637762994
2023-03-27T04:00:00Z,36.546127777099606,36.555959701538086,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.28,1.512000002861023,75.16699928283691,56.39799983978271,28.683000221252442,20.40999996185303
2023-03-27T04:15:00Z,34.94013916619934,34.93473290924979,6.0,0.0,1.0,27.059405940594058,0.2939009899550145,1.0,50.0,2307.158415841584,1.5099009924595899,75.37623800145518,56.50197982788086,29.160396084927097,20.654455317129003
2023-03-27T04:30:00Z,35.58285274505615,35.578348541259764,6.0,0.0,1.0,27.16,0.2937000000476837,1.0,50.0,2307.16,1.5150000035762787,74.3420011138916,55.61100048065185,29.06699993133545,20.545999603271483
2023-03-27T04:45:00Z,35.18715286254883,35.18339984893799,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.43,1.5090000021457672,74.428999710083,55.75900051116943,29.045999908447264,20.587999782562257
2023-03-27T05:00:00Z,35.327895098393505,35.339428476767964,6.0,0.0,1.0,27.22772277227723,0.2938019801484476,1.0,50.0,2307.09900990099,1.5336633743626056,74.75049538187461,56.08910864650613,28.63762368306075,20.399009855666964
2023-03-27T05:15:00Z,35.76775287628174,35.771044960021975,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.15,1.531000007390976,75.10299980163575,56.45800006866455,28.469999866485594,20.270999813079833
2023-03-27T05:30:00Z,35.23162822912235,35.21709328830832,6.0,0.0,1.0,27.405940594059405,0.2937029703418807,1.0,50.0,2307.3960396039606,1.5366336721004825,75.77029781530399,57.15940592548635,28.277227685002998,20.200990072571404
2023-03-27T05:45:00Z,34.057626228332516,34.036810150146486,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.0,1.531000007390976,76.77899963378906,58.086000022888186,28.261999893188477,20.27600008010864
2023-03-27T06:00:00Z,35.064674452979965,35.0649622171232,6.0,0.0,1.0,27.415841584158414,0.2938019801484476,1.0,50.0,2306.8514851485147,1.5386138705924006,77.27920751288386,58.66435649607441,27.591089248657227,19.82376170394444
2023-03-27T06:15:00Z,33.60121088027954,33.5965146446228,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.56,1.5470000112056732,77.48800018310547,58.840000038146975,27.888000030517578,20.03699987411499
2023-03-27T06:30:00Z,34.818138160705566,34.82273822784424,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2306.99,1.5600000143051147,77.26200035095215,58.768999824523924,27.225000019073487,19.722999935150145
2023-03-27T06:45:00Z,31.126214320116706,31.122565335566456,6.0,0.0,1.0,27.702970297029704,0.2939999997615814,1.0,50.0,2306.90099009901,1.5534653592817853,78.90099040116414,60.5950496409199,26.438613986024762,19.521782053579198
2023-03-27T07:00:00Z,30.584995574951172,30.59124366760254,6.0,0.0,1.0,27.71,0.29360000014305115,1.0,50.0,2306.71,1.5890000212192534,82.08299911499023,63.60200046539307,25.05000005722046,18.666000080108642
2023-03-27T07:15:00Z,30.439525604248047,30.442575964597193,6.0,0.0,1.0,27.77227722772277,0.2939999997615814,1.0,50.0,2306.4752475247524,1.5772277411848012,82.77524808373782,64.21386065341459,25.075247528529403,18.6475246920444
2023-03-27T07:30:00Z,30.958054237365722,30.956784572601318,6.0,0.0,1.0,27.78,0.29379999995231626,1.0,50.0,2306.4,1.5720000171661377,82.8569995880127,64.50100090026855,25.021000080108642,18.726999893188477
2023-03-27T07:45:00Z,31.873600194949915,31.863423130299786,6.0,0.0,1.0,27.871287128712872,0.29360396053531385,1.0,50.0,2306.6039603960394,1.587128733644391,82.41683189467628,64.30594159116839,25.141584396362305,18.9673267779964
2023-03-27T08:00:00Z,29.729887027740478,29.727860527038573,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.33,1.5870000207424164,82.70699935913086,64.78200088500977,25.096999988555908,19.085999965667725
2023-03-27T08:15:00Z,28.268633556365966,28.26790710449219,6.0,0.0,1.0,27.861386138613863,0.29360396053531385,1.0,50.0,2306.5544554455446,1.594059428366104,81.59405857501643,63.78415823454904,24.99009897213171,18.91089074918539
2023-03-27T08:30:00Z,30.73635949238692,30.73994570439405,6.0,0.0,1.0,27.73,0.29389999985694887,1.0,50.0,2306.41,1.581000019311905,79.31399955749512,61.8070000076294,24.94099983215332,18.922000160217284
2023-03-27T08:45:00Z,32.348564052581786,32.349846324920655,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.74,1.5900000214576722,79.13600051879882,61.74199989318848,24.889999752044677,19.138000144958497
2023-03-27T09:00:00Z,28.918219802403215,28.924541152349793,6.0,0.0,1.0,27.900990099009903,0.2938019801484476,1.0,50.0,2306.3168316831684,1.594059428366104,80.91782107211576,63.55247478673954,25.02970315914343,19.385148397766716
2023-03-27T09:15:00Z,29.52580240249634,29.50692430496216,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.5,1.5870000207424164,81.93599998474122,64.68100067138671,24.996000003814697,19.563999996185302
2023-03-27T09:30:00Z,30.054646180407836,30.052274817287334,6.0,0.0,1.0,27.92079207920792,0.2939999997615814,1.0,50.0,2306.158415841584,1.58811883289035,82.92871229719408,65.59999953166093,24.954455479536907,19.494059421048306
2023-03-27T09:45:00Z,28.952377014160156,28.641062774658202,5.76,0.0,0.97,27.1,0.28791999995708467,1.0,47.5,2260.63,1.558000020980835,79.36200004577637,62.38800003051758,25.071999950408937,19.52400001525879
2023-03-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.0475250848449,67.4524752928479,34.57227720128428,36.151485159845635
2023-03-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.08099990844727,65.01099994659424,12.562999982833862,45.45299999237061
2023-03-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.24,59.67600002288818,10.326999998092651,41.02099998474121
2023-03-27T10:45:00Z,32.031147343097345,31.71552304938288,5.16,0.0,0.84,23.07920792079208,0.24344554440219804,1.0,42.57425742574257,1910.6930693069307,1.2990099209369999,71.49306926160756,55.0920790870591,25.222772314997002,25.27326727385568
2023-03-27T11:00:00Z,35.14005596160889,35.142652320861814,6.0,0.0,1.0,27.84,0.29379999995231626,1.0,50.0,2306.68,1.588000020980835,74.12399963378907,56.461000022888186,26.440000076293945,19.12099987030029
2023-03-27T11:15:00Z,31.625669460485476,31.60511505957877,6.0,0.0,1.0,27.514851485148515,0.2939999997615814,1.0,50.0,2307.09900990099,1.5564356570196625,72.71683169827602,55.7841586877804,25.67524772115273,19.399009799013044
2023-03-27T11:30:00Z,30.054701976776123,30.048371887207033,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.76,1.5520000123977662,78.25100036621093,60.66600021362305,24.95499990463257,19.06400011062622
2023-03-27T11:45:00Z,30.154672093910747,30.1447494242451,6.0,0.0,1.0,27.524752475247524,0.2938019801484476,1.0,50.0,2307.138613861386,1.5524752600358265,80.70693070817701,62.97128700029732,25.404950132464418,18.769307032670124
2023-03-27T12:00:00Z,30.49516460418701,30.494339866638185,6.0,0.0,1.0,27.61,0.29379999995231626,1.0,50.0,2306.95,1.5480000114440917,78.36399971008301,61.12000061035156,24.899000034332275,18.892999897003175
2023-03-27T12:15:00Z,29.949235191345213,29.945565147399904,6.0,0.0,1.0,27.475247524752476,0.2938019801484476,1.0,50.0,2306.6,1.5470000112056732,80.13100021362305,62.98399982452393,25.039999980926513,19.424000034332277
2023-03-27T12:30:00Z,30.562962295985457,30.55819324455639,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.9504950495048,1.5603960540034982,81.55247459789314,64.50693088946956,25.096039970322412,19.651485008768518
2023-03-27T12:45:00Z,30.486125736236573,30.489360790252686,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.74,1.5480000114440917,78.45599975585938,61.56799991607666,24.979000034332277,19.477000026702882
2023-03-27T13:00:00Z,30.84736408573566,30.840762978733174,6.0,0.0,1.0,27.297029702970296,0.2939009899550145,1.0,50.0,2306.831683168317,1.5326732751166467,75.93168330428624,59.05643572665677,25.07029707124918,19.319802067067364
2023-03-27T13:15:00Z,30.798503284454345,30.808346538543702,6.0,0.0,1.0,27.42,0.29379999995231626,1.0,50.0,2307.28,1.5300000071525575,74.69299972534179,57.94199981689453,24.867999992370606,19.074000034332276
2023-03-27T13:30:00Z,31.832531315265317,31.84299839133083,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2306.9504950495048,1.5247524811489748,73.87623709499246,57.02772306687761,24.82277243208177,18.703960286508693
2023-03-27T13:45:00Z,31.35603023529053,31.351112880706786,6.0,0.0,1.0,27.13,0.2939999997615814,1.0,50.0,2307.28,1.5180000042915345,71.58400016784668,54.97499996185303,25.140000019073486,18.86799970626831
2023-03-27T14:00:00Z,31.98170322002751,31.970091262666305,6.0,0.0,1.0,27.504950495049506,0.2939999997615814,1.0,50.0,2306.4455445544554,1.5673267487252112,70.82475197669304,54.554455256698155,25.110891247739886,19.2376235546452
2023-03-27T14:15:00Z,29.872605171203613,29.875752182006835,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.48,1.5870000207424164,75.98700004577637,59.22900001525879,24.966999835968018,19.25400037765503
2023-03-27T14:30:00Z,29.848540668487548,29.854832534790038,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.27,1.5910000216960907,79.86099952697754,63.07400005340576,24.948999919891357,19.33400011062622
2023-03-27T14:45:00Z,30.59404694207824,30.58609380816469,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.5544554455446,1.585148535152473,76.36831702808342,59.73861388404771,25.032673335311436,19.34455437235313
2023-03-27T15:00:00Z,30.929145431518556,30.93918647766113,6.0,0.0,1.0,27.79,0.29379999995231626,1.0,50.0,2306.66,1.5710000169277192,72.46200012207031,56.09300037384033,25.046000175476074,19.511999759674072
2023-03-27T15:15:00Z,31.662386790360554,31.660593863761072,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5247524752476,1.5752475426928831,70.6920788453357,54.601980379312344,24.9603960584886,19.40198039064313
2023-03-27T15:30:00Z,32.08640716552734,32.100684356689456,6.0,0.0,1.0,27.76,0.29379999995231626,1.0,50.0,2306.73,1.5670000159740447,69.89300132751465,53.9500004196167,24.746000061035158,19.124000053405762
2023-03-27T15:45:00Z,34.159073744669996,34.16594454321531,6.0,0.0,1.0,24.336633663366335,0.26457425745406954,1.0,44.65346534653465,2181.7128712871286,1.495049503770205,69.48316819596998,53.24752471470597,25.2930691596305,18.532673278657516
2023-03-27T16:00:00Z,35.0,35.0,6.0,0.0,1.0,17.08,0.20600000023841858,1.0,35.0,1921.97,1.328999959230423,67.64900009155274,51.78800003051758,25.52500009536743,18.376000080108643
2023-03-27T16:15:00Z,35.0,35.0,6.0,0.0,1.0,17.05,0.20580000013113023,1.0,35.0,1922.08,1.3139999556541442,68.595,52.53700004577637,25.9720001411438,18.86100030899048
2023-03-27T16:30:00Z,35.0,35.0,6.0,0.0,1.0,17.06930693069307,0.20600000023841858,1.0,35.0,1921.6039603960396,1.310891044021833,72.91980116438158,56.038613763186014,27.77425739552715,20.059406167209737
2023-03-27T16:45:00Z,35.0,35.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.93,1.3159999561309814,74.72599960327149,57.68099990844726,28.65399984359741,20.65899995803833
2023-03-27T17:00:00Z,35.0,35.0,6.0,0.0,1.0,17.06930693069307,0.20600000023841858,1.0,35.0,1922.1782178217823,1.317821738743546,75.41188185285814,58.36336660857248,28.850494894650904,20.77821756117415
2023-03-27T17:15:00Z,35.0,35.0,6.0,0.0,1.0,17.09,0.20580000013113023,1.0,35.0,1921.84,1.3139999556541442,74.84200050354004,57.86099983215332,28.517999725341795,20.519000072479248
2023-03-27T17:30:00Z,35.0,35.0,6.0,0.0,1.0,17.06930693069307,0.20600000023841858,1.0,35.0,1922.2673267326732,1.3425742198925208,74.39900978012841,57.396039490652555,28.082177870344406,20.057425791674323
2023-03-27T17:45:00Z,35.0,35.0,6.0,0.0,1.0,17.08,0.20580000013113023,1.0,35.0,1922.23,1.3139999556541442,72.94600036621094,56.13599994659424,27.115999813079835,19.27900011062622
2023-03-27T18:00:00Z,35.0,35.0,6.0,0.0,1.0,17.128712871287128,0.205603960422006,1.0,35.0,1921.930693069307,1.3169999563694,71.54599998474121,54.878000526428224,26.43799976348877,18.78799987792969
2023-03-27T18:15:00Z,35.0,35.0,6.0,0.0,1.0,17.11,0.20600000023841858,1.0,35.0,1922.05,1.319801937235464,71.60197901961827,54.947525137721904,26.221782249979455,18.50297030836049
2023-03-27T18:30:00Z,35.0,35.0,6.0,0.0,1.0,17.11,0.20600000023841858,1.0,35.0,1921.9,1.3249999582767487,71.15099983215332,54.560000343322756,25.916000137329103,18.26699983596802
2023-03-27T18:45:00Z,35.0,35.0,6.0,0.0,1.0,17.03960396039604,0.205603960422006,1.0,35.0,1921.881188118812,1.310891044021833,70.08712904524096,53.597029582108604,25.26633653546324,17.73564376453362
2023-03-27T19:00:00Z,35.0,35.0,6.0,0.0,1.0,17.07,0.20600000023841858,1.0,35.0,1921.77,1.3039999532699584,70.15899871826171,53.68399982452392,25.195000381469725,17.596000366210937
2023-03-27T19:15:00Z,35.0,35.0,6.0,0.0,1.0,17.059405940594058,0.20600000023841858,1.0,35.0,1922.0,1.317821738743546,70.06534606631439,53.62376188523699,25.230693099522355,17.708911027058516
2023-03-27T19:30:00Z,35.0,35.0,6.0,0.0,1.0,17.03,0.20580000013113023,1.0,35.0,1922.13,1.3019999527931214,69.68399963378906,53.256999549865725,25.083000316619874,17.600000381469727
2023-03-27T19:45:00Z,35.0,35.0,6.0,0.0,1.0,17.099009900990097,0.20600000023841858,1.0,35.0,1921.8910891089108,1.325742532711218,69.97722807024965,53.506930587315324,25.157426135374767,17.609901409338015
2023-03-27T20:00:00Z,35.0,35.0,6.0,0.0,1.0,17.87,0.20580000013113023,1.0,35.0,1922.76,1.4779999947547913,69.59400039672852,53.20699981689453,25.0,17.555000209808348
2023-03-27T20:15:00Z,35.0,35.0,6.0,0.0,1.0,17.93,0.20600000023841858,1.0,35.0,1923.04,1.4779999947547913,69.53099990844727,53.097000427246094,24.913999671936036,17.392999591827394
2023-03-27T20:30:00Z,35.0,35.0,6.0,0.0,1.0,17.91089108910891,0.20600000023841858,1.0,35.0,1922.7821782178219,1.4524752361939686,69.62574277065768,53.172277393907606,24.76732673267327,17.20297016483722
2023-03-27T20:45:00Z,35.0,35.0,6.0,0.0,1.0,17.88,0.20580000013113023,1.0,35.0,1922.95,1.4599999904632568,68.51299949645995,52.21899990081787,24.09199998855591,16.718999977111817
2023-03-27T21:00:00Z,35.0,35.0,6.0,0.0,1.0,17.96039603960396,0.20580198033021227,1.0,35.0,1923.1980198019803,1.492079206032328,64.5445549086769,48.987128795963706,21.758415826476448,15.248514798608158
2023-03-27T21:15:00Z,35.0,35.0,6.0,0.0,1.0,17.84,0.2059000001847744,1.0,35.0,1922.67,1.4679999923706055,68.98499988555908,52.13599990844727,23.287000064849853,15.999999923706055
2023-03-27T21:30:00Z,35.0,35.0,6.0,0.0,1.0,17.85148514851485,0.20590099028431544,1.0,35.0,1922.6138613861385,1.4623762286535584,69.5752474341062,52.5811882019043,23.198019801980198,15.700990129225325
2023-03-27T21:45:00Z,35.0,35.0,6.0,0.0,1.0,17.7,0.20600000023841858,1.0,35.0,1922.43,1.4459999871253968,71.0060001373291,53.94,23.564999923706054,15.956999988555909
2023-03-27T22:00:00Z,35.0,35.0,6.0,0.0,1.0,17.85,0.20600000023841858,1.0,35.0,1922.75,1.444999986886978,76.30099952697753,58.37799983978272,25.910999927520752,17.398000087738037
2023-03-27T22:15:00Z,35.0,35.0,6.0,0.0,1.0,17.831683168316832,0.20600000023841858,1.0,35.0,1922.8415841584158,1.4564356331778046,74.19207892087427,56.67326736450195,25.38118806215796,17.08811880810426
2023-03-27T22:30:00Z,35.0,35.0,6.0,0.0,1.0,17.74,0.20580000013113023,1.0,35.0,1922.85,1.4349999845027923,72.68500022888183,55.102999992370606,23.349999980926512,15.940000066757202
2023-03-27T22:45:00Z,35.0,35.0,6.0,0.0,1.0,17.762376237623762,0.20600000023841858,1.0,35.0,1922.7227722772277,1.4356435490126658,74.45445553619082,56.38613865163067,24.385148454420637,16.47920790757283
2023-03-27T23:00:00Z,38.49773727416992,38.25029045104981,6.0,0.0,1.0,26.7,0.2883399999141693,1.0,49.4,2283.86,1.5200000047683715,74.64700012207031,54.653000030517575,32.58400012969971,22.240000123977662
2023-03-27T23:15:00Z,32.17950392241525,32.1706541080286,6.0,0.0,1.0,27.326732673267326,0.2939999997615814,1.0,50.0,2307.1188118811883,1.5267326796408927,85.42376270860728,66.27029694661056,29.40000005287699,20.818811756549497
2023-03-27T23:30:00Z,35.858029479980466,35.886184539794925,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.72,1.5170000040531157,79.34900009155274,60.52299999237061,29.078000144958494,20.50399995803833
2023-03-27T23:45:00Z,38.96713638305664,38.97122577667236,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.46,1.50700000166893,70.91499992370605,52.85699993133545,29.78800001144409,20.795999870300292
2023-03-28T00:00:00Z,38.00753312063689,38.005327772386,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.1881188118814,1.5019801984919179,70.00495026843383,52.02574263468827,30.249505146895306,21.02673288855222
2023-03-28T00:15:00Z,37.793182640075685,37.775243225097654,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.18,1.5060000014305115,72.87499969482423,54.19100028991699,30.868999938964844,21.355999794006348
2023-03-28T00:30:00Z,36.63649032139542,36.646537554146036,6.0,0.0,1.0,27.019801980198018,0.2938019801484476,1.0,50.0,2307.227722772277,1.5,74.02772295356976,55.10792099603332,30.985148571505405,21.44257413278712
2023-03-28T00:45:00Z,37.12410160064697,37.12962841033936,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.59,1.5020000004768372,75.51700019836426,56.38600025177002,30.854999771118162,21.38900007247925
2023-03-28T01:00:00Z,37.47339739657865,37.471834919240216,6.0,0.0,1.0,27.08910891089109,0.2939999997615814,1.0,50.0,2307.366336633663,1.506930694721713,75.81485143982538,56.6980196131338,30.804950619688128,21.371287223136072
2023-03-28T01:15:00Z,36.84960380554199,36.84767612457276,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.32,1.5020000004768372,76.22700004577636,57.052999839782714,30.853999786376953,21.322000064849853
2023-03-28T01:30:00Z,36.27916294513363,36.27299480627079,6.0,0.0,1.0,27.06930693069307,0.2939999997615814,1.0,50.0,2307.3861386138615,1.503960396983836,76.85049506461266,57.624752044677734,31.152475205978543,21.580198042463547
2023-03-28T01:45:00Z,35.01156024932861,35.00893009185791,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.28,1.5030000007152557,77.40300018310546,58.110999755859375,31.094999828338622,21.53000005722046
2023-03-28T02:00:00Z,36.4946590423584,36.51078109741211,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.46,1.5060000014305115,78.4640007019043,59.176000137329105,30.87800006866455,21.374999866485595
2023-03-28T02:15:00Z,35.77650009759582,35.78959610438583,6.0,0.0,1.0,27.02970297029703,0.2939999997615814,1.0,50.0,2307.6039603960394,1.503960396983836,78.58316750101524,59.28514862060547,31.150495113712726,21.595049319881024
2023-03-28T02:30:00Z,36.67112560272217,36.69053081512451,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.39,1.5,77.92200119018554,58.60700042724609,31.31299982070923,21.59099998474121
2023-03-28T02:45:00Z,36.69519182715086,36.69477409891563,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.1881188118814,1.5,78.42772289313892,59.06534667062287,31.47227715973807,21.65544564653151
2023-03-28T03:00:00Z,35.95495979309082,35.94430507659912,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.39,1.5,79.78300033569336,60.19200004577637,31.84199998855591,21.88100030899048
2023-03-28T03:15:00Z,36.26556245407256,36.265257240522025,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.3960396039606,1.502970297737877,80.44257354736328,60.91188147516534,31.73366340788284,21.865346493107257
2023-03-28T03:30:00Z,36.94385940551758,36.95409912109375,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.58,1.5010000002384185,81.02899971008301,61.434000167846676,31.875000133514405,21.912000312805176
2023-03-28T03:45:00Z,35.99012321472168,35.971408195495606,6.0,0.0,1.0,27.09,0.29379999995231626,1.0,50.0,2307.62,1.5010000002384185,80.5469995880127,60.86799976348877,32.222000160217284,22.04700008392334
2023-03-28T04:00:00Z,36.243218374724435,36.25198216957621,6.0,0.0,1.0,27.03960396039604,0.2938019801484476,1.0,50.0,2307.168316831683,1.503960396983836,80.46534615696066,60.77326712277856,32.25643565867207,22.076237650200873
2023-03-28T04:15:00Z,36.395447692871095,36.40413814544678,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2306.86,1.5010000002384185,80.458999710083,60.7510001373291,32.38699998855591,22.167999973297118
2023-03-28T04:30:00Z,35.5758900406337,35.58976945782652,6.0,0.0,1.0,27.03960396039604,0.2938019801484476,1.0,50.0,2307.19801980198,1.504950496229795,79.66237685703996,60.021782072463836,32.46831674859075,22.198020104134436
2023-03-28T04:45:00Z,37.15385963439942,37.15718971252441,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.24,1.5040000009536743,80.61699989318848,60.850999946594236,32.84700038909912,22.38399980545044
2023-03-28T05:00:00Z,36.11915867871577,36.13398935299109,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5049504950493,1.5059405954757539,81.296039467991,61.64851526694723,32.0930693220384,22.123762640622584
2023-03-28T05:15:00Z,36.109433021545414,36.1349377822876,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.09,1.5090000021457672,82.57999977111817,62.86900005340576,31.696000022888185,21.82500011444092
2023-03-28T05:30:00Z,34.867467727661136,34.88005695343018,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.48,1.512000002861023,85.06900039672851,65.29400032043458,31.527999877929688,21.843000087738037
2023-03-28T05:45:00Z,33.56894189060324,33.569814568698995,6.0,0.0,1.0,27.22772277227723,0.2938019801484476,1.0,50.0,2307.019801980198,1.5099009924595899,85.59207931367477,66.29207905684368,29.854455683491018,21.096039460437133
2023-03-28T06:00:00Z,31.44201742172241,31.424191417694093,6.0,0.0,1.0,27.47,0.29379999995231626,1.0,50.0,2306.63,1.5510000121593475,87.64800003051758,68.63900001525879,28.079000034332275,20.2269997215271
2023-03-28T06:15:00Z,30.1179037943925,30.121570096157566,6.0,0.0,1.0,27.653465346534652,0.2939999997615814,1.0,50.0,2306.4752475247524,1.5653465502332933,85.44950504114132,67.15346534653466,26.81089108533198,19.5504950155126
2023-03-28T06:30:00Z,31.72842908859253,31.729423694610595,6.0,0.0,1.0,27.87,0.29379999995231626,1.0,50.0,2306.22,1.5650000154972077,81.42099937438965,63.784999465942384,25.138000164031983,18.705000114440917
2023-03-28T06:45:00Z,30.427785797874527,30.420262950481753,6.0,0.0,1.0,27.77227722772277,0.2938019801484476,1.0,50.0,2306.3861386138615,1.5831683366605551,82.27128744597482,64.61881180564956,25.11584134621195,18.757425534843218
2023-03-28T07:00:00Z,30.816614475250244,30.802682723999023,6.0,0.0,1.0,27.76,0.29379999995231626,1.0,50.0,2306.71,1.569000016450882,83.25499900817871,65.48799911499023,25.034999923706053,18.491999893188478
