time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-28T07:15:00Z,30.93856252670288,30.940201854705812,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.5,1.5700000166893004,83.00600051879883,65.34200057983398,25.067999935150148,18.72400005340576
2023-03-28T07:30:00Z,31.150875242629855,31.150583777097193,6.0,0.0,1.0,27.792079207920793,0.2939009899550145,1.0,50.0,2306.4950495049507,1.589108932136309,83.32376249709932,65.71386159764658,24.87227728815362,18.754455358675212
2023-03-28T07:45:00Z,30.229053134918214,30.205228958129883,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.78,1.5900000214576722,83.57799957275391,65.88899951934815,25.259000301361084,19.29899995803833
2023-03-28T08:00:00Z,27.87738225955774,27.884446701200883,6.0,0.0,1.0,27.900990099009903,0.2939999997615814,1.0,50.0,2306.2475247524753,1.596039626858022,88.63168289637801,70.76732673267327,25.06138603285988,19.51782175573972
2023-03-28T08:15:00Z,29.708069324493408,29.736825428009034,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.72,1.5850000202655792,85.53400009155274,68.27899967193603,24.625,19.051999855041505
2023-03-28T08:30:00Z,30.351224993715192,30.33150340542935,6.0,0.0,1.0,27.77227722772277,0.2939999997615814,1.0,50.0,2306.3069306930693,1.5673267487252112,80.93564318666364,63.280197785632446,25.085148556397694,19.093069303153765
2023-03-28T08:45:00Z,28.09461133956909,28.10067481994629,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.67,1.5940000224113464,87.75299987792968,69.85299980163575,25.0489999961853,19.52400016784668
2023-03-28T09:00:00Z,27.744372024536133,27.736437530517577,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.4,1.600000023841858,93.955,76.06999992370605,24.983999843597413,19.352000026702882
2023-03-28T09:15:00Z,33.33534240722656,33.337973811838886,6.0,0.0,1.0,27.792079207920793,0.2939999997615814,1.0,50.0,2306.6732673267325,1.574257443446924,71.87425715380375,56.445544629994004,24.905940594059405,19.35247508133992
2023-03-28T09:30:00Z,29.12516815185547,29.125639839172365,6.0,0.0,1.0,27.83,0.2937000000476837,1.0,50.0,2306.52,1.5830000197887422,81.60600006103516,63.715,25.21200002670288,19.448999919891357
2023-03-28T09:45:00Z,29.491038161929293,29.49775565496766,6.0,0.0,1.0,27.940594059405942,0.2937029703418807,1.0,50.0,2306.5643564356437,1.591089130628227,90.36237675128596,72.30891116302793,24.90297026681428,19.23465343513111
2023-03-28T10:00:00Z,30.854173069000243,30.852221870422362,6.0,0.0,1.0,27.83,0.29360000014305115,1.0,50.0,2306.68,1.5890000212192534,84.01100021362305,66.73600044250489,25.037999897003175,19.300999965667724
2023-03-28T10:15:00Z,29.406167449951173,29.40614820480347,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.47,1.5910000216960907,85.8610001373291,67.92000007629395,25.082000026702882,19.482999935150147
2023-03-28T10:30:00Z,29.1170710573102,29.120631189629584,6.0,0.0,1.0,27.89108910891089,0.2939999997615814,1.0,50.0,2306.5544554455446,1.585148535152473,92.45544637547862,74.5386143297252,25.08613862141524,19.524752456362886
2023-03-28T10:45:00Z,29.386451225280762,29.398330287933348,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.46,1.600000023841858,89.10300003051758,71.86900001525879,24.728000106811525,19.49399995803833
2023-03-28T11:00:00Z,30.14127597242299,30.13989465543539,5.9405940594059405,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,49.504950495049506,2306.3366336633662,1.582178237414596,81.0267326430519,64.26039606981938,25.02871303747196,19.759405929263277
2023-03-28T11:15:00Z,0.0,0.0,0.0,0.0,0.02,0.56,0.005879999995231628,1.0,0.0,46.14,0.03200000047683716,88.375,74.57599990844727,36.840000019073486,28.78399980545044
2023-03-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.86099998474121,69.26500015258789,15.329999980926514,48.52400001525879
2023-03-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42772304421604,62.27623756333153,11.120792058434818,41.655445589877594
2023-03-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.21199989318848,62.663999977111814,9.095999937057496,40.218999977111814
2023-03-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.44455462163037,72.22178226886409,8.628712956268009,42.58811871368106
2023-03-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.28300018310547,66.65700004577637,9.619999980926513,42.36000003814697
2023-03-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.07200050354004,63.35300014495849,9.88000002861023,40.976000022888186
2023-03-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.52475217309329,71.27227752987702,9.631683132436017,42.60990101276058
2023-03-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.15399993896484,68.48099971771241,9.561999826431274,43.28499969482422
2023-03-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.36699989318848,65.3929999923706,10.177000074386596,41.573999900817874
2023-03-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.41782197857847,76.82475250546295,9.765346593195849,44.06534648177647
2023-03-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.99900001525879,68.85499969482422,10.150999956130981,43.29199993133545
2023-03-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.99901021825205,65.58019808023283,10.167326691127059,42.38217827825263
2023-03-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.1989998626709,57.22099990844727,10.127000074386597,39.93599983215332
2023-03-28T14:45:00Z,3.85,3.85,0.7128712871287128,0.0,0.10891089108910891,1.47,0.016480000019073487,1.0,3.85,166.96,0.10999999642372131,65.21599983215332,54.18499996185303,10.84600004196167,36.50600006103516
2023-03-28T15:00:00Z,35.0,35.0,6.0,0.0,1.0,17.06930693069307,0.20580198033021227,1.0,35.0,1922.2970297029703,1.314851441005669,68.17227731836904,52.81485132651754,30.211881127687963,22.749505033587464
2023-03-28T15:15:00Z,35.0,35.0,6.0,0.0,1.0,17.13,0.20600000023841858,1.0,35.0,1921.77,1.3239999580383301,72.15700019836426,55.655999755859376,32.45200012207031,24.046999988555907
2023-03-28T15:30:00Z,35.0,35.0,6.0,0.0,1.0,17.15841584158416,0.20590099028431544,1.0,35.0,1922.0891089108911,1.314851441005669,73.72178204224842,56.651484801037476,33.26237604877736,24.531683289178527
2023-03-28T15:45:00Z,35.0,35.0,6.0,0.0,1.0,17.02,0.20580000013113023,1.0,35.0,1922.22,1.3119999551773072,74.32800079345704,57.134999656677245,33.46899990081787,24.664000415802
2023-03-28T16:00:00Z,35.0,35.0,6.0,0.0,1.0,17.07,0.20600000023841858,1.0,35.0,1922.13,1.3119999551773072,73.58200080871582,56.50400005340576,33.00600059509277,24.314999923706054
2023-03-28T16:15:00Z,35.0,35.0,6.0,0.0,1.0,17.14851485148515,0.20580198033021227,1.0,35.0,1922.1782178217823,1.31386134175971,73.46831731512995,56.41584279277537,32.93861479806428,24.260395880972986
2023-03-28T16:30:00Z,35.0,35.0,6.0,0.0,1.0,17.07,0.20600000023841858,1.0,35.0,1922.31,1.3069999539852142,71.97100021362304,55.24700035095215,32.34300022125244,23.903000297546388
2023-03-28T16:45:00Z,35.0,35.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.1386138613861,1.3039603493001202,68.9940594210483,52.85247534572488,30.905940669597964,22.95148524671498
2023-03-28T17:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.64,1.3039999532699584,68.37700080871582,52.32200054168701,30.51500005722046,22.608000411987305
2023-03-28T17:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20560000002384185,1.0,35.0,1921.75,1.3019999527931214,68.16200050354004,52.15100028991699,30.34999994277954,22.517000122070314
2023-03-28T17:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.09900990099,1.2999999523162842,66.43465332937713,50.7178212534083,29.56039579788057,21.977227635902935
2023-03-28T17:45:00Z,35.0,35.0,6.0,0.0,1.0,17.02,0.20580000013113023,1.0,35.0,1922.38,1.2999999523162842,65.04799957275391,49.58099994659424,28.690999889373778,21.29400007247925
2023-03-28T18:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.3019999527931214,63.91599956512451,48.62099983215332,27.73299997329712,20.473999938964845
2023-03-28T18:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1922.1287128712872,1.2999999523162842,62.82871325653378,47.74950492027963,27.055445756062422,19.898019450725894
2023-03-28T18:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8,1.2999999523162842,62.86700050354004,47.734999923706056,26.759999809265135,19.52500015258789
2023-03-28T18:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.029702970297,1.2999999523162842,62.76336624598739,47.5772275641413,26.309900850352676,18.987128777079064
2023-03-28T19:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1922.09,1.2999999523162842,62.23099964141846,47.05999912261963,25.961999855041505,18.651000576019285
2023-03-28T19:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.04,1.3039999532699584,61.62500015258789,46.579000053405764,25.564999904632568,18.340000133514405
2023-03-28T19:30:00Z,35.0,35.0,6.0,0.0,1.0,17.019801980198018,0.20580198033021227,1.0,35.0,1922.1089108910892,1.2999999523162842,59.800000067984705,45.075247471875485,24.496039324467723,17.59900984433618
2023-03-28T19:45:00Z,35.0,35.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.88,1.3019999527931214,61.92399997711182,46.67400001525879,25.307000007629394,17.96800018310547
2023-03-28T20:00:00Z,35.0,35.0,6.0,0.0,1.0,17.425742574257427,0.20580198033021227,1.0,35.0,1922.3465346534654,1.3673267010414953,63.44059405940594,47.75445522648273,26.04950513934145,18.434653216069286
2023-03-28T20:15:00Z,35.0,35.0,6.0,0.0,1.0,17.76,0.20600000023841858,1.0,35.0,1922.3,1.430999983549118,63.61900001525879,47.937999687194825,26.158000583648683,18.600000381469727
2023-03-28T20:30:00Z,35.0,35.0,6.0,0.0,1.0,17.77,0.20600000023841858,1.0,35.0,1922.89,1.4469999873638153,63.626000289916995,47.941000328063964,26.42400026321411,18.85500020980835
2023-03-28T20:45:00Z,35.0,35.0,6.0,0.0,1.0,17.584158415841586,0.20600000023841858,1.0,35.0,1923.1683168316831,1.4405940452424606,64.21188188307356,48.47623749534682,26.87524719993667,19.262376199854483
2023-03-28T21:00:00Z,35.0,35.0,6.0,0.0,1.0,17.28,0.20600000023841858,1.0,35.0,1922.68,1.3569999659061431,61.38900012969971,46.30400001525879,24.829999980926512,18.06699987411499
2023-03-28T21:15:00Z,35.0,35.0,6.0,0.0,1.0,17.34,0.20600000023841858,1.0,35.0,1922.18,1.3819999718666076,62.47099998474121,47.03100006103516,25.622000045776367,18.490999965667726
2023-03-28T21:30:00Z,35.0,35.0,6.0,0.0,1.0,17.445544554455445,0.205603960422006,1.0,35.0,1922.3960396039604,1.409900968617732,64.41485168910262,48.49108890495678,26.415841565273777,19.034653484231175
2023-03-28T21:45:00Z,35.0,35.0,6.0,0.0,1.0,17.39,0.20600000023841858,1.0,35.0,1922.82,1.3979999756813049,64.05199993133544,48.352999725341796,26.51000017166138,19.220000038146974
2023-03-28T22:00:00Z,35.0,35.0,6.0,0.0,1.0,17.405940594059405,0.20600000023841858,1.0,35.0,1922.7128712871288,1.3693068995334134,66.80099011411761,50.35841581136874,27.90990102409136,20.053465399411646
2023-03-28T22:15:00Z,35.0,35.0,6.0,0.0,1.0,17.44,0.20600000023841858,1.0,35.0,1922.61,1.3709999692440034,66.67599990844727,50.39300010681152,28.041000118255614,20.28099994659424
2023-03-28T22:30:00Z,35.0,35.0,6.0,0.0,1.0,17.21,0.20560000002384185,1.0,35.0,1922.46,1.3419999623298644,61.409000091552734,46.46699989318848,24.915999984741212,18.564999904632568
2023-03-28T22:45:00Z,35.0,35.0,6.0,0.0,1.0,17.178217821782177,0.20600000023841858,1.0,35.0,1922.5742574257426,1.3801979912389624,63.2930692540537,47.65841584158416,26.016831671837533,18.965346572422746
2023-03-28T23:00:00Z,35.0,35.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1922.15,1.3669999682903289,66.2909999847412,50.03899990081787,27.683999996185303,20.126999816894532
2023-03-28T23:15:00Z,35.0,35.0,6.0,0.0,1.0,17.247524752475247,0.20600000023841858,1.0,35.0,1922.43,1.3419999623298644,67.45600006103516,50.989000129699704,28.407999954223634,20.71000009536743
2023-03-28T23:30:00Z,35.0,35.0,6.0,0.0,1.0,17.15,0.20580000013113023,1.0,35.0,1921.8316831683169,1.3554455100899876,67.58316810532372,51.19207914748994,28.649504916502696,20.94059388944418
2023-03-28T23:45:00Z,35.0,35.0,6.0,0.0,1.0,17.19,0.20600000023841858,1.0,35.0,1921.95,1.3439999628067016,67.77999992370606,51.37999984741211,28.810999870300293,21.082000255584717
2023-03-29T00:00:00Z,35.0,35.0,6.0,0.0,1.0,17.128712871287128,0.205603960422006,1.0,35.0,1922.1683168316831,1.3376237236627257,68.22574245339572,51.80396025251634,29.097029695416442,21.328712633340665
2023-03-29T00:15:00Z,35.0,35.0,6.0,0.0,1.0,17.15,0.20600000023841858,1.0,35.0,1922.13,1.3439999628067016,68.23400024414063,51.80999992370605,29.188999977111816,21.39599962234497
2023-03-29T00:30:00Z,35.0,35.0,6.0,0.0,1.0,17.2,0.20560000002384185,1.0,35.0,1921.85,1.3359999608993531,67.10500007629395,50.994999961853026,28.761999950408935,21.268999977111818
2023-03-29T00:45:00Z,35.0,35.0,6.0,0.0,1.0,17.168316831683168,0.20600000023841858,1.0,35.0,1922.148514851485,1.3356435251708079,65.6851487867903,49.79603950576027,27.94158410553885,20.67623761620852
2023-03-29T01:00:00Z,2.1,2.1,0.36,0.0,0.08,1.38,0.016480000019073487,1.0,2.1,153.72,0.10399999618530273,70.90500045776368,57.19400020599365,26.672999935150145,33.81399997711182
2023-03-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.10099994659424,57.68400009155273,11.768000040054321,42.75800003051758
2023-03-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.782178368898904,45.714851606010214,9.152475234305504,37.03267325977288
2023-03-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.594000091552736,50.424000091552735,8.279000039100646,35.10300014495849
2023-03-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.34200004577637,56.239000129699704,7.274999923706055,37.66899990081787
2023-03-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.4029700401986,58.15841591712272,7.417821827501354,38.582177983652244
2023-03-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.280999946594235,50.20199989318848,7.776999988555908,36.92500015258789
2023-03-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45800003051758,49.227999992370606,7.9530000448226925,35.15799980163574
2023-03-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.10495040440324,53.06732638519589,7.593069255942165,36.12079197345394
2023-03-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.75999969482422,56.335999984741214,7.527999973297119,37.529999580383304
2023-03-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.4969995880127,57.23499973297119,7.72199996471405,38.422000045776365
2023-03-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.55800132751465,55.48800033569336,8.007000126838683,37.87699981689453
2023-03-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.2465342153417,55.21287106051303,8.100000381469727,37.70693051933062
2023-03-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.47800048828125,54.55099990844727,8.154000072479247,37.520999870300294
2023-03-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.50400062561035,54.54899997711182,8.199999809265137,37.51700019836426
2023-03-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.61682990045831,54.687128199209084,8.20693052877294,37.51683233279993
2023-03-29T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.16699928283691,55.1379997253418,8.300000190734863,37.57599975585938
2023-03-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.34999885559083,55.33700000762939,8.329000024795532,37.778000106811525
2023-03-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.64059470903756,55.5722770690918,8.426732393774655,37.85148518628413
2023-03-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.52700073242187,55.50799991607666,8.520000076293945,38.000000076293944
2023-03-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.7851489227597,55.7118812409958,8.651485235384195,37.938613627216604
2023-03-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.22199996948243,56.178999977111815,8.715999870300292,38.22299976348877
2023-03-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.63699989318847,56.53700004577637,8.926999912261962,38.15499969482422
2023-03-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.73465343513111,56.68712887905612,9.12574274233072,38.414851877949026
2023-03-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.06199966430664,56.917999839782716,9.27200008392334,38.47099945068359
2023-03-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.04356505139039,56.93564375320283,9.33267327110366,38.6603957072343
2023-03-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.38500053405761,57.235000152587894,9.432999744415284,38.866000175476074
2023-03-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.41099998474121,54.63600002288818,9.643000059127807,38.18999988555908
2023-03-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.30594087355207,52.72871319610294,9.771287209916823,37.208910498288596
2023-03-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00099967956542,54.54099964141846,9.699999809265137,36.611999702453616
2023-03-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.75148493700688,74.402970229045,9.556435792753012,42.114851394502246
2023-03-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.49599990844726,72.96199981689453,10.578000030517579,44.59300010681152
2023-03-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.101000289917,65.40699993133545,11.413999996185304,42.42299991607666
2023-03-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.12574269511911,78.29900979523612,11.189109075187456,45.31089106644734
2023-03-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.31200008392334,63.91699993133545,11.781999988555908,44.07999984741211
2023-03-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.191089290203436,41.691089176895595,12.13762392856107,38.64752480535224
2023-03-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.019000129699705,30.558999938964845,12.149999990463257,32.09999992370606
2023-03-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1680001449585,46.73,11.256999979019165,30.36499994277954
2023-03-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.74257365311726,67.45643581730305,9.832673195565102,39.94257422721032
2023-03-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.34199996948242,67.38199970245361,10.982000007629395,43.08599990844726
2023-03-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.13000007629394,62.80495052526493,12.57,42.31980193487488
2023-03-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.51980175358234,59.27300018310547,13.13663383521656,41.35999984741211
2023-03-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.18400001525879,61.05100017547608,13.26900001525879,41.15899978637695
2023-03-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.57029739228805,61.44356446218963,13.40198011681585,41.63267301804949
2023-03-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.41699996948242,60.57800010681152,14.023000011444092,41.537000007629395
2023-03-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.74599998474122,59.89600006103515,14.405999851226806,41.676999969482424
2023-03-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.4554454690159,58.34059411228293,14.434653216069288,41.75643558313351
2023-03-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.99900009155274,50.77500007629394,14.562000236511231,39.52099998474121
2023-03-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25841586424573,44.457425712358834,14.48019794426342,36.9118811730111
2023-03-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73500003814697,45.06700012207031,14.310999870300293,34.604000129699706
2023-03-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.26400001525879,67.96599990844726,14.008999967575074,40.346999893188475
2023-03-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.32376219494508,80.90594044298228,15.108910872204468,47.193069193622854
2023-03-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9609999847412,63.86200012207031,16.441000061035155,45.82099998474121
2023-03-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.47722754147973,53.846534615696065,16.307920795856138,42.01980198019802
2023-03-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82300006866455,41.548999824523925,15.656999950408936,37.91099998474121
2023-03-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.84900005340576,34.02399993896484,15.114000024795532,33.92900009155274
2023-03-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.40000035503123,31.761385964875174,14.74356436965489,30.86237626028533
2023-03-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.83900001525879,34.95100009918213,14.34899995803833,30.365000076293946
2023-03-29T15:30:00Z,0.3465346534653465,0.0,0.0,0.0,0.02,0.07920792079207921,0.0,1.0,0.0,19.603960396039604,0.0,48.14356435643565,39.262376275393045,18.326732777132847,30.844554429007047
2023-03-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.00600021362305,41.108999977111814,16.358999967575073,34.99300014495849
2023-03-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33168328162467,43.946534676126916,13.907920695767544,34.62178224620253
2023-03-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9029999923706,41.937999954223635,13.985999946594239,35.022000007629394
2023-03-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.40200004577637,37.60300003051758,14.0,33.16899997711182
2023-03-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.593069435346244,33.96633692070989,13.895049387865727,31.320791981007794
2023-03-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80900005340576,38.516000022888186,13.548000001907349,30.612000102996827
2023-03-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79108897294148,44.66534646666876,12.98910886934488,34.032673222003595
2023-03-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.88400001525879,35.71100008010864,12.939999990463257,33.66599998474121
2023-03-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.35445551352926,31.72574260447285,13.281188058381034,29.826732767690526
2023-03-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.3620000076294,40.967000045776366,13.243999910354614,30.63999984741211
2023-03-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.24799999237061,40.78399993896485,12.720999927520753,34.02000015258789
2023-03-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.45445523403659,32.1386138425015,12.809900859794995,31.298019730218567
2023-03-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.468999786376955,32.029000492095946,13.0,29.15699993133545
2023-03-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.04158409043114,34.38415867267269,12.884158323306849,29.106930345591934
2023-03-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15399982452393,39.35200019836426,12.511999912261963,30.926000080108643
2023-03-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.36732667979628,36.232673493942414,12.371286968193433,31.707920697656007
2023-03-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.48799983978272,31.23199983596802,12.602000045776368,29.07100004196167
2023-03-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.19699951171875,32.7910001373291,12.79400016784668,28.30500015258789
2023-03-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.38613887824634,33.03267299538792,12.668316822240849,28.337623766153165
2023-03-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.40900131225586,33.044999313354495,12.600000381469727,27.462000102996825
2023-03-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.493069412684676,33.16534650443804,12.600000381469727,27.091089456388264
2023-03-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.6779997253418,33.33000053405762,12.600000381469727,27.046000175476074
2023-03-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.83564361723343,33.505940503413136,12.600990474814235,27.09009935360144
2023-03-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.88100109100342,33.56799896240234,12.665000009536744,27.100000381469727
2023-03-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.926000366210936,33.576999549865725,12.710999851226807,27.117822231632648
2023-03-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.066336527909385,35.45841575849174,12.800000190734863,27.83500024795532
2023-03-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.27499996185303,38.57400001525879,12.893999652862549,29.731999950408934
2023-03-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.152475375940305,38.65643571154906,12.899009525185765,31.68811862303479
2023-03-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.79,36.335,13.019999923706054,31.479000091552734
2023-03-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.72574234008789,35.242574181887186,13.445544601667045,30.887128452263255
2023-03-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.59599998474121,35.12000007629395,13.66200002670288,30.758999862670898
2023-03-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.03960350716468,34.59801879731735,13.736633612377808,30.202970315914342
2023-03-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.168000030517575,34.68900051116943,13.782000122070313,29.598000373840332
2023-03-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.39400032043457,34.90800010681152,13.655000066757202,29.53200012207031
2023-03-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.58415716945535,35.115840723018835,13.632673461838523,29.58910925081461
2023-03-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.6670000076294,35.19900074005127,13.765000057220458,29.58400032043457
2023-03-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.599998474121094,35.12673175925075,13.761386182048533,29.66435706261361
2023-03-30T01:00:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.7629999923706,35.27700023651123,13.779000110626221,29.685000610351562
2023-03-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.87524848409218,35.399011404207435,13.800000190734863,29.78514807295091
2023-03-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.772999649047854,35.29099964141846,13.800000190734863,29.891999645233156
2023-03-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.53299983978272,35.068999710083006,13.836999979019165,29.883999557495116
2023-03-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.400001525878906,34.90297177758547,13.88217793832911,29.761385964875174
2023-03-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.400001525878906,34.900001525878906,13.800000190734863,29.71900043487549
2023-03-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.36138678069162,34.89802128253597,13.712871362667272,29.661386754253122
2023-03-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.381001014709476,34.94600082397461,13.450999975204468,29.63900053024292
2023-03-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.41584286831393,34.94653546928179,13.124752545120693,29.62673315671411
2023-03-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.26300025939941,34.784000358581544,12.83599998474121,29.41999969482422
2023-03-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.09699855804443,34.63299922943115,12.7870001411438,29.300999641418457
2023-03-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.975247902445275,34.53168268487005,12.741584126311954,29.188119340651106
2023-03-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.670999717712405,34.24500003814697,12.613000192642211,29.042000160217285
2023-03-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.514851258532836,34.068315789251045,12.448514655084892,28.947524552298063
2023-03-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.417001266479495,33.99700004577637,12.458999843597413,28.767999725341795
2023-03-30T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.53465425850141,34.05841581892259,12.49108907491854,28.71287185366791
2023-03-30T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.065,39.01500003814697,12.321999883651733,29.834999866485596
2023-03-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00299995422363,42.00099990844726,12.029000034332276,32.87999992370605
2023-03-30T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.48712875819442,39.68514848463606,11.914851160332708,33.17722819111135
2023-03-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.801999969482424,36.2229999923706,12.049000186920166,32.07699993133545
2023-03-30T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.11782179728593,32.80693067418467,12.100000381469727,30.544554398791625
2023-03-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.22600006103516,30.015000019073486,12.075000286102295,28.81200002670288
2023-03-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.08712878085599,29.77425748995035,12.053465522161805,27.26237636981624
2023-03-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.84599998474121,31.396999969482422,12.100000038146973,27.17700002670288
2023-03-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.537000007629395,33.96199993133545,11.756999979019165,27.94499996185303
2023-03-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.654455392667565,36.958415834030305,11.512871326786456,29.140594066959796
2023-03-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.895,40.05800010681153,11.423999710083008,30.92499988555908
2023-03-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.33366322281337,40.5920792759055,11.546534661019203,32.55742562171256
2023-03-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.51200008392334,38.89199996948242,12.031999950408936,32.62299953460693
2023-03-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93861385383228,36.46633673186349,12.247524809129168,31.98118819812737
2023-03-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.102999992370606,33.752999992370604,12.002999973297118,30.71800003051758
2023-03-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.79099998474121,31.527999935150145,11.836999959945679,29.144999942779542
2023-03-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.330693235491765,30.92178225753331,11.73465347290039,27.695049436965792
2023-03-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.31700004577637,31.78000005722046,10.997000017166137,27.23
2023-03-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6079206561098,44.43762358108369,9.11782178784361,29.896039660614317
2023-03-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.320000076293944,42.23000007629395,8.184000120162963,33.71400001525879
2023-03-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.145,40.7039998626709,8.822000007629395,32.38100006103516
2023-03-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4534651501344,34.72772269673867,9.56831682790624,31.48811887986589
2023-03-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.19699993133545,35.267999992370605,10.149000024795532,30.03900012969971
2023-03-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.052475239970896,37.15445535489828,10.460395954623081,30.55841568673011
2023-03-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.96600002288818,38.07900012969971,10.56699990272522,31.170999927520754
2023-03-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.292078754689435,39.361386289690984,11.453465376750078,31.70594051096699
2023-03-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.11800003051758,39.29399963378906,11.861999998092651,32.30600017547607
2023-03-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.45346526344224,38.6564356360105,12.31386132759623,32.23564404780322
2023-03-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.66300006866455,37.899999923706055,12.49999994277954,32.04399929046631
2023-03-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.23699996948242,39.67600002288818,12.815999908447266,31.515000038146972
2023-03-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.06237615453135,62.06732687619653,12.688118689131029,38.05841578115331
2023-03-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,96.00100006103516,82.61499984741211,12.909000034332275,47.22000007629394
2023-03-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.12277244341256,65.10099021987159,12.818811869857335,46.0445545309841
2023-03-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.24899963378906,52.04200008392334,13.164999961853027,40.475
2023-03-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04950502603361,43.39504963336605,13.015841625704624,37.15148510319172
2023-03-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.69900001525879,36.41300003051758,12.901999626159668,34.02400001525879
2023-03-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.31199996948242,30.02600004196167,12.990999965667724,31.0689999961853
2023-03-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.30693001322227,25.966336826286692,12.896039481210236,28.315841580381488
2023-03-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.75000003814697,26.304000034332276,12.640000085830689,26.74900026321411
2023-03-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.533663532521466,27.071286834112488,12.430692804921971,26.618812334419477
2023-03-30T15:00:00Z,0.0,0.0,0.27,0.0,0.06,0.4,0.004320000112056732,1.0,0.0,82.2,0.0550000011920929,35.43300048828125,27.11300003051758,14.589999980926514,18.064000053405763
2023-03-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.901000061035155,29.200999965667723,22.059000110626222,15.322000074386597
2023-03-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.94851484393129,35.19702979361657,17.502970317802806,25.890098864489264
2023-03-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80400005340576,38.80700008392334,12.615999984741212,29.602000064849854
2023-03-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.526999931335446,38.77900001525879,11.454999980926514,31.31399969100952
2023-03-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.769307089324045,37.92178337172707,11.105940941536781,31.309900585967714
2023-03-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.47900043487549,37.69699970245361,11.310999870300293,31.2130002784729
2023-03-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.40099013677918,36.62178243504893,11.48910886934488,30.80099022742545
2023-03-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.41099998474121,40.141000213623045,11.483999938964844,31.376000061035157
2023-03-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.80799991607666,40.04000030517578,11.322000064849853,33.108000144958496
2023-03-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.06732668735013,32.61386131060006,11.444554385572378,31.220792090538705
2023-03-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.56500007629395,30.086999816894533,11.616000289916991,28.921000022888183
2023-03-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.21799991607666,33.37524753986019,11.349505027922072,28.306930768607867
2023-03-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.66534665551516,39.569999847412106,10.574999961853027,29.989999980926513
2023-03-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.6919998550415,37.28200000762939,10.116000289916991,31.672999935150145
2023-03-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.174257486173424,33.4712868492202,10.17524761728721,29.606930383361213
2023-03-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.96399993896485,38.69200004577637,10.043000011444091,30.013000049591064
2023-03-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.185999717712406,40.37100002288818,9.316999940872192,32.199999771118165
2023-03-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.2514852769304,38.2861386289691,9.339603858418984,31.47920784147659
2023-03-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.079999923706055,35.39400001525879,9.587000331878663,30.608000049591066
2023-03-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.78700008392334,34.90000009064627,9.601000375747681,29.56138607062916
2023-03-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.07821791242845,38.1190002822876,9.446534458953556,30.205999965667726
2023-03-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.821999893188476,35.287999877929686,9.367999935150147,30.287000122070314
2023-03-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.413861378584755,35.370297044810684,9.59702983705124,28.944554564976457
2023-03-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71599994659424,42.241999588012696,9.575999994277954,30.973999977111816
2023-03-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.448000030517576,43.295999946594236,9.315000104904176,33.35600051879883
2023-03-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.175247494537054,37.43168315320912,9.461386151833109,32.354455362452136
2023-03-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.42199996948242,31.836000041961668,9.703999948501586,29.97200004577637
2023-03-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.35247523241704,34.390098968354785,9.664356448862812,28.652475319286385
2023-03-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.30900001525879,39.16100006103515,9.310999956130981,29.880000076293946
2023-03-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.09500003814697,42.020000038146975,9.052000169754029,32.007000312805175
2023-03-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54950495049505,38.69504947473507,9.220792137750305,31.761386078183012
2023-03-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.95599994659424,39.73400020599365,9.545000143051148,31.288000183105467
2023-03-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.29999984741211,42.222000198364256,9.539000148773193,32.58100002288818
2023-03-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.945544554455445,38.201980137588954,9.469306813608302,32.0861386025306
2023-03-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.57700016021729,33.92500015258789,9.54000015258789,30.28700002670288
2023-03-31T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.684158362964595,35.642574234764176,9.492079187147688,29.346534729003906
2023-03-31T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.48800006866455,40.30600006103516,9.22700002670288,30.71999994277954
2023-03-31T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.590999870300294,42.484000053405765,9.224000072479248,32.38099952697754
2023-03-31T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69009901745485,39.74752482801381,9.552475221086256,32.223762266706714
2023-03-31T01:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.0979999923706,40.810000076293946,9.803000078201293,31.806000175476075
2023-03-31T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09306947311553,43.88217816494479,9.640594123613717,33.29999946367623
2023-03-31T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.867999954223635,40.02999996185303,9.597000217437744,32.90099998474121
2023-03-31T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.95049482288927,35.209901073191425,9.757425733131937,31.026732643051904
2023-03-31T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.884536035282096,36.79175256945423,9.724742319166046,29.992783084358138
2023-03-31T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.628865979381445,41.393814362201496,9.360824722604653,31.345360746088716
2023-03-31T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.480412119442654,44.18144324391159,9.071134232983146,33.011340033147754
2023-03-31T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86598004999849,43.594844739461685,9.08865999438099,33.321649374421106
2023-03-31T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21030925475445,45.63402081519058,9.165979395207671,33.68659784376007
2023-03-31T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30309275990909,44.965979153348,9.141237258911133,34.30206239837961
2023-03-31T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.81530606016821,38.93673484179438,9.28469383473299,32.95816330033906
2023-03-31T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.744330062079676,35.69381442512434,9.453608070452189,30.698969260933474
2023-03-31T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.365979381443296,40.92371124582192,9.240206128543186,30.959793818365668
2023-03-31T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20515465490597,47.3134018809525,8.88247410292478,33.64226795471821
2023-03-31T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06391753363855,43.839175234135894,9.043298917947356,34.4144328009222
2023-03-31T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.85773176999436,36.82474238602156,9.496907214528507,32.00309269698625
2023-03-31T05:00:00Z,0.0,0.0,0.0,0.0,0.010309278350515464,0.08247422680412371,0.0011134020907362712,1.0,0.0,28.8659793814433,0.01649484560661709,54.078350421079655,43.94742265681631,17.737113480715408,32.12371145818651
2023-03-31T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.142000122070314,49.93100044250488,9.555,36.529999542236325
2023-03-31T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.686000175476075,40.50499992370605,9.236000003814697,34.276999969482425
2023-03-31T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83168313054755,40.45643566622592,9.410890890820191,32.80396055467058
2023-03-31T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.556000022888185,40.74099983215332,9.168000087738037,31.80399995803833
2023-03-31T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86435642808971,47.878217791566755,9.033663494752185,34.279208041653774
2023-03-31T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19699996948242,49.01999984741211,9.2610000705719,35.34599990844727
2023-03-31T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77425728221931,46.36435639032043,9.7247524922437,35.841583742953766
2023-03-31T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.37299995422363,39.91399993896484,10.508999996185302,33.35100028991699
2023-03-31T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.28299987792969,38.926000137329105,11.197000093460083,32.38599962234497
2023-03-31T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.336633738904894,41.63168308522442,10.796039628510428,32.345544512909235
2023-03-31T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57899993896484,47.48799987792969,10.424999809265136,34.1879997253418
2023-03-31T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41287148352897,49.92871301481039,10.80396033749722,36.31188099927241
2023-03-31T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23800006866455,47.29399997711182,11.944000062942505,36.4870002746582
2023-03-31T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79108908624932,43.32376227048364,12.589108892006449,35.39702957455474
2023-03-31T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.482000007629395,40.27700004577637,13.00400001525879,34.156000022888186
2023-03-31T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.608000411987305,38.46699977874756,12.749999895095826,32.87599987030029
2023-03-31T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.76138611595229,40.34455444789169,12.016831643510573,32.67524775892201
2023-03-31T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21699996948242,43.594000053405765,11.917999992370605,33.67199974060058
2023-03-31T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85544608843209,46.81782172930123,12.526732746917423,35.3613860630753
2023-03-31T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66699993133545,46.73699996948242,12.438000020980835,36.23499977111816
2023-03-31T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.19999996978458,44.563366276202814,12.095049659804543,35.5841583780723
2023-03-31T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.977999954223634,42.52099998474121,11.562999992370605,34.47699962615967
2023-03-31T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.812000045776365,40.55399993896484,10.882999897003174,33.50300033569336
2023-03-31T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.650495057058805,38.533663419213624,11.122772235681515,32.29603943022171
2023-03-31T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.93100044250488,37.76699962615967,11.574000129699707,31.65400026321411
2023-03-31T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.46336636684909,39.18415840073387,11.586138800819322,31.965346515768825
2023-03-31T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5429999923706,41.13900009155273,11.35499997138977,32.70200016021729
2023-03-31T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82277222435073,43.258415750937885,11.212871362667272,33.58118850405854
2023-03-31T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74999984741211,45.03999977111816,11.461999855041505,34.423999824523925
2023-03-31T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.861999702453616,45.20399993896484,11.286999921798706,34.90100082397461
2023-03-31T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22673215960512,44.627723505001256,11.365346549761178,34.756435545364226
2023-03-31T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76300006866455,43.27900009155273,11.814999942779542,34.356000137329104
2023-03-31T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.670296886179706,42.28910888067566,11.709901007095185,33.99108898049534
2023-03-31T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.37900005340576,41.074999961853024,11.621000242233276,33.46899932861328
2023-03-31T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.209900997652866,39.96039611514252,11.66534666495748,32.998019832195624
2023-03-31T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.08499996185303,38.8879999923706,11.75,32.48300022125244
2023-03-31T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.97100009918213,37.84700004577637,11.763000049591064,32.0089994430542
2023-03-31T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.714851417163814,34.95940586127857,11.770297107129995,31.389108922221872
2023-03-31T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.05196077683393,35.90490191590552,11.458823559330959,30.170588306352204
2023-03-31T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.959405842393934,41.27425735775787,10.611881180564955,31.71683150942963
2023-03-31T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86700016021729,42.00700016021729,10.020000009536743,33.78300006866455
2023-03-31T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.659999961853025,40.77600009918213,10.026000099182129,32.55899997711182
2023-03-31T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.09901001429794,40.75445549086769,9.95148501065698,33.40297015350644
