time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-31T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.27900009155273,32.50899991989136,9.934999818801879,30.705000019073488
2023-03-31T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.46039600183468,36.187128841286835,9.947524637278944,29.210891383709292
2023-03-31T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.206999969482425,40.657000045776364,9.620000047683716,30.634000034332274
2023-03-31T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.985148477082205,42.97524737367536,9.470296916395132,32.51188113901875
2023-03-31T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40899990081787,44.105000038146976,9.603000335693359,33.51500003814697
2023-03-31T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21100006103516,43.93900001525879,9.467999877929687,34.549999732971195
2023-03-31T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.071287136266726,38.79207928345935,9.493069233280597,33.167326747780976
2023-03-31T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.412000007629395,33.56700004577637,9.771999998092651,30.79399995803833
2023-03-31T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.73267319178817,34.46633669409422,9.756435649229749,29.06039583564985
2023-03-31T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.32600002288818,41.18899993896484,9.09399995803833,30.38799997329712
2023-03-31T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11584155394299,42.87128693986647,8.650495142039686,33.092079426982615
2023-03-31T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.418999938964845,38.081999969482425,8.931999998092651,32.37199993133545
2023-03-31T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.397999954223636,34.350999908447264,9.323999834060668,30.44400001525879
2023-03-31T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.2138613710309,36.7405940140828,9.308910757008166,29.790099172308892
2023-03-31T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.60500007629395,38.288000144958495,8.851999940872192,30.729999828338624
2023-03-31T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.10891107993551,35.934653216069286,8.600000211507966,30.239603949065256
2023-03-31T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.88699993133545,37.41499996185303,8.479999923706055,29.91799976348877
2023-03-31T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18613853076897,43.13663358027392,8.229703034504805,32.01584156905071
2023-03-31T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30899997711182,41.615999908447264,8.111000308990478,33.56900009155274
2023-03-31T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.825,37.276999969482425,8.370999917984008,32.0260001373291
2023-03-31T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.79603961906811,35.39306939002311,8.652475328728704,30.113861518331092
2023-03-31T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80499996185303,41.348000030517575,8.420000028610229,30.938999938964844
2023-03-31T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.41782194080919,43.22871285617941,8.021782261310237,33.418811722557145
2023-03-31T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.674000091552735,37.13300003051758,8.172000074386597,32.21800001144409
2023-03-31T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.44158418107741,36.828712841071706,8.478217738689763,30.23465369951607
2023-03-31T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.40300018310547,38.73700004577637,8.332999906539918,30.415000228881837
2023-03-31T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.619999923706054,39.88000022888183,8.053000159263611,31.003999824523927
2023-03-31T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93663383710502,41.08118774867294,7.999009901934331,31.722772239458443
2023-03-31T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.329000091552736,42.32000003814697,8.07700029373169,32.39199981689453
2023-03-31T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.006930322930366,42.92574287641166,8.091089456388266,32.65445467505125
2023-03-31T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18899993896484,45.18899997711182,8.020000114440919,33.70100032806396
2023-03-31T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20495038929552,44.083168407477956,8.00000003776928,34.814852308518816
2023-04-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.07199996948242,40.30200012207031,8.205000114440917,33.52499996185303
2023-04-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.473000106811526,38.19200016021728,8.387999687194824,31.927999954223633
2023-04-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.572277220168914,39.21683158496819,8.227722847815787,31.508910925081462
2023-04-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.55499996185303,40.16200012207031,7.980000109672546,31.798999862670897
2023-04-01T01:00:00Z,0.49504950495049505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.356435756872195,41.73762387568408,7.814851661719898,32.36237580705397
2023-04-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40699996948242,43.41799987792969,7.800000190734863,33.10100044250488
2023-04-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53861391426313,44.38118804327332,7.827722936573595,33.71683158496819
2023-04-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35100006103516,45.112000160217285,7.941000056266785,34.119999961853026
2023-04-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39599967956543,45.20699974060059,8.0,34.46200000762939
2023-04-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17623697413076,45.02178241238736,8.066336886717542,34.370297800196276
2023-04-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.064999694824216,44.939000282287594,8.100000381469727,34.39600048065186
2023-04-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29801940917969,45.12574284619624,8.082178531306806,34.3613864407681
2023-04-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94900001525879,46.484000015258786,8.0,34.50499973297119
2023-04-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68514829578966,48.67524772115273,8.0,35.425742649795986
2023-04-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37799995422363,49.276000022888184,8.017000064849853,35.991000175476074
2023-04-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.06900005340576,49.91099975585937,8.136000175476074,36.35900009155274
2023-04-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.69702994469369,48.64554497747138,8.248514845819756,36.208910687134995
2023-04-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.850000076293945,47.87799995422363,8.311000127792358,35.8380001449585
2023-04-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12673277902131,47.25544538592348,8.300000190734863,35.60594003507406
2023-04-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81799995422363,46.95500038146972,8.220999889373779,35.447000427246095
2023-04-01T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.9900990099009901,0.0,58.6940591642172,46.80990117139155,8.398019828418693,36.76237619985448
2023-04-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12500030517578,47.1870002746582,7.803000020980835,35.53699993133545
2023-04-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46699985504151,47.53399978637695,8.00400001525879,35.422000846862794
2023-04-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96534630803779,47.99207895108969,8.0,35.535643360402325
2023-04-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.47900001525879,48.52100032806396,8.0,35.65699947357178
2023-04-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.7841586877804,48.814851817518175,8.0,35.88118838319684
2023-04-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3059997177124,48.355,8.029000110626221,35.8620000076294
2023-04-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41287129468257,48.46732700461208,8.105940941536781,35.88910958318427
2023-04-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.40599979400635,48.42599990844727,8.197999820709228,35.76900016784668
2023-04-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06199996948242,49.043564182696954,8.199999809265137,36.00792082229463
2023-04-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.73861388404771,49.68299961090088,8.199999809265137,36.31800025939941
2023-04-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.28700016021728,50.151999893188474,8.20999984741211,36.395000267028806
2023-04-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.47029687862585,50.37425787142008,8.300000190734863,36.535643587018
2023-04-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.592999687194826,50.487999725341794,8.300000190734863,36.690999565124514
2023-04-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.6386137480783,50.50495098605014,8.379207658295584,36.75049477756613
2023-04-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.69700004577637,50.5779997253418,8.399999618530273,36.74399963378906
2023-04-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.81900012969971,50.72699989318848,8.40499963760376,36.7158416899124
2023-04-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.898019431841256,50.76336654814163,8.49900989721317,36.73700004577637
2023-04-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.808999366760254,50.733999977111814,8.5,36.77899978637695
2023-04-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.946534487280516,50.8415846116472,8.5,36.887128848840696
2023-04-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.878999862670895,50.7700004196167,8.556000213623047,36.80599979400635
2023-04-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.69009894191629,50.59801966601079,8.589109250814607,36.79108916178788
2023-04-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.057999763488766,50.09800018310547,8.633000192642212,36.7899995803833
2023-04-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10600002288818,47.49,8.699999809265137,36.06732664958085
2023-04-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64851481371587,45.19999989424602,8.757425770901218,34.868999824523925
2023-04-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94399993896484,46.361000022888184,8.667999992370605,34.76200031280518
2023-04-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54158409043114,48.660396122696376,8.563366578357055,35.33366299619769
2023-04-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.35999992370606,51.98999996185303,8.508000030517579,36.93899974822998
2023-04-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.43366400086053,53.0643561712586,8.762376190412162,37.66435664715153
2023-04-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.79099941253662,52.58299987792969,9.064000120162964,37.93500045776367
2023-04-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.725999641418454,51.59200012207031,9.253000011444092,37.55699974060059
2023-04-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.05544541613891,52.699999743168895,9.21683155664123,37.6495050109259
2023-04-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.2620000076294,52.30299991607666,9.206999835968018,38.16599994659424
2023-04-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95940580462465,44.258415826476444,9.419801900882533,36.09702973318572
2023-04-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84000019073486,45.65099998474121,9.424999904632568,34.08100009918213
2023-04-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.62178198181756,54.05940571397838,9.043564286562475,37.00396041114732
2023-04-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.59399990081787,51.922999954223634,9.118999891281128,38.251999855041504
2023-04-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.014999847412106,44.13200012207031,9.673000030517578,35.81599994659424
2023-04-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74158413575427,44.5990102786829,9.540594044298228,34.20792056546353
2023-04-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94999980926514,49.355,8.919999961853028,35.421000213623046
2023-04-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.416831970214844,51.58514868859017,8.733663304017321,36.66336648771078
2023-04-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.61000076293945,53.53700019836426,8.930999755859375,37.598000030517575
2023-04-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.16199996948242,49.831999893188474,9.112000093460082,37.6189998626709
2023-04-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71683169827603,43.023762466883895,9.255445565327559,35.170297075026106
2023-04-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72299995422363,44.53199996948242,9.007000045776367,33.78099948883057
2023-04-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.55099994659424,51.562999877929684,8.48499997138977,36.03200016021729
2023-04-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.36831661262134,52.543564296004796,8.369306932581534,37.48118791485777
2023-04-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.114000129699704,50.62399993896484,8.702000045776368,37.30799983978272
2023-04-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.628999900817874,44.74199989318848,8.830000019073486,35.58200004577637
2023-04-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03366357029074,43.062376381147025,8.77425745218107,33.789108918444946
2023-04-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.009000053405764,48.422000045776365,8.358000030517578,34.71400024414063
2023-04-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14455425149143,52.21485145493309,8.01881195294975,36.50495064612662
2023-04-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.34000034332276,52.499000244140625,8.12800012588501,37.19599983215332
2023-04-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52199993133545,50.12299991607666,8.284000129699708,37.16100025177002
2023-04-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35445540022142,43.55643572665677,8.345544484582279,35.1455445620093
2023-04-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.757000007629394,44.68400001525879,8.183000106811523,33.71199970245361
2023-04-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32099998474121,47.905000076293945,7.740999994277954,34.64099967956543
2023-04-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.29802016456529,51.318811964280535,7.527722745838732,35.950495540505585
2023-04-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.74100002288819,51.21300003051758,7.619999885559082,37.18600009918213
2023-04-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72099990844727,43.880197921601855,7.886000065803528,35.27029698437983
2023-04-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.615841478404434,44.42799999237061,7.953465390913557,33.59500015258789
2023-04-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.298999824523925,49.516000022888186,7.563999981880188,35.03100036621094
2023-04-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.92277270024366,52.932673274880585,7.4227723508778185,36.738614299509784
2023-04-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.263999977111816,50.77500011444092,7.661999945640564,37.13399959564209
2023-04-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.05199989318848,44.27700004577637,7.990000143051147,35.39200008392334
2023-04-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.880197921601855,43.64554448647074,8.064356681143883,33.15148551865379
2023-04-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.27500003814697,52.80600009918213,7.72099997997284,35.895
2023-04-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.77900009155273,52.0570000076294,7.747999968528748,37.82000003814697
2023-04-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.976237608654664,44.91089112687819,8.350495026843383,35.81188126365737
2023-04-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07500019073486,42.87299995422363,8.445999937057495,33.66100002288818
2023-04-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.49999992446144,48.530693016429936,7.955445601208376,34.904950434618655
2023-04-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.2330001449585,52.093999786376955,7.6159998893737795,36.41699993133545
2023-04-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.39500007629394,52.457000160217284,7.599999904632568,37.330999870300296
2023-04-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37425734265016,48.92772281760036,7.68712853441144,36.571287022958884
2023-04-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73000007629395,42.891000022888186,7.72799991607666,34.57099998474121
2023-04-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99400001525879,47.04000003814697,7.475999970436096,33.64000049591064
2023-04-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.08316787870804,54.435643488817874,6.819801920711404,36.799999803599746
2023-04-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.92699993133545,46.772000045776366,6.837000002861023,36.29700000762939
2023-04-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41799987792969,44.799000091552735,7.157999849319458,33.823999366760255
2023-04-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44653463835763,49.422772322550856,6.771287115493624,34.759405834840074
2023-04-02T01:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.45799995422364,52.331999931335446,6.340000152587891,36.19599990844726
2023-04-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.24554481128655,53.140594293575475,6.405940683761446,36.97920801143835
2023-04-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.78,50.16300010681152,6.586999917030335,36.38399990081787
2023-04-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.564999923706054,44.37299995422363,6.699999809265137,34.427000198364254
2023-04-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.5485147910543,50.11089109666277,6.484158383737697,34.574257463511856
2023-04-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.48799980163574,54.95300003051758,5.969000029563904,37.55200012207031
2023-04-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.715,47.37200004577637,6.1949999904632564,36.174000091552735
2023-04-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.689109160168336,45.98118799039633,6.393069394744269,34.093069435346244
2023-04-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.60600002288818,51.327999916076664,5.925999994277954,35.23300006866455
2023-04-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.75500007629394,55.20499980926514,5.58799991607666,37.41599990844727
2023-04-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.2881187590042,50.554455445544555,5.788118810936956,36.77128714382059
2023-04-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6189998626709,46.08200012207031,6.066999936103821,34.51200038909912
2023-04-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.435999908447265,51.14600006103515,5.7530000066757205,34.95799968719482
2023-04-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.38200019836425,54.84599998474121,5.420000076293945,36.59900009155273
2023-04-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.0128717705755,54.88415874821125,5.443564410256867,37.531683024793566
2023-04-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.81100006103516,51.04900001525879,5.631999874114991,36.33799987792969
2023-04-02T05:00:00Z,0.0,0.0,0.0,0.0,0.019801980198019802,0.08,0.0,1.0,0.0,32.1,0.0,61.57199966430664,49.89400035858154,5.767999992370606,37.13399990081787
2023-04-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68712880351756,49.094059368171315,5.07920784525352,35.336633285673535
2023-04-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78800025939941,49.07800025939942,5.192999815940857,34.7390002822876
2023-04-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.90198006960425,51.029702819219914,4.991089117408979,35.09703056410988
2023-04-02T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.15600017547608,52.18500045776367,4.826000165939331,35.49699951171875
2023-04-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18811866080407,53.99702952167775,4.800000190734863,36.119802078398145
2023-04-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.42000061035156,55.15799987792969,4.800000190734863,36.80300029754639
2023-04-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.25599937438965,54.10400016784668,4.958000040054321,36.88
2023-04-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.58415879353439,54.32574255159586,5.087128629778872,36.658415614968476
2023-04-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.26299995422363,55.984000015258786,4.99300000667572,37.30600044250488
2023-04-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.62178183074045,55.4227722470123,4.900000095367432,37.173267100116995
2023-04-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.37300018310548,57.74399993896484,4.824000096321106,37.61099998474121
2023-04-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.69108906358775,58.376237472685254,4.652475135161145,38.707920943156324
2023-04-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.77799995422363,50.66000019073486,5.0389999628067015,36.74100002288819
2023-04-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14200000762939,51.64999996185303,5.0009999847412105,35.67500007629395
2023-04-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.52376201365254,56.53960399816532,4.499009901934331,37.096039384898575
2023-04-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.47899978637696,60.72799980163574,4.327000164985657,38.80199981689453
2023-04-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.23762349799128,53.26435636765886,4.697029699193369,37.898019696226214
2023-04-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.53000003814697,50.23399990081787,5.000999999046326,35.42400024414062
2023-04-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.21683154719891,57.476237608654664,4.566336683707662,36.808911011950805
2023-04-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73499992370606,62.28099987030029,4.245999927520752,39.50199970245362
2023-04-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.47100002288818,54.87300003051758,4.797999997138977,38.42400020599365
2023-04-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.5683168090216,51.34752466182898,5.238613832114947,36.09504971645846
2023-04-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.25599998474121,57.954000053405764,4.835999960899353,37.27499969482422
2023-04-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44950481452564,64.08910917527605,4.659405868832428,39.58514868859017
2023-04-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.40699996948243,59.66199989318848,5.148000011444092,39.940999832153324
2023-04-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.85148518628413,51.15940615210203,5.71584163325848,37.23168318342454
2023-04-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.96600002288818,55.04899997711182,5.587000021934509,36.29499965667725
2023-04-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5259999847412,64.76399997711182,5.0209999799728395,39.45399997711181
2023-04-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33564350392558,61.782178180052505,5.457425740685793,40.636633504735364
2023-04-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.35199974060059,54.82299991607666,6.246000027656555,38.63700004577637
2023-04-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.5633661251257,55.289109107291345,6.229703001456685,37.21485149270237
2023-04-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.65199996948242,58.98299999237061,5.772999987602234,38.259000358581545
2023-04-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.96499992370606,62.342999954223636,5.841000075340271,39.51100002288818
2023-04-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.11683095799815,63.495049316104094,6.152475158766944,40.139604171904004
2023-04-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.88899971008301,65.02700031280517,6.305000185966492,40.77300025939942
2023-04-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17623772951636,63.485148741467164,6.443564410256867,41.0574261127132
2023-04-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.36599983215332,58.95099994659424,6.674999833106995,39.485999755859375
2023-04-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.23069272182956,56.15940577440923,6.567326668465491,38.37128712871287
2023-04-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.83999992370606,58.49600002288818,6.347000036239624,38.060000076293946
2023-04-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.18199996948242,64.42700023651123,6.010999989509583,39.87999996185303
2023-04-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2584147689366,65.47425887608293,6.14752473453484,40.99207921547465
2023-04-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.29299942016601,64.58900032043456,6.471000027656555,40.95000015258789
2023-04-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.86336585318688,64.20198051528175,6.599999904632568,40.92376255753017
2023-04-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28799919128419,64.65099967956543,6.55099995136261,40.923000221252444
2023-04-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.27821773113591,65.50099000836363,6.497029705802993,41.072277333476755
2023-04-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.16400009155274,63.69,6.423000073432922,40.95399997711181
2023-04-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.90900016784668,59.61399997711182,6.483000016212463,39.68299961090088
2023-04-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.01584111581934,57.054455332236714,6.302970352739391,38.408911147920215
2023-04-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.35299987792969,58.172000045776365,6.052999949455261,38.1440002822876
2023-04-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.4801981708791,63.140593689267,5.787128797852167,39.661386017752164
2023-04-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6320002746582,64.35599998474122,5.966000032424927,40.44800010681152
2023-04-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.49603890900565,64.12970182211092,6.2405940565732445,40.582177908113685
2023-04-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.73799949645996,64.32999961853028,6.300000190734863,40.42300006866455
2023-04-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.74599975585937,66.2739998626709,6.168999938964844,41.33100002288818
2023-04-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.50594042787458,62.4277225532154,6.175247452046611,40.59801962824151
2023-04-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01199966430664,55.497000007629396,6.340000152587891,38.09999992370606
2023-04-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.37425730488089,59.78514846952835,5.915841555831456,38.0831685207858
2023-04-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.20099983215331,67.09899993896484,5.376000118255615,40.727000312805174
2023-04-02T19:45:00Z,15.148514851485148,15.148514851485148,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.39801984730333,61.168316756144606,29.221782254700614,33.73663341408909
2023-04-02T20:00:00Z,30.0,30.0,2.64,0.0,0.42,6.28,0.07257000043988228,1.0,13.2,743.86,0.5879999899864197,66.6349998474121,53.001000213623044,47.03299987792969,18.677000093460084
2023-04-02T20:15:00Z,30.0,30.0,6.0,0.0,1.0,14.871287128712872,0.1770000010728836,1.0,30.0,1775.4455445544554,1.3831682901571292,70.6659999847412,55.13400001525879,22.46099988937378,15.685999937057495
2023-04-02T20:30:00Z,30.0,30.0,6.0,0.0,1.0,14.41,0.1770000010728836,1.0,30.0,1774.44,1.322999985218048,74.00594080556738,57.79306929182298,23.518811877411192,16.28514867725939
2023-04-02T20:45:00Z,30.0,30.0,6.0,0.0,1.0,14.56,0.17660000085830688,1.0,30.0,1774.17,1.3059999895095826,75.86300003051758,59.33399982452393,24.160000057220458,16.667000522613524
2023-04-02T21:00:00Z,30.0,30.0,6.0,0.0,1.0,14.376237623762377,0.1768019811646773,1.0,30.0,1774.3069306930693,1.312871274381581,77.3227724887357,60.49108909380318,24.55841604553827,16.850494686919863
2023-04-02T21:15:00Z,30.0,30.0,6.0,0.0,1.0,14.21,0.17660000085830688,1.0,30.0,1773.92,1.2879999876022339,76.7959994506836,60.07599983215332,24.264999828338624,16.631000366210937
2023-04-02T21:30:00Z,30.0,30.0,6.0,0.0,1.0,14.158415841584159,0.17630693139416156,1.0,30.0,1773.990099009901,1.2920791878558622,76.65445565705252,59.97722780586469,24.014851390725315,16.39108910891089
2023-04-02T21:45:00Z,30.0,30.0,6.0,0.0,1.0,14.07,0.17680000096559526,1.0,30.0,1773.06,1.2739999890327454,75.19200050354004,58.81800003051758,23.248999843597414,15.833000202178955
2023-04-02T22:00:00Z,30.0,30.0,6.0,0.0,1.0,14.118811881188119,0.1770000010728836,1.0,30.0,1773.4,1.2709999871253967,75.77499946594239,59.289999923706056,23.309999961853027,15.674999980926513
2023-04-02T22:15:00Z,30.0,30.0,6.0,0.0,1.0,14.04,0.17680000096559526,1.0,30.0,1773.3861386138615,1.2574257402136775,76.79801933364112,60.21980191221331,23.618812334419477,15.877227414952646
2023-04-02T22:30:00Z,30.0,30.0,6.0,0.0,1.0,14.1,0.17660000085830688,1.0,30.0,1773.41,1.2659999871253966,72.9890000152588,57.20799976348877,22.147999858856203,15.028999986648559
2023-04-02T22:45:00Z,30.0,30.0,6.0,0.0,1.0,14.049504950495049,0.1770000010728836,1.0,30.0,1773.0891089108911,1.2683168236571964,69.8217827825263,54.55049495885868,20.907920799633064,14.19504943696579
2023-04-02T23:00:00Z,30.0,30.0,6.0,0.0,1.0,14.02,0.17680000096559526,1.0,30.0,1772.97,1.2679999899864196,72.1829997253418,56.35500015258789,21.606999931335448,14.399000072479248
2023-04-02T23:15:00Z,30.0,30.0,6.0,0.0,1.0,14.01980198019802,0.1770000010728836,1.0,30.0,1773.148514851485,1.2673267161492074,73.65742560660485,57.61683163784518,22.201980288666075,14.800990000809774
2023-04-02T23:30:00Z,30.0,30.0,6.0,0.0,1.0,14.02,0.1770000010728836,1.0,30.0,1772.96,1.2579999923706056,73.98299995422363,57.94400012969971,22.385999660491944,14.9789999294281
2023-04-02T23:45:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.17690099111878047,1.0,30.0,1773.35,1.2639999890327454,73.11000007629394,57.21599983215332,22.052000007629395,14.780999975204468
2023-04-03T00:00:00Z,30.0,30.0,6.0,0.0,1.0,14.01,0.1770000010728836,1.0,30.0,1773.2475247524753,1.2613861277551934,75.31485151536394,58.94158410553885,23.054455332236714,15.445544535570805
2023-04-03T00:15:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.1770000010728836,1.0,30.0,1773.0,1.2609999895095825,76.39000045776368,59.876999855041504,23.21899995803833,15.485000076293945
2023-04-03T00:30:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.17690099111878047,1.0,30.0,1773.2574257425742,1.2514851470985036,73.22772269673867,57.32574255159586,21.947524741144463,14.763366406506831
2023-04-03T00:45:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.1770000010728836,1.0,30.0,1773.02,1.2569999933242797,70.77899963378906,55.2429997253418,21.063000240325927,14.179000110626221
2023-04-03T01:00:00Z,36.093220682427436,35.780249227391614,6.0,0.0,1.0,27.138613861386137,0.29100990059352155,1.0,49.801980198019805,2295.3960396039606,1.5485148606914105,71.43762388323793,53.74752475247525,31.170296810641148,21.647524739256
2023-04-03T01:15:00Z,33.754722595214844,33.77379053115845,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2306.68,1.5590000140666962,75.7240000152588,57.599000129699704,27.767999954223633,19.657999935150148
2023-04-03T01:30:00Z,34.38740737915039,34.39206817626953,6.0,0.0,1.0,27.386138613861387,0.2939999997615814,1.0,50.0,2307.128712871287,1.5425742675762366,77.64900039672851,59.35199962615967,28.020000076293947,19.78712856179417
2023-04-03T01:45:00Z,34.435514487842525,34.43084431638812,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2306.98,1.5410000097751617,77.95940580462465,59.63168282083946,28.30198027355836,19.890999851226805
2023-04-03T02:00:00Z,36.00912353515625,36.01343158721924,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.84,1.5340000081062317,79.16399848937988,60.90800060272217,28.488999919891356,19.97099988937378
2023-04-03T02:15:00Z,33.63201020495726,33.61682023152267,6.0,0.0,1.0,27.306930693069308,0.2938019801484476,1.0,50.0,2306.8217821782177,1.5237623819030157,79.0792069387908,60.72178174009417,29.076237518008394,20.31584169368933
2023-04-03T02:30:00Z,33.75651260375977,33.754199523925784,6.0,0.0,1.0,27.27,0.29379999995231626,1.0,50.0,2306.99,1.5290000069141387,78.98900016784668,60.62899997711182,29.249000034332276,20.35800001144409
2023-04-03T02:45:00Z,35.5138732608002,35.511946574296104,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.366336633663,1.514851488689385,78.06138671270692,59.4891093036916,30.200989997032845,20.760395805434424
2023-04-03T03:00:00Z,36.39241714477539,36.402099800109866,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.42,1.5160000038146972,76.23899925231933,57.70899990081787,30.72900001525879,21.073999843597413
2023-04-03T03:15:00Z,36.552677421569825,36.55867099761963,6.0,0.0,1.0,27.099009900990097,0.2939999997615814,1.0,50.0,2307.1782178217823,1.506930694721713,76.21599983215332,57.70099020476388,30.845544494024598,21.19702969919337
2023-04-03T03:30:00Z,34.16982352379525,34.16834923772529,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2307.35,1.5180000042915345,77.26732688375039,58.74100006103516,30.74999988555908,21.16100040435791
2023-04-03T03:45:00Z,35.411069564819336,35.417302474975585,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.41,1.51400000333786,78.20400016784669,59.77100006103515,30.37899995803833,21.002000064849852
2023-04-03T04:00:00Z,36.13245146345384,36.12288745086972,6.0,0.0,1.0,27.168316831683168,0.2939999997615814,1.0,50.0,2307.138613861386,1.503960396983836,78.77920804165377,60.199009357112466,30.635643420833173,21.0485149799007
2023-04-03T04:15:00Z,36.426939964294434,36.420398559570316,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.38,1.5030000007152557,77.40400077819824,58.69399982452393,31.436999835968017,21.449000034332276
2023-04-03T04:30:00Z,36.98766073850122,36.99515348377794,6.0,0.0,1.0,27.138613861386137,0.2938019801484476,1.0,50.0,2307.5049504950493,1.510891091705549,77.24158417352355,58.51980228235226,31.57029678797958,21.533663456982904
2023-04-03T04:45:00Z,36.66564308166504,36.666508750915526,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.59,1.50700000166893,77.49800079345704,58.71599994659424,31.479999809265138,21.507000102996827
2023-04-03T05:00:00Z,37.81017635836459,37.78982040405273,6.0,0.0,1.0,27.08910891089109,0.2938019801484476,1.0,50.0,2307.3762376237623,1.5019801984919179,77.90395936871519,59.11980215393671,31.75247539860187,21.691089214664874
2023-04-03T05:15:00Z,37.16446880340576,37.19347196522325,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.26,1.5230000054836272,77.14999969482422,58.47899974822998,31.421999607086182,21.533000030517577
2023-04-03T05:30:00Z,34.46741901397705,34.45253814697266,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2307.19,1.5460000109672547,77.96200012207031,59.562999954223635,30.212000007629396,21.10599988937378
2023-04-03T05:45:00Z,32.250463429063856,32.24107355174452,6.0,0.0,1.0,27.673267326732674,0.2939009899550145,1.0,50.0,2306.6237623762377,1.5623762524954163,80.64851424717668,62.68217808185238,28.362375958131093,20.160395745003576
2023-04-03T06:00:00Z,33.01036233901978,33.02028560638428,6.0,0.0,1.0,27.85,0.29360000014305115,1.0,50.0,2306.38,1.5870000207424164,79.51800086975098,62.150000495910646,26.69,19.305999946594238
2023-04-03T06:15:00Z,29.331596789973798,29.318642814560693,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.7128712871286,1.589108932136309,83.24158432460067,65.79108923732645,25.645544524240023,18.936633704912545
2023-04-03T06:30:00Z,29.234128570556642,29.229140167236327,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.9,1.5800000190734864,86.34599975585938,68.65500030517578,25.040000019073485,18.627999954223633
2023-04-03T06:45:00Z,31.34209105992081,31.35132423249802,6.0,0.0,1.0,27.504950495049506,0.2938019801484476,1.0,50.0,2306.633663366337,1.5534653592817853,79.40099002347134,62.3524753079556,24.83366348719833,18.708910762673558
2023-04-03T07:00:00Z,31.339035034179688,31.33831672668457,6.0,0.0,1.0,27.57,0.29389999985694887,1.0,50.0,2306.9,1.550000011920929,77.47400039672851,60.6479995727539,25.02899991989136,18.890000190734863
2023-04-03T07:15:00Z,30.70285791397095,30.712660541534422,6.0,0.0,1.0,27.52,0.29379999995231626,1.0,50.0,2306.61,1.5530000126361847,77.3069994354248,60.747999839782715,24.97700008392334,19.070000133514405
2023-04-03T07:30:00Z,30.169747399811698,30.15832270254003,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.7227722772277,1.5613861532494573,77.98118795262705,61.3920789661974,25.11485143227152,19.2069307459463
2023-04-03T07:45:00Z,28.993995399475097,29.013156356811525,6.0,0.0,1.0,27.63,0.2937000000476837,1.0,50.0,2306.89,1.5660000157356262,78.94599922180176,62.440999565124514,24.87800018310547,19.138999824523925
2023-04-03T08:00:00Z,29.889583719838964,29.88051123666291,6.0,0.0,1.0,27.653465346534652,0.2938019801484476,1.0,50.0,2306.7524752475247,1.5702970464630883,79.4613864256604,62.9257429897195,25.173267383386595,19.38415831386453
2023-04-03T08:15:00Z,30.510969524383544,30.507667846679688,6.0,0.0,1.0,27.73,0.29389999985694887,1.0,50.0,2306.18,1.5790000188350677,80.4030005645752,63.991999549865724,24.960000019073487,19.452999954223632
2023-04-03T08:30:00Z,29.900165841130928,29.91160001849184,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.3267326732675,1.57821784043076,80.72178226886409,64.42673220492826,24.879207705507184,19.574257463511856
2023-04-03T08:45:00Z,2.4412582397460936,2.437517623901367,0.48,0.0,0.11,2.8,0.03233999997377396,1.0,4.0,253.64,0.17200000166893006,83.27400039672851,69.4229997253418,36.81600021362305,28.34999994277954
2023-04-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.84900009155274,65.05799999237061,15.326000003814697,47.414000053405765
2023-04-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.38217812717551,61.02475232417041,10.446534657242275,41.453465376750074
2023-04-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.43499992370606,62.91799987792969,8.884000005722045,40.94199966430664
2023-04-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.9326739924969,65.39009962931718,8.183168401812562,41.66732686108882
2023-04-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.21399894714355,66.56500007629394,8.372999773025512,41.92199977874756
2023-04-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.86039514824895,67.14356564059116,8.691089054145435,42.07722779075698
2023-04-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66099998474121,67.91399932861329,9.081000308990479,42.70199993133545
2023-04-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.81600006103515,68.0549991607666,9.246000080108642,42.5639998626709
2023-04-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.2316828812703,68.48316834704711,9.53861400868633,43.12970306849716
2023-04-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.8339998626709,63.61299987792969,9.437999858856202,42.136999969482424
2023-04-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.73762353576056,59.81287142309812,9.18514862627086,40.54653473655776
2023-04-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.10799949645997,59.99500007629395,9.062000236511231,39.87900009155273
2023-04-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.81800010681152,62.47700008392334,8.666000022888184,40.56700008392334
2023-04-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84554509833308,64.52475292847889,8.629703059054837,41.3792079510075
2023-04-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.51099975585937,64.49599975585937,8.805000162124633,41.65900032043457
2023-04-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.8574256141587,59.14851488925443,8.954455271805868,40.16138616882929
2023-04-03T13:00:00Z,15.55,15.55,3.54,0.0,0.594059405940594,7.41,0.08968999996781349,1.0,15.75,965.54,0.7869999897480011,71.04400039672852,57.87900009155273,16.652999839782716,28.225999908447264
2023-04-03T13:15:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.14670297001848126,1.0,25.0,1621.2277227722773,1.3940593830429682,69.63168304745514,54.93861385383228,22.836633606712418,17.146534381526532
2023-04-03T13:30:00Z,25.0,25.0,6.0,0.0,1.0,11.84,0.1469999998807907,1.0,25.0,1620.7,1.3959999752044678,75.2810001373291,59.64400001525879,24.411999931335448,17.897000102996827
2023-04-03T13:45:00Z,25.0,25.0,6.0,0.0,1.0,11.91,0.14679999977350236,1.0,25.0,1620.91,1.3859999787807464,76.86300117492675,61.07299976348877,24.912999668121337,18.28
2023-04-03T14:00:00Z,25.0,25.0,6.0,0.0,1.0,11.950495049504951,0.14660396006437812,1.0,25.0,1620.0891089108911,1.3465346357609966,77.19604129602413,61.469306341492306,25.15643593816474,18.53960411147316
2023-04-03T14:15:00Z,25.0,25.0,6.0,0.0,1.0,11.8,0.14669999971985817,1.0,25.0,1620.4,1.3539999806880951,76.62199920654297,61.022000007629394,25.201000270843505,18.692000370025635
2023-04-03T14:30:00Z,25.0,25.0,6.0,0.0,1.0,11.524752475247524,0.14690098992668757,1.0,25.0,1618.6732673267327,1.2603960379515544,74.4118811730111,59.36633686027905,24.637623720830028,18.377227839857046
2023-04-03T14:45:00Z,25.0,25.0,6.0,0.0,1.0,11.44,0.14659999966621398,1.0,25.0,1617.79,1.245,70.7379997253418,56.28699996948242,23.28800012588501,17.47599979400635
2023-04-03T15:00:00Z,25.0,25.0,6.0,0.0,1.0,11.55,0.14649999961256982,1.0,25.0,1618.23,1.2090000057220458,68.77499923706054,54.615999908447264,22.69999994277954,17.14000036239624
2023-04-03T15:15:00Z,25.0,25.0,6.0,0.0,1.0,11.554455445544555,0.14660396006437812,1.0,25.0,1619.019801980198,1.3009900916921031,67.43465272506864,53.44158403000029,22.05940588394014,16.698020028595877
2023-04-03T15:30:00Z,25.0,25.0,6.0,0.0,1.0,11.56,0.14669999971985817,1.0,25.0,1618.65,1.2429999995231629,61.62199993133545,48.456000061035155,19.505000038146974,15.294999914169312
2023-04-03T15:45:00Z,25.0,25.0,6.0,0.0,1.0,11.445544554455445,0.14670297001848126,1.0,25.0,1618.33,1.2110000038146973,65.34399959564209,51.29399997711182,20.156000003814697,15.463999977111817
2023-04-03T16:00:00Z,25.0,25.0,6.0,0.0,1.0,11.37,0.14669999971985817,1.0,25.0,1617.8217821782177,1.2178217868993777,63.33564395715695,49.57821779912061,17.572277257938197,14.238613836836107
2023-04-03T16:15:00Z,25.0,25.0,6.0,0.0,1.0,11.23,0.14679999977350236,1.0,25.0,1616.98,1.1650000131130218,64.02100021362304,49.441999969482424,14.815,12.05099998474121
2023-04-03T16:30:00Z,25.0,25.0,6.0,0.0,1.0,11.613861386138614,0.14620792024796553,1.0,25.0,1618.5049504950496,1.3247524641527988,78.51782135916228,61.45940569131681,23.65742570102805,17.112871273909466
2023-04-03T16:45:00Z,25.0,25.0,6.0,0.0,1.0,11.69,0.14639999955892563,1.0,25.0,1619.05,1.3189999866485596,77.02699974060059,60.92299987792969,24.629999980926513,18.206999988555907
2023-04-03T17:00:00Z,25.0,25.0,6.0,0.0,1.0,11.5,0.14679999977350236,1.0,25.0,1618.9,1.27099999666214,57.295000076293945,43.99100002288819,17.083000087738036,13.790000009536744
2023-04-03T17:15:00Z,25.0,25.0,6.0,0.0,1.0,11.178217821782178,0.14630693020206867,1.0,25.0,1616.980198019802,1.1801980308967062,61.7752475549679,47.67326725119411,16.359405999136442,12.957425702916513
2023-04-03T17:30:00Z,25.0,25.0,6.0,0.0,1.0,11.43,0.14619999945163728,1.0,25.0,1618.66,1.2460000002384186,70.66999938964844,55.61400001525879,19.951000022888184,14.67999997138977
2023-04-03T17:45:00Z,25.0,25.0,6.0,0.0,1.0,11.48,0.1469999998807907,1.0,25.0,1618.55,1.2599999976158143,66.21699996948242,52.04800014495849,17.72200002670288,13.522000007629394
2023-04-03T18:00:00Z,25.0,25.0,6.0,0.0,1.0,11.267326732673267,0.14650495011027498,1.0,25.0,1617.5049504950496,1.1643564500431023,64.95643551514881,50.64752476758296,15.47227719750735,12.055445586100664
2023-04-03T18:15:00Z,25.0,25.0,6.0,0.0,1.0,11.23,0.14689999982714652,1.0,25.0,1617.52,1.1600000143051148,63.47000003814697,49.24599967956543,14.63300006866455,11.308999862670898
2023-04-03T18:30:00Z,25.0,25.0,6.0,0.0,1.0,11.19,0.14679999977350236,1.0,25.0,1616.52,1.1510000121593476,62.82999984741211,48.717999877929685,14.175999908447265,10.930999956130982
2023-04-03T18:45:00Z,25.0,25.0,6.0,0.0,1.0,11.346534653465346,0.1464059401561718,1.0,25.0,1617.1089108910892,1.1603960530592663,62.057424904096244,47.96831731512995,13.76336646316075,10.589109146949088
2023-04-03T19:00:00Z,25.0,25.0,6.0,0.0,1.0,11.27,0.14679999977350236,1.0,25.0,1616.67,1.1660000157356263,61.74399990081787,47.69199935913086,13.474999790191651,10.283999910354614
2023-04-03T19:15:00Z,25.0,25.0,6.0,0.0,1.0,11.18,0.14649999961256982,1.0,25.0,1616.86,1.1470000123977662,61.608999519348146,47.55699943542481,13.319999904632569,10.096000080108643
2023-04-03T19:30:00Z,25.0,25.0,6.0,0.0,1.0,11.07920792079208,0.14650495011027498,1.0,25.0,1616.4158415841584,1.1158416046954618,61.55841551676835,47.51881159414159,13.200000139746335,9.959405861278572
2023-04-03T19:45:00Z,25.0,25.0,6.0,0.0,1.0,11.08,0.1469999998807907,1.0,25.0,1615.94,1.1200000190734862,61.342000541687014,47.29700016021729,12.93599991798401,9.71900001525879
2023-04-03T20:00:00Z,25.0,25.0,6.0,0.0,1.0,11.13,0.14679999977350236,1.0,25.0,1616.23,1.1520000171661378,61.172000350952146,47.09799911499024,12.699999809265137,9.465999870300292
2023-04-03T20:15:00Z,25.0,25.0,6.0,0.0,1.0,11.564356435643564,0.14660396006437812,1.0,25.0,1618.7425742574258,1.2702970256899844,61.219802214367554,47.179208207838606,12.59603985701457,9.308910898642965
2023-04-03T20:30:00Z,25.0,25.0,6.0,0.0,1.0,11.93,0.14669999971985817,1.0,25.0,1620.25,1.350999983549118,61.2510001373291,47.198999633789064,12.369999961853027,9.094999980926513
2023-04-03T20:45:00Z,25.0,25.0,6.0,0.0,1.0,11.97,0.14689999982714652,1.0,25.0,1620.86,1.3789999794960022,60.889000244140625,46.85100040435791,12.068000144958496,8.85499990463257
2023-04-03T21:00:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.7029702970297,1.3980197776662242,68.11089105889349,52.35148537513053,16.03861381039761,10.765346545984249
2023-04-03T21:15:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.61,1.399999976158142,73.30499992370605,57.69000015258789,19.88800006866455,13.502000036239624
2023-04-03T21:30:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1468019799725844,1.0,25.0,1620.6930693069307,1.3980197776662242,64.36000007629394,50.35199993133545,17.07300001144409,11.849504952383514
2023-04-03T21:45:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.78,1.3979999756813049,60.78514850729763,47.01485148514851,15.394059388944418,10.666000089645387
