time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-03T22:00:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.8,1.3989999759197236,67.92700012207031,52.176999969482424,17.305999698638917,11.69200008392334
2023-04-03T22:15:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.9108910891089,1.3940593830429682,70.41188109747254,54.698019801980195,18.109901088299136,12.120792001780897
2023-04-03T22:30:00Z,25.0,25.0,6.0,0.0,1.0,11.98,0.14679999977350236,1.0,25.0,1621.19,1.3909999763965606,70.00200012207031,54.96299995422363,18.04600008010864,12.179999923706054
2023-04-03T22:45:00Z,25.0,25.0,6.0,0.0,1.0,11.98,0.1469999998807907,1.0,25.0,1620.97,1.3919999766349793,67.79199928283691,53.12500030517578,17.237999839782717,11.61700005531311
2023-04-03T23:00:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.1469999998807907,1.0,25.0,1620.5445544554455,1.3920791833707602,68.3079211546643,53.49405934550975,17.43960374888807,11.738613931259307
2023-04-03T23:15:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1621.02,1.3969999754428863,69.63799957275391,54.745,17.911000347137453,12.033999900817872
2023-04-03T23:30:00Z,25.0,25.0,6.0,0.0,1.0,11.950495049504951,0.1468019799725844,1.0,25.0,1620.9108910891089,1.3940593830429682,67.96534653465346,53.49801979442634,17.275247649391098,11.72475246391674
2023-04-03T23:45:00Z,25.0,25.0,6.0,0.0,1.0,11.97,0.14679999977350236,1.0,25.0,1620.9,1.3829999768733978,64.01600009918212,49.95799995422363,15.637000017166137,10.56700002670288
2023-04-04T00:00:00Z,25.0,25.0,6.0,0.0,1.0,11.970297029702971,0.1469999998807907,1.0,25.0,1621.2079207920792,1.396039579174306,68.49405930774047,53.34158427172368,16.98019800091734,11.179207934011327
2023-04-04T00:15:00Z,25.0,25.0,6.0,0.0,1.0,11.9,0.1469999998807907,1.0,25.0,1620.8,1.3779999792575837,73.76499992370606,57.965999908447266,18.654999961853026,12.224999961853028
2023-04-04T00:30:00Z,25.0,25.0,6.0,0.0,1.0,11.94,0.14639999955892563,1.0,25.0,1620.57,1.376999981403351,72.26700012207031,57.34499988555908,18.239000091552736,12.010000085830688
2023-04-04T00:45:00Z,25.0,25.0,6.0,0.0,1.0,11.96039603960396,0.14690098992668757,1.0,25.0,1620.7821782178219,1.3702970094019824,69.5356430204788,54.94059390832882,17.199999950899937,11.253465388080862
2023-04-04T01:00:00Z,25.0,25.0,6.0,0.0,1.0,11.91,0.1469999998807907,1.0,25.0,1620.93,1.3809999787807465,69.7200006866455,54.94900005340576,17.039000148773194,11.02200008392334
2023-04-04T01:15:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.1469999998807907,1.0,25.0,1620.7821782178219,1.3683168120903544,70.49802073865834,55.66732678555026,17.170297169449306,11.015841644589264
2023-04-04T01:30:00Z,25.0,25.0,6.0,0.0,1.0,11.84,0.14679999977350236,1.0,25.0,1620.67,1.376999977827072,67.77500007629395,53.462000160217286,16.067999954223634,10.398999900817872
2023-04-04T01:45:00Z,25.0,25.0,6.0,0.0,1.0,11.871287128712872,0.1468019799725844,1.0,25.0,1620.6732673267327,1.3554455289746274,65.43861411821725,51.09702965764716,14.966336571344055,9.646534863084849
2023-04-04T02:00:00Z,25.0,25.0,6.0,0.0,1.0,11.92,0.14649999961256982,1.0,25.0,1620.85,1.382999975681305,73.45499992370605,57.35500011444092,17.51600001335144,10.930999984741211
2023-04-04T02:15:00Z,25.0,25.0,6.0,0.0,1.0,11.95,0.14679999977350236,1.0,25.0,1620.49,1.3919999766349793,78.29199989318847,62.215,19.048999977111816,12.002000093460083
2023-04-04T02:30:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.1468019799725844,1.0,25.0,1620.6336633663366,1.399999976158142,75.29900956862043,59.97029706747225,18.189108839129457,11.555445586100664
2023-04-04T02:45:00Z,25.0,25.0,6.0,0.0,1.0,11.92,0.14659999966621398,1.0,25.0,1620.4,1.3579999840259551,72.3520004272461,57.10899993896484,17.17200008392334,10.842999811172485
2023-04-04T03:00:00Z,25.0,25.0,6.0,0.0,1.0,11.950495049504951,0.1469999998807907,1.0,25.0,1620.8316831683169,1.399009876912183,72.78910797421295,57.50693092723884,17.207920943156328,10.77623746890833
2023-04-04T03:15:00Z,25.0,25.0,6.0,0.0,1.0,11.97,0.14679999977350236,1.0,25.0,1620.84,1.389999977350235,72.90400100708008,57.70700035095215,17.136000518798827,10.655000066757202
2023-04-04T03:30:00Z,73.26732673267327,25.0,6.0,0.0,1.0,12.396039603960396,0.1464059401561718,1.0,25.0,1627.4554455445545,1.4544554299647265,68.46732681576569,46.05247539104801,37.162376403808594,29.97128701918196
2023-04-04T03:45:00Z,100.0,25.0,6.0,0.0,1.0,15.03,0.14619999945163728,1.0,25.0,1668.47,1.906999977827072,79.74199996948242,61.63499984741211,74.12500015258789,71.11399951934814
2023-04-04T04:00:00Z,100.0,25.0,6.0,0.0,1.0,16.79,0.14229999735951424,1.0,25.0,1707.67,2.2299999737739564,77.76500015258789,64.31100009918212,73.3640000152588,72.37599990844727
2023-04-04T04:15:00Z,100.0,25.0,6.0,0.0,1.0,16.0,0.14363366144128364,1.0,25.0,1690.0,2.0999999046325684,70.20792048992497,57.48415831764146,66.12178190627901,65.82376204386796
2023-04-04T04:30:00Z,100.0,25.0,6.0,0.0,1.0,16.0,0.14369999811053277,1.0,25.0,1690.09,2.0999999046325684,71.44799995422363,58.475,67.24,66.39200019836426
2023-04-04T04:45:00Z,100.0,25.0,6.0,0.0,1.0,16.0,0.1437326713953868,1.0,25.0,1689.4455445544554,2.0999999046325684,74.60792080718691,61.58217813472937,70.3415842339544,69.44851503277769
2023-04-04T05:00:00Z,100.0,25.0,6.0,0.0,1.0,16.07,0.1434999980032444,1.0,25.0,1690.78,2.1109999084472655,76.37199989318847,63.50400001525879,72.1060001373291,71.42600021362304
2023-04-04T05:15:00Z,35.0990099009901,34.35643564356435,6.0,0.0,1.0,18.26732673267327,0.20074257416890398,1.0,34.35643564356435,1904.1386138613861,1.594059403580014,67.81782172930123,52.68217827069877,40.64059414249836,33.76534664040745
2023-04-04T05:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,50.54800003051758,35.78200008392334,22.59800006866455,15.185999975204467
2023-04-04T05:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.35,1.5,57.700000038146975,42.34199996948242,25.686000003814698,16.80599998474121
2023-04-04T06:00:00Z,35.0,35.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.7722772277227,1.5,64.97920801143835,48.80792073920222,30.07821783688989,19.97920803032299
2023-04-04T06:15:00Z,35.0,35.0,6.0,0.0,1.0,17.98,0.20580000013113023,1.0,35.0,1922.8,1.5,66.36699989318848,49.939999656677244,31.694999942779543,21.40900011062622
2023-04-04T06:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,61.69009890414701,46.139604096365446,29.433663358782777,20.22673263172112
2023-04-04T06:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.84,1.5,57.5389998626709,42.66199996948242,27.123000106811524,18.733000259399414
2023-04-04T07:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2772277227723,1.5,57.83069308441464,42.93465351822353,27.75247522864011,19.24653457414986
2023-04-04T07:15:00Z,35.0,35.0,6.0,0.0,1.0,17.11,0.20580000013113023,1.0,35.0,1922.16,1.3239999580383301,61.43599987030029,46.08500003814697,30.010999908447264,20.9479998588562
2023-04-04T07:30:00Z,35.0,35.0,6.0,0.0,1.0,17.01,0.20580000013113023,1.0,35.0,1922.0,1.2999999523162842,60.90200031280518,45.79899997711182,29.494000015258788,20.77399995803833
2023-04-04T07:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6336633663366,1.2999999523162842,58.582178172498644,43.73663352739693,28.370296969272122,20.1277228629235
2023-04-04T08:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6,1.3009999525547027,57.89099937438965,43.132999877929684,28.248000068664552,20.258000087738036
2023-04-04T08:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.09900990099,1.2999999523162842,57.40495103892714,42.668317209375964,27.903960350716467,19.971287170259078
2023-04-04T08:30:00Z,35.0,35.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,61.161000175476076,45.72999988555908,30.144000072479248,21.192999935150148
2023-04-04T08:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,64.32079182993067,48.56831707340656,32.21980217659827,22.950495106158872
2023-04-04T09:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.91,1.2999999523162842,64.14299964904785,48.44,32.42399997711182,23.336000041961668
2023-04-04T09:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.9,1.2999999523162842,63.65600032806397,48.06399990081787,32.23199991226196,23.30599988937378
2023-04-04T09:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7425742574258,1.2999999523162842,64.18118811125802,48.44257422721032,32.493069299376835,23.29405933795589
2023-04-04T09:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.96,1.2999999523162842,62.16700004577637,46.87799995422363,31.6019997215271,22.893000087738038
2023-04-04T10:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.5148514851485,1.2999999523162842,56.29405930018661,42.012871506190535,28.308910879758326,21.013861420130965
2023-04-04T10:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,60.17099998474121,44.98900001525879,30.398999843597412,22.131000137329103
2023-04-04T10:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.960396039604,1.2999999523162842,63.96399990081787,48.37600006103516,32.577999897003174,23.499999866485595
2023-04-04T10:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.08,1.2999999523162842,58.857425689697266,44.21485153047165,30.25841578870717,22.291089142903243
2023-04-04T11:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.15,1.2999999523162842,54.74299991607666,40.697999992370605,28.072000160217286,21.02799982070923
2023-04-04T11:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.5643564356435,1.2999999523162842,56.399009893436244,42.00198020557366,28.56138622170628,21.144554459222473
2023-04-04T11:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.87,1.2999999523162842,60.02199989318848,44.9989998626709,30.487999973297118,22.104000186920167
2023-04-04T11:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.88,1.2999999523162842,62.00000015258789,46.82299995422363,31.738999938964845,23.028000049591064
2023-04-04T12:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7920792079208,1.2999999523162842,57.63861401246326,43.33168328162467,29.315841674804688,21.795049421858078
2023-04-04T12:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.9,1.2999999523162842,52.664000053405765,38.715999870300294,25.932000102996827,19.31400016784668
2023-04-04T12:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.960396039604,1.2999999523162842,59.24554458467087,44.1762376539778,29.78415848004936,21.474257403081005
2023-04-04T12:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2,1.2999999523162842,58.450000038146975,43.86799991607666,29.832999954223634,21.86199981689453
2023-04-04T13:00:00Z,35.0,35.0,6.0,0.0,1.0,17.73267326732673,0.20600000023841858,1.0,35.0,1922.4059405940593,1.4435643429803375,54.86732660425771,40.80495052526493,27.90396046402431,20.672277375022965
2023-04-04T13:15:00Z,35.0,35.0,6.0,0.0,1.0,17.86,0.20580000013113023,1.0,35.0,1922.96,1.4819999957084655,51.723000297546385,38.03499988555908,25.89399990081787,19.228000164031982
2023-04-04T13:30:00Z,35.0,35.0,6.0,0.0,1.0,17.82,0.20580000013113023,1.0,35.0,1923.08,1.4799999952316285,53.147000007629394,39.077000045776366,26.67000005722046,19.56599998474121
2023-04-04T13:45:00Z,35.0,35.0,6.0,0.0,1.0,17.524752475247524,0.20600000023841858,1.0,35.0,1922.7821782178219,1.4277227550449938,55.83069297110681,41.53267329754215,28.32178229152566,20.68514863571318
2023-04-04T14:00:00Z,35.0,35.0,6.0,0.0,1.0,17.62,0.20580000013113023,1.0,35.0,1922.61,1.4199999809265136,53.704000053405764,39.964999732971194,27.12099998474121,20.204000148773194
2023-04-04T14:15:00Z,35.0,35.0,6.0,0.0,1.0,17.712871287128714,0.205603960422006,1.0,35.0,1922.930693069307,1.4366336482586246,49.24752475247525,35.90792087517163,24.42970307982794,18.457425901205234
2023-04-04T14:30:00Z,35.0,35.0,6.0,0.0,1.0,17.54,0.2059000001847744,1.0,35.0,1922.92,1.4289999830722808,55.827000007629394,41.18999977111817,27.91299991607666,20.30599988937378
2023-04-04T14:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.67,1.5,55.44800006866455,41.407000045776364,28.544000091552736,21.14299991607666
2023-04-04T15:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.8118811881188,1.5,50.574257463511856,37.267326770442544,25.915841603043056,19.5465346610192
2023-04-04T15:15:00Z,35.0,35.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.21,1.3559999656677246,47.04499988555908,34.07100006103516,23.70499984741211,17.997000179290772
2023-04-04T15:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,52.91500003814697,38.76799991607666,26.51699998855591,19.499999980926514
2023-04-04T15:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6534653465346,1.2999999523162842,56.72673272614432,42.408910959073815,29.12871298459497,21.42871305257967
2023-04-04T16:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.91,1.3039999532699584,48.86199993133545,35.96399997711182,24.910000076293944,19.056999950408937
2023-04-04T16:15:00Z,35.0,35.0,6.0,0.0,1.0,17.425742574257427,0.20600000023841858,1.0,35.0,1922.2673267326732,1.3792078919930033,47.43800003051758,34.272277038876375,23.389108922221872,17.740593863005685
2023-04-04T16:30:00Z,35.0,35.0,6.0,0.0,1.0,17.66,0.20580000013113023,1.0,35.0,1922.42,1.418999980688095,55.4712870380666,41.10400016784668,28.048000049591064,20.542999877929688
2023-04-04T16:45:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20600000023841858,1.0,35.0,1922.51,1.423999981880188,54.80799995422363,40.79600002288819,28.1039999961853,20.806999893188475
2023-04-04T17:00:00Z,35.0,35.0,6.0,0.0,1.0,17.821782178217823,0.20600000023841858,1.0,35.0,1922.2970297029703,1.4455445414722556,50.700000007553854,37.2950495729352,25.69702968030873,19.270297078803033
2023-04-04T17:15:00Z,35.0,35.0,6.0,0.0,1.0,17.93,0.20600000023841858,1.0,35.0,1923.03,1.475999994277954,47.81199989318848,34.64699989318848,23.741000022888183,17.850000038146973
2023-04-04T17:30:00Z,35.0,35.0,6.0,0.0,1.0,17.702970297029704,0.20600000023841858,1.0,35.0,1922.3465346534654,1.4663366256373944,53.09207912482837,38.818811888741976,26.185148522405342,19.073267285186464
2023-04-04T17:45:00Z,35.0,35.0,6.0,0.0,1.0,17.25,0.20560000002384185,1.0,35.0,1922.16,1.3529999649524689,66.89399974822999,49.577000045776366,33.153999977111816,23.338999996185304
2023-04-04T18:00:00Z,35.0,35.0,6.0,0.0,1.0,17.18,0.20600000023841858,1.0,35.0,1922.17,1.3589999663829804,66.22299968719483,49.435,33.015,23.68799997329712
2023-04-04T18:15:00Z,35.0,35.0,6.0,0.0,1.0,17.178217821782177,0.20570297037610913,1.0,35.0,1922.3366336633662,1.3574257085819055,60.187128727979,44.63366359295231,29.547524688267472,21.351485072976292
2023-04-04T18:30:00Z,35.0,35.0,6.0,0.0,1.0,17.24,0.20600000023841858,1.0,35.0,1922.36,1.340999962091446,63.67700008392334,47.331999969482425,31.334000015258788,22.14999994277954
2023-04-04T18:45:00Z,35.0,35.0,6.0,0.0,1.0,17.316831683168317,0.20600000023841858,1.0,35.0,1922.1089108910892,1.3316831281869719,68.06039632665049,51.12871272021001,33.766336233309,23.740593844121044
2023-04-04T19:00:00Z,35.0,35.0,6.0,0.0,1.0,17.15,0.20580000013113023,1.0,35.0,1922.17,1.3359999608993531,68.5500006866455,51.595999526977536,33.81300064086914,23.74299959182739
2023-04-04T19:15:00Z,35.0,35.0,6.0,0.0,1.0,17.11881188118812,0.20600000023841858,1.0,35.0,1922.2574257425742,1.3277227312031359,67.66138639544496,50.861386289690984,33.2336630113054,23.30495027976461
2023-04-04T19:30:00Z,35.0,35.0,6.0,0.0,1.0,17.07,0.20600000023841858,1.0,35.0,1921.95,1.314999955892563,69.45000061035157,52.33099945068359,34.13700023651123,23.717999935150146
2023-04-04T19:45:00Z,35.0,35.0,6.0,0.0,1.0,17.1,0.20580000013113023,1.0,35.0,1921.86,1.321999957561493,67.97499977111816,51.40200012207031,33.63399997711181,23.546000175476074
2023-04-04T20:00:00Z,35.0,35.0,6.0,0.0,1.0,17.14851485148515,0.20580198033021227,1.0,35.0,1922.1782178217823,1.324752433465259,60.54653473655776,45.08910868427541,29.2752473661215,20.819801727143844
2023-04-04T20:15:00Z,35.0,35.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.82,1.3109999549388887,61.41,45.45199985504151,29.19699998855591,20.466999950408937
2023-04-04T20:30:00Z,30.467634484319404,30.504966282608486,6.0,0.0,1.0,27.316831683168317,0.28906930643733186,1.0,49.554455445544555,2282.128712871287,1.582178237414596,69.34257394016379,53.14653449483437,24.974257459734925,18.887128659994296
2023-04-04T20:45:00Z,33.32058652877808,33.335161228179935,6.0,0.0,1.0,27.93,0.29389999985694887,1.0,50.0,2306.59,1.5960000228881837,66.74899978637696,51.30900001525879,24.767999935150147,18.48499990463257
2023-04-04T21:00:00Z,34.3289652633667,34.30361297607422,6.0,0.0,1.0,27.871287128712872,0.2938019801484476,1.0,50.0,2306.6633663366338,1.5831683366605551,58.99000011444092,43.60599998474121,25.17800012588501,18.59899995803833
2023-04-04T21:15:00Z,33.069308347041066,33.082377953104455,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.4,1.593000022172928,64.94851484393129,49.132673546819404,24.815841750343246,18.280198295517724
2023-04-04T21:30:00Z,32.832818298339845,32.82114429473877,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.47,1.593000022172928,63.733000144958496,48.002999725341795,25.142999935150147,18.362000198364257
2023-04-04T21:45:00Z,34.475695543950145,34.481154677891496,6.0,0.0,1.0,27.980198019801982,0.2938019801484476,1.0,50.0,2306.366336633663,1.592079229874186,63.46831701297571,47.75346506704198,24.90297019127572,18.162376101654356
2023-04-04T22:00:00Z,34.23207983016968,34.22309946060181,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.39,1.586000020503998,64.26600021362304,48.36000003814697,25.626000118255615,18.605999755859376
2023-04-04T22:15:00Z,32.64358913308323,32.650528067409404,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.4158415841584,1.589108932136309,64.7821795019773,49.002970251706564,25.07821810127485,18.231682900154944
2023-04-04T22:30:00Z,34.89473247528076,34.893713722229,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.25,1.581000019311905,65.2730005645752,49.24900035858154,25.74299997329712,18.541999835968017
2023-04-04T22:45:00Z,32.82013849258423,32.82507528305054,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.84,1.574000017642975,64.98299995422363,48.97199977874756,26.0070001411438,18.770999965667723
2023-04-04T23:00:00Z,36.03476220310324,36.03413508198049,6.0,0.0,1.0,27.574257425742573,0.29360396053531385,1.0,50.0,2306.891089108911,1.5653465502332933,65.37227917661761,49.00198009226582,26.974257384196367,19.08514851862841
2023-04-04T23:15:00Z,35.62184383392334,35.63842803955078,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2307.17,1.5520000123977662,64.9510001373291,48.606999740600585,27.30400011062622,19.380999660491945
2023-04-04T23:30:00Z,38.45597359685615,38.453020945633995,6.0,0.0,1.0,27.237623762376238,0.2939999997615814,1.0,50.0,2307.3564356435645,1.5217821834110978,63.42970256994266,46.864356503628265,28.09900984433618,19.5881189214121
2023-04-04T23:45:00Z,36.81579303741455,36.81987899780273,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.05,1.505000001192093,62.80799991607666,46.13899978637696,28.805999965667723,20.104000301361083
2023-04-05T00:00:00Z,38.532111970504914,38.53295350782942,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2307.3861386138615,1.503960396983836,63.63366378179871,46.79801982464176,28.886138746053867,20.076237782393353
2023-04-05T00:15:00Z,37.64672794342041,37.65272491455078,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.49,1.5210000050067902,64.25599922180176,47.45399948120117,28.73999994277954,19.977999801635743
2023-04-05T00:30:00Z,36.759188919067384,36.755811614990236,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.26,1.5040000009536743,65.42999946594239,48.38099952697754,29.70500020980835,20.577999858856202
2023-04-05T00:45:00Z,37.073569042847886,37.080743468633976,6.0,0.0,1.0,27.178217821782177,0.2939999997615814,1.0,50.0,2307.6435643564355,1.5158415879353437,66.7059399444278,49.743564265789374,29.00000011330784,20.106930798823292
2023-04-05T01:00:00Z,39.65407238006592,39.63971424102783,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.36,1.5,65.52700004577636,48.148999786376955,30.923999977111816,21.084999828338624
2023-04-05T01:15:00Z,40.45903438152653,40.469466294392504,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.3564356435645,1.502970297737877,64.80593917393449,47.573267530686785,30.159405963255626,20.624752516793734
2023-04-05T01:30:00Z,38.727646026611325,38.706889114379884,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.45,1.5,64.7660001373291,47.31400043487549,31.3189999961853,21.37799991607666
2023-04-05T01:45:00Z,39.35144039191822,39.350659436518605,6.0,0.0,1.0,27.019801980198018,0.2939009899550145,1.0,50.0,2307.29702970297,1.500990099245959,65.98118787708849,48.45643540184096,31.20495050260336,21.183168279062404
2023-04-05T02:00:00Z,39.49045307159424,39.4790657043457,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.34,1.5020000004768372,67.91499992370605,50.157999954223634,31.526000137329103,21.344000091552733
2023-04-05T02:15:00Z,37.97538345336914,37.96761302947998,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.34,1.5010000002384185,69.31399963378907,51.50800048828125,31.426999950408934,21.418999881744384
2023-04-05T02:30:00Z,38.759525185764424,38.76782279439492,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.19801980198,1.500990099245959,69.01782158577797,51.10990055952922,31.68712855801724,21.406930885692635
2023-04-05T02:45:00Z,36.89987613677979,36.89641372680664,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.53,1.5,69.28199996948243,51.543000030517575,31.401999988555907,21.529000129699707
2023-04-05T03:00:00Z,37.84773311048451,37.8464623630637,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.1782178217823,1.503960396983836,70.09603942266786,52.21188150538076,31.230693042868435,21.262376199854483
2023-04-05T03:15:00Z,38.568106727600096,38.55302612304688,6.0,0.0,1.0,27.07,0.29360000014305115,1.0,50.0,2306.97,1.5020000004768372,71.11699996948242,53.07699966430664,31.507000122070313,21.365000228881836
2023-04-05T03:30:00Z,37.22757275269763,37.21903149444278,6.0,0.0,1.0,27.168316831683168,0.2939999997615814,1.0,50.0,2306.960396039604,1.511881190951508,71.97920861574683,53.87227725038434,31.45940606900961,21.455445790054775
2023-04-05T03:45:00Z,36.479934425354,36.498731727600095,6.0,0.0,1.0,27.39,0.2937000000476837,1.0,50.0,2307.39,1.5130000030994415,74.05700027465821,55.66299968719483,31.418999977111817,21.405000076293945
2023-04-05T04:00:00Z,36.23120746612549,36.22944923400879,6.0,0.0,1.0,27.13,0.2939999997615814,1.0,50.0,2307.07,1.5130000030994415,75.51099975585937,56.86799991607666,32.34300006866455,21.85600004196167
2023-04-05T04:15:00Z,35.466938849722986,35.45761776914691,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.4059405940593,1.5277227788868517,75.95049542719775,57.525742672457554,30.99900980278997,21.241584003561794
2023-04-05T04:30:00Z,35.64514430999756,35.644168815612794,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2306.94,1.5220000052452087,78.07299934387207,59.4510001373291,31.41499979019165,21.377999992370604
2023-04-05T04:45:00Z,36.36502483103535,36.38707612292601,6.0,0.0,1.0,27.237623762376238,0.2939999997615814,1.0,50.0,2307.2178217821784,1.5138613894434259,78.37227781692354,59.50990031025197,32.50693043623821,21.883168475462657
2023-04-05T05:00:00Z,36.16978847503662,36.17883506774902,6.0,0.0,1.0,23.4,0.260259999781847,1.0,44.0,2164.95,1.454999989271164,76.7870011138916,57.89300003051758,33.09499931335449,21.82600040435791
2023-04-05T05:15:00Z,35.0,35.0,6.0,0.0,1.0,17.455445544554454,0.20580198033021227,1.0,35.0,1922.3960396039604,1.410891067863691,78.95940565354753,60.13663358027392,34.08415788707167,21.54950493161041
2023-04-05T05:30:00Z,35.0,35.0,6.0,0.0,1.0,17.67,0.20600000023841858,1.0,35.0,1922.57,1.437999985218048,81.09000007629395,62.12499996185303,35.35000011444092,22.526000061035155
2023-04-05T05:45:00Z,35.0,35.0,6.0,0.0,1.0,17.54,0.20600000023841858,1.0,35.0,1922.89,1.4269999825954438,82.54299942016601,63.446000022888185,36.85700004577637,24.08700012207031
2023-04-05T06:00:00Z,35.0,35.0,6.0,0.0,1.0,17.757575757575758,0.20600000023841858,1.0,35.0,1922.7575757575758,1.4545454437082463,81.89292923127762,62.99393925522313,37.52525213992957,25.044444613986546
2023-04-05T06:15:00Z,35.0,35.0,6.0,0.0,1.0,17.92,0.20580000013113023,1.0,35.0,1922.64,1.4779999947547913,82.85499969482422,63.93099990844726,38.736999588012694,26.31100004196167
2023-04-05T06:30:00Z,35.0,35.0,6.0,0.0,1.0,17.91089108910891,0.20590099028431544,1.0,35.0,1923.1782178217823,1.4782178165889022,83.44257422721032,64.57326824830311,39.2930694429001,26.93069293711445
2023-04-05T06:45:00Z,35.0,35.0,6.0,0.0,1.0,17.97,0.20600000023841858,1.0,35.0,1923.01,1.4839999961853028,83.94000015258788,65.07300003051758,39.96299983978272,27.6
2023-04-05T07:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3069306930693,1.5,84.76435625435101,65.89999941079924,40.566336414601544,28.17821795397466
2023-04-05T07:15:00Z,35.0,35.0,6.0,0.0,1.0,17.87,0.20600000023841858,1.0,35.0,1922.77,1.473999993801117,81.91399993896485,63.597000198364256,39.6929999923706,27.915999946594237
2023-04-05T07:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.970297029703,1.2999999523162842,80.24257387973294,62.20198036420463,39.217822084332454,27.831683224970753
2023-04-05T07:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.67,1.2999999523162842,78.80900039672852,61.032000122070315,38.80400032043457,27.815000076293945
2023-04-05T08:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.24,1.2999999523162842,77.91600120544433,60.30199989318848,38.276999969482425,27.482000122070314
2023-04-05T08:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1881188118812,1.2999999523162842,77.6267322502514,60.0554456049853,38.241584362369956,27.505940616720974
2023-04-05T08:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20570000007748604,1.0,35.0,1922.21,1.2999999523162842,79.03499954223633,61.30400012969971,38.919999771118164,27.921000061035155
2023-04-05T08:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.205603960422006,1.0,35.0,1921.8217821782177,1.2999999523162842,79.16633485095336,61.48613882536935,39.20495031375696,28.215841217796402
2023-04-05T09:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.63,1.2999999523162842,76.29400054931641,59.2,38.28299976348877,28.189999961853026
2023-04-05T09:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.9405940594058,1.2999999523162842,73.56534674616144,56.711881203226525,36.9158416219277,27.329702887204615
2023-04-05T09:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2,1.2999999523162842,76.76900016784668,59.41600017547607,38.71000003814697,28.365
2023-04-05T09:45:00Z,26.8,26.8,6.0,0.0,1.0,17.34,0.20600000023841858,1.0,35.0,1922.16,1.3689999687671661,79.37100028991699,63.10400051116943,33.67800001144409,26.362999858856202
2023-04-05T10:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.4980198015080821,82.97821777645905,68.48811899317373,16.64554454312466,14.73465344457343
2023-04-05T10:15:00Z,15.0,15.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.08,1.4979999995231628,77.39099990844727,63.244999923706054,15.865000028610229,14.108000040054321
2023-04-05T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2574257425742,1.5,71.31980193487489,58.24455438746084,14.937623751045454,13.448514815604332
2023-04-05T10:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,71.01300010681152,57.90699996948242,15.133000059127808,13.688000030517578
2023-04-05T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.06,1.5,75.62600028991699,61.7270006942749,15.57699995994568,13.905
2023-04-05T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.1980198019803,1.5,76.56138603285987,62.57227729570748,15.446534619472995,13.707920810963849
2023-04-05T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.63,1.5,78.57900009155273,64.42599983215332,16.107000169754027,14.303999938964843
2023-04-05T11:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.039603960396,1.5,73.24158402244643,60.040594157606066,15.402970266814279,13.826732626055726
2023-04-05T12:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7407407407406,1.5037037045867354,63.06666685033728,50.34629623978226,13.146296306892678,12.262962959430835
2023-04-05T12:15:00Z,3.4782608695652173,3.4782608695652173,1.391304347826087,0.0,0.2608695652173913,4.695652173913044,0.05373913049697876,1.0,8.115942028985508,501.536231884058,0.391304347826087,74.51739170240319,61.14782604272815,27.76376818228459,13.253623091656229
2023-04-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.81000007629395,68.64300025939941,21.834999923706054,42.69000004768372
2023-04-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.57599983215331,58.99199996948242,12.095999956130981,42.37800010681153
2023-04-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.90297019127572,52.55940597836334,12.106930591092251,39.41980195753645
2023-04-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.28700000762939,52.52199993133545,11.55800004005432,38.143999900817875
2023-04-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.48910869938312,58.62079216230033,10.870297035368361,39.53960377154964
2023-04-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.881000289917,60.94200004577637,10.884000043869019,41.00899967193604
2023-04-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.2138613710309,57.711881203226525,11.01089103623192,40.62673266571347
2023-04-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.3139998626709,55.13900009155273,10.801999855041505,39.587000045776364
2023-04-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.76300003051757,52.96600009918213,10.851999816894532,38.534000129699706
2023-04-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.495049240565535,51.84950490517191,10.620792152858016,38.01980175358234
2023-04-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.69299995422363,51.111000328063966,10.52200008392334,37.663999786376955
2023-04-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.466336656324934,50.01782177462436,10.483168252623907,37.24257459734926
2023-04-05T15:30:00Z,1.05,1.05,0.06,0.0,0.0,0.0,0.0,1.0,2.45,0.0,0.0,62.204999923706055,50.61599987030029,10.229000024795532,37.06999946594238
2023-04-05T15:45:00Z,15.0,15.0,5.821782178217822,0.0,0.9603960396039604,17.17,0.1934400001168251,1.0,35.0,1820.88,1.410000003129244,59.4429999923706,47.778999938964844,12.373000078201294,14.265
2023-04-05T16:00:00Z,15.0,15.0,6.0,0.0,1.0,18.099009900990097,0.205603960422006,1.0,35.0,1923.09900990099,1.5158415879353437,61.81188118811881,49.6673268988581,11.869306838158334,11.32376227992596
2023-04-05T16:15:00Z,15.0,15.0,6.0,0.0,1.0,18.19,0.20560000002384185,1.0,35.0,1923.3,1.5100000023841857,63.5589998626709,51.22099994659424,11.600999956130982,10.981999912261962
2023-04-05T16:30:00Z,15.0,15.0,6.0,0.0,1.0,18.11,0.20560000002384185,1.0,35.0,1923.06,1.5210000050067902,60.641999588012695,48.829000091552736,11.354000072479248,10.849999952316285
2023-04-05T16:45:00Z,15.0,15.0,6.0,0.0,1.0,18.336633663366335,0.20590099028431544,1.0,35.0,1923.5643564356435,1.5247524811489748,56.644554364799276,45.05940571397838,10.408910807996694,10.047524744921391
2023-04-05T17:00:00Z,16.7,16.7,6.0,0.0,1.0,18.02,0.20570000007748604,1.0,35.0,1923.43,1.5040000009536743,57.09299991607666,45.01599983215332,11.40200005531311,10.573000087738038
2023-04-05T17:15:00Z,20.6,20.6,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,63.04400016784668,49.98499996185303,13.490000028610229,11.71600004196167
2023-04-05T17:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.4059405940593,1.5,65.59108915423403,52.06138614616772,16.349504839075674,13.6960396247335
2023-04-05T17:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.1,1.5,58.815,46.37499996185303,15.062000036239624,12.890000019073486
2023-04-05T18:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2475247524753,1.5,52.28613874227694,40.439603937734475,13.241584107427315,11.631683189089935
2023-04-05T18:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,56.53599994659424,43.84500003814697,13.330999975204469,11.401000051498412
2023-04-05T18:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,64.98599964141846,51.21699996948242,15.21900001525879,12.531999931335449
2023-04-05T18:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.930693069307,1.5,58.04356452262048,45.85445547575998,13.904950500714897,11.757425761458897
2023-04-05T19:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,50.56500003814697,39.0129999923706,12.092999992370606,10.516999912261962
2023-04-05T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,53.762000007629396,41.57299995422363,12.182999906539917,10.361000032424927
2023-04-05T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,60.48019794426342,47.35940578196308,13.583168350824035,11.172277157849605
2023-04-05T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.69,1.5,59.79499996185303,46.95199996948242,13.566999969482422,11.202999897003174
2023-04-05T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.99,1.5,52.829000091552736,41.05400001525879,11.845000019073487,10.091999988555909
2023-04-05T20:15:00Z,25.0,25.0,6.0,0.0,1.0,18.02970297029703,0.20600000023841858,1.0,35.0,1923.039603960396,1.5099009924595899,52.55940590282478,40.44554459222473,11.073267322955745,9.351485139072532
2023-04-05T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.03,0.20600000023841858,1.0,35.0,1922.9,1.5020000004768372,61.36400001525879,47.86199993133545,12.903999967575073,10.38700002670288
2023-04-05T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.019801980198018,0.20600000023841858,1.0,35.0,1922.5643564356435,1.5019801984919179,57.63663369358176,45.0722772579382,12.170297027814506,9.926732724255855
2023-04-05T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.11,0.20560000002384185,1.0,35.0,1922.94,1.5030000007152557,52.16199981689453,40.25200008392334,10.633000116348267,8.831999950408935
2023-04-05T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.04,0.20570000007748604,1.0,35.0,1923.56,1.5100000023841857,55.68400001525879,43.185,10.704000015258789,8.61299991607666
2023-04-05T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.04950495049505,0.20580198033021227,1.0,35.0,1922.90099009901,1.5019801984919179,61.62376230069906,48.18217827069877,11.919801957536452,9.320791999892434
2023-04-05T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.01,0.20600000023841858,1.0,35.0,1923.34,1.5,63.588999633789065,49.921999816894534,12.104000253677368,9.330000019073486
2023-04-05T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.02,0.20560000002384185,1.0,35.0,1923.17,1.5010000002384185,58.817000198364255,46.128000030517576,11.042000017166139,8.733999977111816
2023-04-05T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.08910891089109,0.205603960422006,1.0,35.0,1923.3267326732673,1.5128712901974668,55.40792079963306,42.91782175196279,9.80396033749722,7.7405940093616445
2023-04-05T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.09,0.20509999975562096,1.0,35.0,1923.22,1.5220000052452087,62.7629997253418,49.04000003814697,11.240000009536743,8.523000106811523
2023-04-05T22:45:00Z,25.3,25.3,6.0,0.0,1.0,18.06,0.20600000023841858,1.0,35.0,1922.97,1.5,63.581999931335446,49.76699996948242,13.829999990463257,10.021000003814697
2023-04-05T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9405940594058,1.5,59.13663365581248,45.75346536919622,14.465346553538105,10.654455420994523
2023-04-05T23:15:00Z,26.0,26.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.98,1.5,56.822999801635746,43.458000106811525,14.561999940872193,10.634000101089477
2023-04-05T23:30:00Z,33.31683168316832,33.31683168316832,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,57.61980166293607,43.11881199449596,20.600990116006077,14.160396056600137
2023-04-05T23:45:00Z,29.8,29.8,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.98,1.5,59.2260001373291,45.09199977874756,17.725999965667725,12.394000024795533
2023-04-06T00:00:00Z,28.06930693069307,28.06930693069307,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7227722772277,1.5,59.68613853076897,45.69603963417582,17.131683198532254,12.340594065071333
2023-04-06T00:15:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.96,1.5,58.67799999237061,43.75200004577637,21.838999729156495,14.94499984741211
2023-04-06T00:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.14,1.5,61.668999938964845,46.159999961853025,23.245999908447267,15.71800009727478
2023-04-06T00:45:00Z,27.277227722772277,27.277227722772277,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.960396039604,1.5,65.47623757088539,50.28712893948697,19.325742608249776,13.999009821674612
2023-04-06T01:00:00Z,34.8,34.8,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1,1.5,67.11199981689452,50.70499980926514,24.662999839782714,16.42999997138977
2023-04-06T01:15:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7227722772277,1.5,64.49505007148969,48.58514902851369,24.59801985485719,16.751485390238244
2023-04-06T01:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.4969999992847443,64.16400024414062,48.25499988555908,24.233999919891357,16.30400016784668
2023-04-06T01:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,65.3821785048683,49.4049503590801,24.98811878544269,16.876237925916616
2023-04-06T02:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,64.61100006103516,48.82200000762939,24.375999946594238,16.63199987411499
2023-04-06T02:15:00Z,35.0,35.0,6.0,0.0,1.0,17.99009900990099,0.20600000023841858,1.0,35.0,1923.0891089108911,1.4980198015080821,63.31980185933632,47.62871294682569,23.902970436776037,16.34158419618512
2023-04-06T02:30:00Z,32.7,32.7,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1923.05,1.4959999990463257,64.17099983215331,48.697000160217286,22.42500005722046,15.486000175476073
2023-04-06T02:45:00Z,35.0,35.0,6.0,0.0,1.0,17.96,0.2059000001847744,1.0,35.0,1922.84,1.4979999995231628,64.2079988861084,48.474000434875485,24.221000061035156,16.56600025177002
2023-04-06T03:00:00Z,32.32673267326733,32.32673267326733,6.0,0.0,1.0,17.980198019801982,0.20580198033021227,1.0,35.0,1923.148514851485,1.4980198015080821,65.2059403221206,49.6316829341473,22.350495215689783,15.428713099791272
2023-04-06T03:15:00Z,25.9,25.9,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1922.86,1.4979999995231628,69.5399998474121,54.078000144958494,18.441000156402588,13.53700005531311
2023-04-06T03:30:00Z,35.0,35.0,6.0,0.0,1.0,17.95049504950495,0.20600000023841858,1.0,35.0,1923.019801980198,1.4871287098025332,70.6297020487266,53.502970440552964,25.55940597836334,16.690099206301245
2023-04-06T03:45:00Z,35.0,35.0,6.0,0.0,1.0,17.95,0.2059000001847744,1.0,35.0,1923.15,1.5,68.32899948120117,51.66400039672852,25.6900004196167,17.376999702453613
2023-04-06T04:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.118811881188,1.4980198015080821,69.0148517117642,52.23564336795618,26.13960403971153,17.72574269889605
2023-04-06T04:15:00Z,26.5,26.5,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.4989999997615815,72.51199996948242,56.65000007629394,20.11600009918213,14.476000022888183
2023-04-06T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,74.41400024414062,58.92000011444092,18.897999973297118,13.870999917984008
2023-04-06T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.980198019802,1.5,76.90990100520672,61.327722832708076,20.388118951627522,15.221782155556253
2023-04-06T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,73.98599990844727,58.520999908447266,19.80300001144409,14.853999996185303
2023-04-06T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.990099009901,1.4980198015080821,75.82079284970123,60.229702789004484,20.758415920899647,15.689108980764257
2023-04-06T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.03,1.4959999990463257,74.82699905395508,59.321999893188476,20.567000255584716,15.596000242233277
2023-04-06T05:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.7920792079208,1.5,73.42079170151513,58.13663365581248,20.299999841369026,15.528712914721801
2023-04-06T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.7,1.5,74.82500015258789,59.32899990081787,20.917999973297118,15.971999979019165
2023-04-06T06:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,77.88613876493851,62.112871340005704,21.9891091148452,16.777227703887636
2023-04-06T06:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,76.42799972534179,60.98999996185303,21.91199945449829,16.97200029373169
2023-04-06T06:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.87,1.5,72.29700035095215,57.31499988555908,20.84600004196167,16.307999954223632
2023-04-06T07:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6831683168316,1.5,72.77623718563873,57.70594069981339,21.0465347554424,16.3792080454307
2023-04-06T07:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.78,1.5,76.3200001525879,60.8880001449585,22.251999645233155,17.28899950027466
2023-04-06T07:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.7623762376238,1.5,76.81089110421662,61.36138617638314,22.48019794426342,17.506930719507803
2023-04-06T07:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.21,1.5,75.67699996948242,60.411999740600585,22.235999946594237,17.395999603271484
2023-04-06T08:00:00Z,22.524752475247524,22.524752475247524,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.118811881188,1.5,76.2128712871287,61.157425984297646,21.27623731783121,17.10495052715339
2023-04-06T08:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.0,1.5,78.67499992370605,64.6570002746582,14.67900008201599,12.910000009536743
2023-04-06T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.5,70.88300018310547,58.033663343675066,13.596000051498413,12.1960396247335
2023-04-06T08:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.58,1.5,66.35643564356435,53.99500007629395,12.807920890279336,11.636999931335449
2023-04-06T09:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2053999999165535,1.0,35.0,1923.04,1.5,73.9089998626709,60.063000183105466,13.796999988555909,12.241999950408935
2023-04-06T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1386138613861,1.5,77.27821788221303,63.08415845361086,14.194059362505921,12.52871290527948
2023-04-06T09:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.24,1.5,77.81199943542481,63.78500011444092,14.453999967575074,12.720000095367432
2023-04-06T09:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.029702970297,1.5,70.6980198019802,58.035643662556566,14.10792075997532,12.72574251949197
2023-04-06T10:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.0,1.5,65.53000022888183,53.42300006866455,13.38199999809265,12.265000019073486
2023-04-06T10:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.65,1.5,72.89499992370605,59.27100006103515,14.219999980926513,12.747999925613403
2023-04-06T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.6039603960396,1.5,76.30495037418781,62.44653452504979,14.584158472495504,12.946534647799954
2023-04-06T10:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2054999999701977,1.0,35.0,1923.04,1.5,71.0829998779297,58.151999893188474,13.859000005722045,12.458999986648559
2023-04-06T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8316831683169,1.5,64.63069307686078,52.60792099603332,12.86237614697749,11.790098945693215
2023-04-06T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.75,1.5,67.03699970245361,54.30600006103516,12.920000076293945,11.736999912261963
2023-04-06T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20559183675415663,1.0,35.0,1923.234693877551,1.5,75.7438775665906,61.716326382695414,14.01224489601291,12.349999924095309
2023-04-06T11:45:00Z,17.253521126760564,17.253521126760564,6.0,0.0,1.0,17.95774647887324,0.20600000023841858,1.0,35.0,1922.7323943661972,1.4943661958398953,61.80140831101109,49.13802831945285,14.847887334689288,13.508450709598165
2023-04-06T12:00:00Z,22.3,22.3,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,73.98199996948242,59.90000007629394,16.2710000038147,13.62700002670288
2023-04-06T12:15:00Z,23.415841584158414,23.415841584158414,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6930693069307,1.5,71.02079198856165,57.50792093560247,16.222772343323964,13.596039545418012
2023-04-06T12:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,64.90799949645996,52.17500019073486,15.531000089645385,13.081999969482421
2023-04-06T12:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.1980198019803,1.5,63.32871276553315,50.49900995386709,14.978217776459042,12.650495075943446
2023-04-06T13:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.15,1.5,64.366000289917,51.4969998550415,15.017999982833862,12.665000009536744
2023-04-06T13:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8415841584158,1.5,64.21485187039517,51.198019801980195,14.700990176436925,12.368316792025425
2023-04-06T13:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.03,1.5,70.25599975585938,55.946999855041504,16.09199986457825,13.230000076293946
2023-04-06T13:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,67.82899978637695,54.497000007629396,15.867999992370606,13.215000019073486
2023-04-06T14:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.0594059405942,1.5,61.583168218631556,49.11089117220133,14.39108916556481,12.207920810963849
2023-04-06T14:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.08,1.5,63.887999839782715,50.8879999923706,14.650000047683715,12.256000032424927
2023-04-06T14:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.069306930693,1.5,67.53861349880106,53.93267342595771,15.320792132084913,12.644554430895512
2023-04-06T14:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,68.5370004272461,54.92699962615967,15.825999994277954,13.082000303268433
2023-04-06T15:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7128712871288,1.5,63.80099011411761,51.13960383198049,15.017821727412763,12.692079317451704
2023-04-06T15:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.21,1.5,59.664000053405765,47.231000099182125,13.782999897003174,11.78399995803833
2023-04-06T15:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.36,1.5,65.80799983978271,52.15699996948242,14.685999946594238,12.110000076293945
2023-04-06T15:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5360824742268,1.5,65.48762885811402,52.36804112699843,14.91958757774117,12.365979499423627
