time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-06T16:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6829268292684,1.5,58.63780482222394,45.37682914733887,17.430487656011813,14.130487790921839
2023-04-06T16:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7425742574258,1.5,67.80297020638343,53.2247526338785,19.271286936089545,15.00000012275016
2023-04-06T16:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,65.17599998474121,51.39999984741211,18.669000244140626,14.64400008201599
2023-04-06T16:45:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1923.1881188118812,1.5,61.31287119648244,48.163366336633665,17.59801985485719,13.936633657700945
2023-04-06T17:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.83,1.5,56.20500007629394,43.66099975585937,16.027000036239624,13.014000129699706
2023-04-06T17:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.92,1.4969999992847443,59.21299995422363,45.948000030517576,16.399000072479247,13.099999990463257
2023-04-06T17:30:00Z,25.0,25.0,6.0,0.0,1.0,17.95049504950495,0.20580198033021227,1.0,35.0,1922.8712871287128,1.4940594045242461,66.70396056977829,52.184158551810995,18.798019824641766,14.615841563385311
2023-04-06T17:45:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.2059000001847744,1.0,35.0,1922.8,1.4959999990463257,62.1710001373291,48.95100002288818,18.118999977111816,14.428000001907348
2023-04-06T18:00:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20590099028431544,1.0,35.0,1922.6435643564357,1.4940594045242461,55.97029706747225,43.41287152129825,16.239603996276855,13.217821838832137
2023-04-06T18:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.85,1.4989999997615815,59.145,45.924000091552735,16.810999946594237,13.45399998664856
2023-04-06T18:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.7425742574258,1.5,64.83663362559706,50.65049509482809,18.68712869020972,14.71485146437541
2023-04-06T18:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.88,1.5,63.79099990844727,50.10899993896484,18.722000007629394,14.87499994277954
2023-04-06T19:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,57.88200008392334,45.16200016021728,17.06899995803833,13.936999998092652
2023-04-06T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.5,56.79900998408252,43.9257426120267,16.41287133245185,13.394059436156018
2023-04-06T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.87,1.5,63.62999996185303,49.534999961853025,18.448999996185304,14.645999946594237
2023-04-06T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.029702970297,1.5,63.29504949739664,49.727722772277225,18.756435602018147,15.023762296922136
2023-04-06T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.59,1.5,59.70800003051758,46.524999923706055,17.815000171661378,14.434000082015991
2023-04-06T20:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6237623762377,1.5,56.68811866080407,43.89901004451336,16.986138353253356,13.972277046430229
2023-04-06T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.58,1.5,59.4929997253418,46.14500007629395,17.757000064849855,14.388000001907349
2023-04-06T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.76,1.5,64.42399993896484,50.3989998626709,19.22699981689453,15.362999963760377
2023-04-06T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.009900990099,1.5,60.59108915423403,47.437623732160816,18.06930689292379,14.708910885423716
2023-04-06T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,55.912999954223636,43.12500003814697,16.36300006866455,13.476999835968018
2023-04-06T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3267326732673,1.5,62.41683174359916,48.41584184854337,18.08712872420207,14.407920827960023
2023-04-06T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.22,1.5,63.79699993133545,50.05400005340576,18.90900001525879,15.1139999294281
2023-04-06T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.2772277227723,1.5,60.896039490652555,47.52277223190459,18.091089078695468,14.590099013677918
2023-04-06T22:15:00Z,25.0,25.0,6.0,0.0,1.0,17.68,0.20600000023841858,1.0,35.0,1922.11,1.4459999871253968,57.34799987792969,44.36600002288819,17.02700004577637,13.918000020980834
2023-04-06T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,59.00299987792969,45.54899990081787,17.353000049591063,13.997000093460082
2023-04-06T22:45:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.90099009901,1.2999999523162842,64.3663363692784,50.331683055008995,19.03762379259166,15.159405906601707
2023-04-06T23:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.72,1.3019999527931214,61.68500022888183,48.355,18.349000015258788,14.881000013351441
2023-04-06T23:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0594059405942,1.3039603493001202,56.669306953354635,43.669307066662476,16.64455444033783,13.658415822699519
2023-04-06T23:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.46,1.3059999537467957,62.64499973297119,48.56599994659424,18.118000049591064,14.423999967575073
2023-04-06T23:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7722772277227,1.2999999523162842,65.0811883907507,51.113861272830775,19.1386136536551,15.218811951061287
2023-04-07T00:00:00Z,25.0,25.0,6.0,0.0,1.0,17.71,0.20600000023841858,1.0,35.0,1922.52,1.4439999866485596,61.95000015258789,48.42700042724609,18.301000003814696,14.708999910354613
2023-04-07T00:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.68,1.5,59.81500015258789,46.47400005340576,17.50000015258789,14.117999973297119
2023-04-07T00:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1287128712872,1.5,59.42079223028504,46.002970251706564,17.3435643639895,13.943564433862667
2023-04-07T00:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,61.8669994354248,48.25999984741211,18.089000186920167,14.444000072479248
2023-04-07T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1923.2574257425742,1.5,59.301980273558364,46.180198027355836,17.39900991232088,14.150495123155046
2023-04-07T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.84,1.5,58.6680001449585,45.32999996185303,16.939999961853026,13.76100004196167
2023-04-07T01:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.2673267326732,1.5,64.7188120549268,50.366336709201924,18.70594054873627,14.799009955755555
2023-04-07T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,64.71399997711181,50.67500007629395,19.09700002670288,15.222000064849853
2023-04-07T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.95,1.5,60.15200008392334,46.784999961853025,17.74000005722046,14.326000061035156
2023-04-07T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.4752475247524,1.5,58.032673222003595,44.70891098928924,16.87227738257682,13.662376328270033
2023-04-07T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.86,1.5,62.04099998474121,48.14499992370605,17.904999980926515,14.224999914169311
2023-04-07T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2079207920792,1.5,66.2465345930345,51.98811876655805,19.074257709012173,14.989108878787201
2023-04-07T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,62.98499969482422,49.41500034332275,18.17500015258789,14.533000078201294
2023-04-07T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.019801980198,1.5,57.45346526344224,44.30495044972637,16.415841716350894,13.328712992148825
2023-04-07T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.45,1.5,59.737999992370604,46.18000007629394,16.69,13.378000011444092
2023-04-07T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.69,1.5,62.04399997711182,48.27100006103515,17.431999797821046,13.88900001525879
2023-04-07T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,63.02871292416412,49.211881467611484,17.728713196102934,14.100000381469727
2023-04-07T04:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,63.26300006866455,49.4509997177124,17.733000259399414,14.100000381469727
2023-04-07T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.930693069307,1.5,63.505940201258895,49.66435649607441,17.86534609652982,14.175247475652412
2023-04-07T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20560000002384185,1.0,35.0,1922.88,1.5,63.7960001373291,49.95599990844727,17.936999759674073,14.239999961853027
2023-04-07T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7524752475247,1.5,63.54356459815904,49.72574237785717,17.80693031537651,14.151485235384195
2023-04-07T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,63.80599910736084,49.94400012969971,17.89499959945679,14.2
2023-04-07T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5346534653465,1.5,63.98500022888184,50.17227712952265,17.935999755859374,14.199999809265137
2023-04-07T05:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,63.624752157985576,49.8000004196167,17.700990204763883,14.01900001525879
2023-04-07T06:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.89,1.5,63.46199993133545,49.621999702453614,17.471999893188478,13.768000020980836
2023-04-07T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.435643564356436,0.20600000023841858,1.0,35.0,1922.3663366336634,1.3900989836985522,63.59009907033184,49.730692910675955,17.425742290987827,13.717821659428058
2023-04-07T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.06,0.20600000023841858,1.0,35.0,1922.28,1.3359999608993531,63.42899982452393,49.59999973297119,17.392999744415285,13.705000038146972
2023-04-07T06:45:00Z,25.0,25.0,6.0,0.0,1.0,17.207920792079207,0.20600000023841858,1.0,35.0,1921.8613861386139,1.3316831281869719,63.24851502522384,49.398020073919014,17.385148076727837,13.710890958804896
2023-04-07T07:00:00Z,25.0,25.0,6.0,0.0,1.0,17.2,0.20600000023841858,1.0,35.0,1922.34,1.3419999623298644,63.825000534057615,49.94300056457519,17.74600004196167,14.038000144958495
2023-04-07T07:15:00Z,25.0,25.0,6.0,0.0,1.0,17.217821782178216,0.20590099028431544,1.0,35.0,1922.2475247524753,1.3405940214006027,63.85000011444092,50.004000396728514,17.847999477386473,14.141584301939105
2023-04-07T07:30:00Z,25.0,25.0,6.0,0.0,1.0,17.24,0.20600000023841858,1.0,35.0,1921.86,1.3419999623298644,63.522772534058824,49.69901026357518,17.810890972024144,14.139000120162963
2023-04-07T07:45:00Z,25.0,25.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.28,1.3189999568462372,67.45899982452393,52.92199989318848,19.102999897003173,14.90399995803833
2023-04-07T08:00:00Z,25.0,25.0,6.0,0.0,1.0,17.97029702970297,0.20580198033021227,1.0,35.0,1922.990099009901,1.4900990075404101,63.68415847627243,50.02970304583559,18.47920793589979,14.688118783554229
2023-04-07T08:15:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.2059000001847744,1.0,35.0,1922.94,1.5,57.29900005340576,44.176000099182126,16.452000160217285,13.310000085830689
2023-04-07T08:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7029702970297,1.496039603016164,61.50495034397238,47.63564357191029,17.428712863733274,13.877227764318485
2023-04-07T08:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.9,1.4939999985694885,66.34599998474121,51.92800006866455,18.878000049591066,14.795
2023-04-07T09:00:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.89,1.5,65.4529997253418,51.55799991607666,19.21500015258789,15.24099986076355
2023-04-07T09:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.8415841584158,1.5,59.03267307092648,45.94950485229492,17.535643605902642,14.314851345402179
2023-04-07T09:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.87,1.5,58.708999977111816,45.20200008392334,16.821000156402587,13.642999963760376
2023-04-07T09:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8118811881188,1.499009900754041,67.23762376237623,52.37128716648215,19.6475246920444,15.531683100332128
2023-04-07T10:00:00Z,25.0,25.0,6.0,0.0,1.0,17.976744186046513,0.20600000023841858,1.0,35.0,1922.953488372093,1.486046508301136,65.87674402636151,51.66627914960994,19.944186011026073,16.030232418415157
2023-04-07T10:15:00Z,24.662921348314608,24.662921348314608,6.0,0.0,1.0,17.876404494382022,0.20600000023841858,1.0,35.0,1923.1011235955057,1.4910112338119679,57.36966289563125,43.79550548081988,17.90561800324515,14.896629204910793
2023-04-07T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,67.90000022888184,53.87999992370605,13.743000030517578,12.415999917984008
2023-04-07T10:45:00Z,21.666666666666668,21.666666666666668,6.0,0.0,1.0,17.9375,0.20568750007078052,1.0,35.0,1923.078125,1.4921874981373549,62.366666581895615,49.13593763113022,15.326984057350764,13.287499964237213
2023-04-07T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.3,1.5,62.410891164647474,49.151000061035155,12.8237623460222,11.809999942779541
2023-04-07T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,68.22400009155274,55.0349995803833,13.625999927520752,12.28299991607666
2023-04-07T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2057530865257169,1.0,35.0,1923.3703703703704,1.5,59.20987654320987,47.31358021865656,12.7271605597602,11.869135986139744
2023-04-07T11:45:00Z,16.6,16.6,6.0,0.0,1.0,17.8,0.20600000023841858,1.0,35.0,1923.28,1.463999991416931,59.64799980163574,45.40200004577637,17.41200002670288,15.562000064849853
2023-04-07T12:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.5,71.8643562392433,57.423762330914485,13.59801989262647,12.095049395419583
2023-04-07T12:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.03,1.5,65.58600006103515,52.52700012207031,13.124999961853028,11.931999940872192
2023-04-07T12:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.6138613861385,1.5,56.38415855936485,44.570296939056696,11.57920782636888,10.83366330779425
2023-04-07T12:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.15,1.5,59.571000022888185,47.065,12.327000131607056,11.434000177383423
2023-04-07T13:00:00Z,16.2987012987013,16.2987012987013,6.0,0.0,1.0,17.896103896103895,0.20600000023841858,1.0,35.0,1922.844155844156,1.479220774266627,60.899999940550174,47.78961047878513,15.211688388477672,13.777922110124068
2023-04-07T13:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.3762376237623,1.5,71.1782175951665,56.78019801224812,13.949504993929722,12.474257431407967
2023-04-07T13:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.03,1.5,60.52000007629395,48.261999969482424,13.207999973297119,12.286999988555909
2023-04-07T13:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8712871287128,1.5,55.58613865918452,43.51980205573658,12.203960503682051,11.514851419052276
2023-04-07T14:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,62.56099994659424,49.57200008392334,13.197999973297119,12.16499991416931
2023-04-07T14:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7920792079208,1.5,67.4168311392907,53.78217821782178,13.466336618555655,12.163366232768144
2023-04-07T14:30:00Z,20.4,20.4,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,63.17700012207031,50.36400001525879,13.379000043869018,11.662000036239624
2023-04-07T14:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,55.20800006866455,42.944999847412106,13.174999942779541,11.461999988555908
2023-04-07T15:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.148514851485,1.5,61.915841584158414,48.21683158496819,14.10792081662924,11.816831664283677
2023-04-07T15:15:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20580000013113023,1.0,35.0,1922.81,1.5,67.08600025177002,52.76200012207031,15.699999990463256,13.018000001907348
2023-04-07T15:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.81,1.5,60.43799999237061,47.62,14.54599995613098,12.371000013351441
2023-04-07T15:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.118811881188,1.5,56.10990108829914,43.63465341246954,13.511881063480189,11.67722787007247
2023-04-07T16:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.97,1.5,60.401000061035155,47.219000053405765,14.439999980926514,12.278999986648559
2023-04-07T16:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.19,1.5,66.04499996185302,51.9539998626709,15.849000024795533,13.26799994468689
2023-04-07T16:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6336633663366,1.5,62.221782231094814,49.18514852240534,15.080197995251948,12.8039604224781
2023-04-07T16:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.88,1.5,55.577999877929685,43.210999946594235,13.49300000190735,11.758000030517579
2023-04-07T17:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,60.81200008392334,47.39300003051758,14.311000022888184,12.157000017166137
2023-04-07T17:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2277227722773,1.5,66.2059403221206,51.93861385383228,15.694059315294322,13.118811918957398
2023-04-07T17:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.23,1.5,61.102000045776364,48.04000003814697,14.707000036239624,12.484000005722045
2023-04-07T17:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1386138613861,1.5,56.315841637035405,43.843564401758776,13.487128758194423,11.633663347451995
2023-04-07T18:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.04,1.5,58.47200004577637,45.445,13.448000040054321,11.416999988555908
2023-04-07T18:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,65.33899997711181,51.18900005340576,14.801000108718872,12.209999961853027
2023-04-07T18:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.2475247524753,1.5,62.284158385626164,49.09702969541644,14.374257427631038,12.05940595003638
2023-04-07T18:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.5,55.26099990844727,42.84200023651123,12.78100004196167,11.01299994468689
2023-04-07T19:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,59.96699996948242,46.59599998474121,13.612000007629394,11.46100004196167
2023-04-07T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5544554455446,1.5,65.5762375180084,51.16930699112392,15.051485137184068,12.477227768095412
2023-04-07T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.11,1.5,61.63199996948242,48.36800006866455,14.325000047683716,12.032999954223634
2023-04-07T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,57.28699989318848,44.69699996948242,13.366999969482421,11.41200005531311
2023-04-07T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6435643564357,1.5,56.7465347818809,43.969306794723664,13.091089107022427,11.153465393746254
2023-04-07T20:15:00Z,25.0,25.0,6.0,0.0,1.0,17.73,0.20600000023841858,1.0,35.0,1922.47,1.4479999876022338,63.71999996185303,49.77700008392334,14.511999998092652,12.034999971389771
2023-04-07T20:30:00Z,25.0,25.0,6.0,0.0,1.0,17.63,0.20580000013113023,1.0,35.0,1922.9,1.4219999814033508,63.359000053405765,49.789000053405765,14.615999984741212,12.19699993133545
2023-04-07T20:45:00Z,25.0,25.0,6.0,0.0,1.0,17.762376237623762,0.20590099028431544,1.0,35.0,1922.7425742574258,1.414851464847527,56.02376235357605,43.62376245177618,13.061386183936998,11.213861323819302
2023-04-07T21:00:00Z,25.0,25.0,6.0,0.0,1.0,17.66,0.20600000023841858,1.0,35.0,1922.79,1.4609999907016755,58.17399990081787,45.10100009918213,13.21899998664856,11.189999980926514
2023-04-07T21:15:00Z,25.0,25.0,6.0,0.0,1.0,17.57,0.20600000023841858,1.0,35.0,1922.52,1.4289999830722808,65.28900005340576,50.772999877929685,14.721999979019165,12.134999980926514
2023-04-07T21:30:00Z,25.0,25.0,6.0,0.0,1.0,17.544554455445546,0.20580198033021227,1.0,35.0,1922.4257425742574,1.41188116710965,62.307920814740775,48.83366337389049,14.170296999487546,11.818811917068935
2023-04-07T21:45:00Z,25.0,25.0,6.0,0.0,1.0,17.49,0.20600000023841858,1.0,35.0,1922.5,1.4299999833106996,58.60699996948242,45.814000091552735,13.351999998092651,11.25899998664856
2023-04-07T22:00:00Z,25.0,25.0,6.0,0.0,1.0,17.495049504950494,0.20580198033021227,1.0,35.0,1922.7227722772277,1.403960373141978,56.08910894866037,43.46732674022712,12.76336630264131,10.829702868319973
2023-04-07T22:15:00Z,25.0,25.0,6.0,0.0,1.0,17.58,0.20600000023841858,1.0,35.0,1922.47,1.4299999833106996,60.75200000762939,47.412999954223636,13.59899998664856,11.267999973297119
2023-04-07T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.35,0.20600000023841858,1.0,35.0,1922.36,1.4009999763965606,63.98500022888184,50.25999988555908,14.324999990463256,11.815999917984009
2023-04-07T22:45:00Z,25.0,25.0,6.0,0.0,1.0,17.445544554455445,0.20600000023841858,1.0,35.0,1922.3663366336634,1.3693068995334134,59.47821788976688,46.62673270348275,13.394059398386737,11.240594042409764
2023-04-07T23:00:00Z,25.0,25.0,6.0,0.0,1.0,17.4,0.20600000023841858,1.0,35.0,1922.63,1.385999972820282,57.69199989318847,44.91300018310547,12.772000017166137,10.720000066757201
2023-04-07T23:15:00Z,25.0,25.0,6.0,0.0,1.0,17.31,0.20600000023841858,1.0,35.0,1922.37,1.3789999711513519,61.512000198364255,48.28800003051758,13.57799997329712,11.210000123977661
2023-04-07T23:30:00Z,25.0,25.0,6.0,0.0,1.0,17.524752475247524,0.20580198033021227,1.0,35.0,1922.2376237623762,1.3811880904849212,63.24653444195738,49.83762374726852,13.917821638654955,11.394059058463219
2023-04-07T23:45:00Z,25.0,25.0,6.0,0.0,1.0,17.32,0.20600000023841858,1.0,35.0,1921.86,1.3849999725818634,62.37899997711182,49.15600009918213,13.742999982833862,11.307999906539917
2023-04-08T00:00:00Z,25.0,25.0,6.0,0.0,1.0,17.435643564356436,0.20600000023841858,1.0,35.0,1922.029702970297,1.3719999694824219,61.45799968719482,48.293000106811526,13.53799994468689,11.145000238418579
2023-04-08T00:15:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.69,1.3564356093359466,64.6742575239427,51.045544426039896,14.175247475652412,11.52772291580049
2023-04-08T00:30:00Z,25.0,25.0,6.0,0.0,1.0,17.34,0.20580000013113023,1.0,35.0,1922.36,1.3629999673366546,64.61300071716309,51.13099975585938,14.249999837875366,11.655999870300294
2023-04-08T00:45:00Z,25.0,25.0,6.0,0.0,1.0,17.277227722772277,0.20600000023841858,1.0,35.0,1922.1089108910892,1.3544554108440285,57.60000006043085,45.083168218631556,12.854455437990698,10.800000030215424
2023-04-08T01:00:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.42,1.3609999668598176,59.07100006103516,45.803999977111815,12.828999996185303,10.657999830245972
2023-04-08T01:15:00Z,25.0,25.0,6.0,0.0,1.0,17.14851485148515,0.20600000023841858,1.0,35.0,1922.049504950495,1.3415841206465617,67.18019768743231,52.52772276472337,14.63861382361686,11.855445512450567
2023-04-08T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.3,0.20580000013113023,1.0,35.0,1922.06,1.3669999682903289,61.30500003814697,47.86800010681152,13.670999984741211,11.306999979019166
2023-04-08T01:45:00Z,25.0,25.0,6.0,0.0,1.0,17.297029702970296,0.20600000023841858,1.0,35.0,1922.1881188118812,1.3465346168763568,57.07099990844726,44.22800006866455,12.563999919891357,10.523999910354615
2023-04-08T02:00:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.01,1.3599999666213989,60.26138600264446,46.92376221760665,12.984158459276255,10.691089337415034
2023-04-08T02:15:00Z,25.0,25.0,6.0,0.0,1.0,17.17,0.20580000013113023,1.0,35.0,1922.31,1.3489999639987946,66.71499992370606,52.28300010681152,14.453000001907348,11.64799991607666
2023-04-08T02:30:00Z,25.0,25.0,6.0,0.0,1.0,17.198019801980198,0.20580198033021227,1.0,35.0,1922.0,1.3455445176303977,64.47821781422832,50.72871285617941,14.123762366795305,11.541584175412018
2023-04-08T02:45:00Z,25.0,25.0,6.0,0.0,1.0,17.34,0.20600000023841858,1.0,35.0,1922.28,1.3419999623298644,57.564999961853026,44.82899997711181,12.534000015258789,10.495
2023-04-08T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.168316831683168,0.20580198033021227,1.0,35.0,1921.920792079208,1.3227722349733408,62.684158362964595,48.89207911727452,13.363366344187519,10.895049491731248
2023-04-08T03:15:00Z,25.0,25.0,6.0,0.0,1.0,17.16,0.20580000013113023,1.0,35.0,1921.8,1.3239999580383301,68.60900001525879,54.20200016021729,14.846999988555908,11.957000064849854
2023-04-08T03:30:00Z,25.0,25.0,6.0,0.0,1.0,17.11881188118812,0.20580198033021227,1.0,35.0,1922.3366336633662,1.3455445176303977,62.96399993896485,49.32079205654635,13.810891104216623,11.324752467693669
2023-04-08T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.23,0.2059000001847744,1.0,35.0,1921.72,1.3539999651908874,58.856435568025795,45.88600002288818,12.724000101089478,10.55100009918213
2023-04-08T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.15,0.20600000023841858,1.0,35.0,1921.86,1.328999959230423,61.90800018310547,48.441000061035155,13.180999898910523,10.762000093460083
2023-04-08T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.059405940594058,0.20590099028431544,1.0,35.0,1922.2871287128712,1.3455445176303977,67.3792079510075,53.11683171338374,14.447524731702144,11.59900991043242
2023-04-08T04:30:00Z,25.0,25.0,6.0,0.0,1.0,17.23,0.20580000013113023,1.0,35.0,1922.0,1.328999959230423,66.23800033569336,52.51700004577637,14.433000001907349,11.725999984741211
2023-04-08T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.297029702970296,0.20600000023841858,1.0,35.0,1922.3069306930693,1.3633663040576596,58.77128714382059,45.96237613186978,12.699999932015297,10.58910875981397
2023-04-08T05:00:00Z,25.0,25.0,6.0,0.0,1.0,17.14,0.20600000023841858,1.0,35.0,1922.06,1.3279999589920044,62.49999996185303,48.83300003051758,13.271000003814697,10.845999975204467
2023-04-08T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.04950495049505,0.20600000023841858,1.0,35.0,1922.1584158415842,1.3277227312031359,70.14851424717668,55.536633557612355,15.100990144333037,12.062376258396867
2023-04-08T05:30:00Z,25.0,25.0,6.0,0.0,1.0,17.18,0.20600000023841858,1.0,35.0,1922.26,1.3419999623298644,65.0840000152588,51.33000007629394,14.288000049591064,11.643999996185302
2023-04-08T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.29,0.20600000023841858,1.0,35.0,1921.84,1.3459999632835389,59.27700012207031,46.39399997711182,12.984999952316285,10.77400011062622
2023-04-08T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.22772277227723,0.20590099028431544,1.0,35.0,1922.4653465346535,1.3465346168763568,62.564356397874285,49.00594061672098,13.547524726036752,11.081188041384857
2023-04-08T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1922.33,1.333999960422516,68.78500030517579,54.39300010681152,14.922999973297118,12.01
2023-04-08T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.316831683168317,0.20600000023841858,1.0,35.0,1922.1386138613861,1.3584158078278645,66.44455435724542,52.780197861171004,14.719801959424917,12.014851589014034
2023-04-08T06:45:00Z,25.0,25.0,6.0,0.0,1.0,17.41,0.20580000013113023,1.0,35.0,1922.24,1.3789999711513519,58.55500003814697,45.84700004577637,13.016999959945679,10.941000022888183
2023-04-08T07:00:00Z,25.0,25.0,6.0,0.0,1.0,17.207920792079207,0.20600000023841858,1.0,35.0,1922.6435643564357,1.325742532711218,63.361386100844584,49.516831728491454,13.768316901556336,11.318811860415014
2023-04-08T07:15:00Z,25.0,25.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.27,1.3239999580383301,70.98300003051757,56.30599998474121,15.689999952316285,12.661999988555909
2023-04-08T07:30:00Z,25.0,25.0,6.0,0.0,1.0,17.12,0.20600000023841858,1.0,35.0,1922.11,1.3229999577999114,64.69199996948242,51.013999938964844,14.798000020980835,12.253999996185303
2023-04-08T07:45:00Z,25.0,25.0,6.0,0.0,1.0,17.237623762376238,0.20580198033021227,1.0,35.0,1922.3366336633662,1.3594059070738236,59.24653474411162,46.36930673429281,13.645544533682342,11.501980082823499
2023-04-08T08:00:00Z,25.0,25.0,6.0,0.0,1.0,17.93,0.20600000023841858,1.0,35.0,1922.65,1.487999997138977,63.42399990081787,49.75800006866455,14.440999965667725,12.001999988555909
2023-04-08T08:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2178217821781,1.4900990075404101,69.6960391054059,55.209901186499266,15.897029612324026,12.998019737772422
2023-04-08T08:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.06,1.4939999985694885,66.25200004577637,52.64699996948242,15.681000089645385,13.089000034332276
2023-04-08T08:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.497029702262123,58.32277256427425,45.63069300132223,14.171287158928296,12.186138710173049
2023-04-08T09:00:00Z,18.9,18.9,6.0,0.0,1.0,17.96,0.20580000013113023,1.0,35.0,1922.93,1.4989999997615815,63.22900001525879,49.9169998550415,13.639999980926513,12.064000043869019
2023-04-08T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.11,1.5,67.24700019836426,53.89999996185303,12.768999910354614,11.48199987411499
2023-04-08T09:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6435643564357,1.5,72.09603949820641,58.26336639706451,13.839603971726824,12.331683206086112
2023-04-08T09:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,64.95699989318848,52.123000106811524,13.16699999809265,12.015999994277955
2023-04-08T10:00:00Z,13.663366336633663,13.663366336633663,6.0,0.0,1.0,17.95049504950495,0.20600000023841858,1.0,35.0,1922.9108910891089,1.4900990075404101,57.300990189656176,45.284158498934,12.463366319637487,11.697029727520329
2023-04-08T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1,1.2999999523162842,63.44399990081787,50.65400001525879,13.479000024795532,13.120999965667725
2023-04-08T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5148514851485,1.2999999523162842,70.37029712034924,56.981188141473446,13.865346549761178,13.34158419618512
2023-04-08T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.63,1.3039999532699584,65.73699989318848,53.15900005340576,12.542999992370605,12.161999969482421
2023-04-08T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.82,1.2999999523162842,56.84600017547607,45.405999946594235,11.797999963760375,11.64099998474121
2023-04-08T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.970297029703,1.305940547792038,59.306930617530746,47.0930693220384,11.532673240888236,11.336633701135616
2023-04-08T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.89,1.3059999537467957,68.80900016784668,55.449000129699705,12.183000049591065,11.680999994277954
2023-04-08T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.2871287128712,1.319801937235464,64.77920785280737,52.345544607332435,12.20693073650398,11.841584158415841
2023-04-08T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.11,0.20600000023841858,1.0,35.0,1922.26,1.321999957561493,57.30500003814697,45.7989998626709,12.00799997329712,11.879000043869018
2023-04-08T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.08910891089109,0.20600000023841858,1.0,35.0,1922.2574257425742,1.325742532711218,59.43465344268497,47.24158413575427,12.57821781800525,12.394059426713698
2023-04-08T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.18,0.20600000023841858,1.0,35.0,1922.1,1.3319999599456787,66.15799991607666,53.140999984741214,13.126000022888183,12.744000005722047
2023-04-08T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.2,0.20600000023841858,1.0,35.0,1922.16,1.3279999589920044,63.867999992370606,51.5270000076294,12.726999940872192,12.385000019073486
2023-04-08T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.168316831683168,0.20600000023841858,1.0,35.0,1921.970297029703,1.3514851131061516,56.0752476229526,44.66831698276029,11.87326738149813,11.793069235169062
2023-04-08T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.22,1.3279999589920044,57.56199996948242,45.49199996948242,11.643999996185302,11.495000038146973
2023-04-08T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.15841584158416,0.20580198033021227,1.0,35.0,1922.009900990099,1.306930647037997,66.20495035152624,53.18910882024482,12.278217882213026,11.874257588150478
2023-04-08T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.08,0.20580000013113023,1.0,35.0,1922.15,1.3299999594688416,62.168000030517575,50.11900001525879,12.674000053405761,12.383999996185302
2023-04-08T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.128712871287128,0.20600000023841858,1.0,35.0,1922.3465346534654,1.3316831281869719,55.011880931287706,43.70098997814821,12.181188035719465,12.136633655812481
2023-04-08T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.12,0.20600000023841858,1.0,35.0,1922.17,1.3299999594688416,55.62799991607666,43.80799991607666,12.08700008392334,12.008000144958496
2023-04-08T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.15,0.20600000023841858,1.0,35.0,1921.89,1.3179999566078187,62.60400016784668,49.80199993133545,12.545999822616578,12.253000001907349
2023-04-08T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.15841584158416,0.20600000023841858,1.0,35.0,1921.5346534653465,1.3297029296950538,61.965346459114905,49.62871283351785,12.523762315806776,12.243564265789372
2023-04-08T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.45,1.3319999599456787,54.61699993133545,43.42699989318848,11.82400001525879,11.773999900817872
2023-04-08T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.247524752475247,0.20580198033021227,1.0,35.0,1922.0891089108911,1.3475247161223156,53.35544544635433,41.75445549086769,11.325742542153538,11.323762431003079
2023-04-08T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.17,0.20600000023841858,1.0,35.0,1922.18,1.3329999601840974,64.12300022125244,50.855999870300295,11.854000062942506,11.501999759674073
2023-04-08T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.128712871287128,0.20600000023841858,1.0,35.0,1922.4257425742574,1.3316831281869719,60.525742483611154,48.20792082984849,11.682178214044853,11.406930725173195
2023-04-08T16:00:00Z,11.55,11.55,6.0,0.0,1.0,17.86,0.20600000023841858,1.0,35.0,1922.82,1.463999991416931,51.94200016021728,40.62100002288818,11.174000072479249,11.028999929428101
2023-04-08T16:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,52.468999977111814,40.704999923706055,11.160000028610229,11.010000019073486
2023-04-08T16:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.930693069307,1.5,60.48415839318002,47.5841583780723,11.877227717106885,11.422772275339259
2023-04-08T16:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.74,1.5,60.87599998474121,48.23299995422363,12.065999965667725,11.60200005531311
2023-04-08T17:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7029702970297,1.5,52.28019789894029,41.055445642754584,10.889108846683314,10.763366340410592
2023-04-08T17:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,49.41999988555908,38.026999969482425,10.017000017166138,10.010999965667725
2023-04-08T17:30:00Z,15.0,15.0,6.0,0.0,1.0,18.019801980198018,0.20600000023841858,1.0,35.0,1923.049504950495,1.5,60.820791981007794,47.644554327029994,10.900990080125261,10.439604013273032
2023-04-08T17:45:00Z,15.0,15.0,6.0,0.0,1.0,18.02,0.20600000023841858,1.0,35.0,1922.44,1.5020000004768372,58.94399993896484,46.496000061035154,10.78700002670288,10.39499997138977
2023-04-08T18:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.04,1.5,51.43599998474121,39.99200000762939,9.801999959945679,9.676999921798705
2023-04-08T18:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3465346534654,1.5,50.022772534058824,38.481188330319846,9.406930630749995,9.316831777591517
2023-04-08T18:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1922.95,1.5,57.141999855041504,44.689999961853026,9.965999984741211,9.609000043869019
2023-04-08T18:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.5,59.42970302317402,46.99603951331412,10.312871234251721,9.859405819732364
2023-04-08T19:00:00Z,23.0,23.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.58,1.5,51.058000030517576,39.41999988555908,11.83400001525879,10.66700008392334
2023-04-08T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.09900990099,1.5,48.31287130979028,36.36336645749536,12.06831678069464,10.807920720317576
2023-04-08T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,58.59400012969971,45.145999870300294,14.070999946594238,11.919000034332276
2023-04-08T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.88,1.5,56.524000053405764,43.77300003051758,13.924000005722046,11.924999933242798
2023-04-08T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.970297029703,1.5,50.24356422802009,38.3435645528359,12.359405904713244,10.829703009954773
2023-04-08T20:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,50.66900005340576,38.562999877929684,11.918000020980834,10.327000074386596
2023-04-08T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.3762376237623,1.5,54.904950434618655,42.25247524752475,12.825742523268898,10.891089108910892
2023-04-08T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.01,1.5,58.53599998474121,45.242999954223635,13.796999912261963,11.578000087738037
2023-04-08T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,52.74752471470597,40.63168308522442,12.798019786872485,11.085148631936253
2023-04-08T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.06,1.5,48.305000190734866,36.489999771118164,11.451999950408936,10.117000122070312
2023-04-08T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,57.022000007629394,43.75399982452392,13.232000036239624,11.161999950408935
2023-04-08T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7920792079208,1.5,56.515841644589266,43.753465331426945,13.630693114630066,11.600990031025198
2023-04-08T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.91,1.5,50.90500003814697,38.84000007629395,12.336999959945679,10.73200005531311
2023-04-08T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7821782178219,1.5,49.77227726549205,37.759405834840074,11.82277222435073,10.296039515202589
2023-04-08T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,53.34099998474121,40.87599998474121,12.555999984741211,10.748000106811524
2023-04-08T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.4752475247524,1.5,58.147525031967916,44.92970302317402,13.624752469582132,11.434653527665846
2023-04-08T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,56.41699981689453,43.80200023651123,13.290999965667725,11.297000112533569
2023-04-08T23:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.87,1.5,50.718000144958495,38.698000030517576,11.830999927520752,10.282000007629394
2023-04-08T23:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.960396039604,1.5,55.434653480454244,42.34950501847975,12.41287125691329,10.446534610030675
2023-04-08T23:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,58.61899997711182,45.59300003051758,13.329000024795532,11.094999990463258
2023-04-09T00:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.1386138613861,1.5,54.67821782178218,42.182178157390936,12.478217870882242,10.56831688456016
2023-04-09T00:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.72,1.5,51.54699993133545,39.36200019836426,11.768999938964845,10.079000034332275
2023-04-09T00:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8712871287128,1.4980198015080821,54.12871290905641,41.434653404915686,11.768316778806177,9.845544456255318
2023-04-09T00:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.89,1.5,59.9030001449585,46.51200008392334,13.19200002670288,10.834000062942504
2023-04-09T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.51,1.5,56.54200008392334,44.01600006103516,12.506999979019165,10.469999990463258
2023-04-09T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.990099009901,1.5,52.788118721234916,40.370296969272125,11.370297016483722,9.64752490921776
2023-04-09T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.1,1.5,59.04799991607666,45.548999824523925,12.336999988555908,10.064000110626221
2023-04-09T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.029702970297,1.5,60.23663364070477,46.758415939784285,12.762376284835362,10.40198018291209
2023-04-09T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.53,1.5,55.01299987792969,42.34499988555908,11.504999904632568,9.533999967575074
2023-04-09T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7920792079208,1.5,55.30495044972637,42.445544554455445,11.279208003884495,9.32376230825292
2023-04-09T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.82,1.5,59.645000038146975,46.13599990844727,12.265,9.937999973297119
2023-04-09T02:45:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.22,1.3559999656677246,63.36100009918213,49.45099998474121,13.163999977111816,10.537000045776367
2023-04-09T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2079207920792,1.301980150808202,56.719802214367554,43.94059405940594,11.68613861574985,9.630693095745427
2023-04-09T03:15:00Z,25.0,25.0,6.0,0.0,1.0,17.07,0.20600000023841858,1.0,35.0,1921.78,1.30999995470047,56.280999984741214,43.41399990081787,11.141000003814698,9.167000036239624
2023-04-09T03:30:00Z,25.0,25.0,6.0,0.0,1.0,17.07920792079208,0.20580198033021227,1.0,35.0,1921.950495049505,1.310891044021833,61.44158414330813,47.56930693069307,12.074257378530975,9.609900974991298
2023-04-09T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.35,1.3019999527931214,64.06499980926513,50.13500003814697,12.725999975204468,10.076999912261963
2023-04-09T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.2871287128712,1.3039603493001202,59.143564507512764,45.620792200069616,11.907920809075383,9.635643619121891
2023-04-09T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.15,0.20580000013113023,1.0,35.0,1921.84,1.3249999582767487,57.543000106811526,44.39299995422363,11.524000082015991,9.38399977684021
2023-04-09T04:30:00Z,25.0,25.0,6.0,0.0,1.0,17.01,0.20600000023841858,1.0,35.0,1922.45,1.3189999568462372,61.42799999237061,47.6839998626709,12.330999984741212,9.849000005722045
2023-04-09T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.6138613861385,1.305940547792038,66.21089142147858,52.12574299727336,13.42277225645462,10.604950602691952
2023-04-09T05:00:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20570000007748604,1.0,35.0,1922.08,1.3049999535083772,63.044000129699704,49.47999988555908,12.510000047683716,9.993000049591064
2023-04-09T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.128712871287128,0.20580198033021227,1.0,35.0,1922.2970297029703,1.320792036481423,57.06336623843354,44.04257424987188,10.83366327946729,8.777227637791398
2023-04-09T05:30:00Z,25.0,25.0,6.0,0.0,1.0,17.08,0.20600000023841858,1.0,35.0,1922.03,1.3179999566078187,66.0099998474121,51.342000045776366,12.674999990463256,9.864999952316284
2023-04-09T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.03960396039604,0.20600000023841858,1.0,35.0,1921.6435643564357,1.305940547792038,66.73069291067596,52.494059421048306,13.602970170502616,10.808910908085284
2023-04-09T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.01,0.20600000023841858,1.0,35.0,1921.91,1.3039999532699584,62.53100006103516,48.397999687194826,13.708000059127807,11.259000043869019
2023-04-09T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.15,1.3059999537467957,61.00300006866455,47.2360001373291,13.978999977111817,11.677999954223633
2023-04-09T06:30:00Z,21.336633663366335,21.336633663366335,6.0,0.0,1.0,17.11881188118812,0.20600000023841858,1.0,35.0,1922.029702970297,1.3277227312031359,62.10693079882329,48.43960389996519,14.271287134378264,12.34356435454718
2023-04-09T06:45:00Z,15.0,15.0,6.0,0.0,1.0,17.26,0.20580000013113023,1.0,35.0,1922.12,1.3279999589920044,66.45200004577637,52.92800003051758,13.454999933242798,12.157000036239625
2023-04-09T07:00:00Z,15.0,15.0,6.0,0.0,1.0,17.198019801980198,0.20600000023841858,1.0,35.0,1922.09900990099,1.3376237236627257,66.00792067121752,52.76435632988958,13.913861303046199,12.70495055925728
2023-04-09T07:15:00Z,15.0,15.0,6.0,0.0,1.0,17.14,0.20580000013113023,1.0,35.0,1921.98,1.3499999642372131,60.56299976348877,47.78800003051758,12.653999853134156,11.714999980926514
2023-04-09T07:30:00Z,15.0,15.0,6.0,0.0,1.0,17.14851485148515,0.20580198033021227,1.0,35.0,1921.920792079208,1.3366336244167667,62.35544571073929,49.1742573350963,12.745544584670869,11.667326757223298
2023-04-09T07:45:00Z,15.0,15.0,6.0,0.0,1.0,17.1,0.20580000013113023,1.0,35.0,1922.08,1.3319999599456787,67.08699974060059,53.63099975585938,13.751000051498414,12.461999959945679
2023-04-09T08:00:00Z,3.0,3.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.7,1.3039999532699584,68.38400062561035,55.25300018310547,13.30500002861023,12.59000005722046
2023-04-09T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.049504950495,1.2999999523162842,68.87326729651726,55.904950812311455,12.766336648771079,12.187128746863639
2023-04-09T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.74,1.2999999523162842,68.00299934387208,54.87999996185303,12.901999845504761,12.364999952316284
2023-04-09T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.980198019802,1.2999999523162842,68.04356444708192,54.97128696252804,12.473267328621137,11.928712788194712
2023-04-09T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1447368421052,1.2999999523162842,57.56315793489155,45.7618421755339,14.439473666642842,13.988157887207834
2023-04-09T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.990099009901,1.2999999523162842,62.830693235491765,50.2554455370006,12.102970378233655,11.789108937329585
2023-04-09T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,67.46000030517578,54.33900005340576,12.503999986648559,12.027000045776367
2023-04-09T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.86,1.2999999523162842,65.7459998703003,53.19599998474121,12.569999961853027,12.153000020980835
2023-04-09T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8910891089108,1.2999999523162842,58.35148518628413,46.68217808185238,12.22376245555311,12.065346359026314
2023-04-09T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.28,1.2999999523162842,58.53300006866455,46.31900001525879,12.458000049591064,12.313000040054321
2023-04-09T10:30:00Z,0.0,0.0,6.0,0.0,1.0,16.980198019801982,0.20600000023841858,1.0,35.0,1921.5445544554455,1.2999999523162842,67.1356435719103,53.719801949982596,13.517821717970442,13.087128686432791
2023-04-09T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1922.03,1.2999999523162842,65.22900001525879,52.51900001525879,13.50099988937378,13.125999994277954
2023-04-09T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1683168316831,1.2999999523162842,57.4009900990099,45.81188126365737,14.538613895378491,14.434653489896567
2023-04-09T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.11,1.2999999523162842,56.307000160217285,44.24900001525879,14.801999988555908,14.7960000705719
