time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-09T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.960396039604,1.2999999523162842,66.41699996948242,52.920999908447264,14.486000022888184,14.142999992370605
2023-04-09T11:45:00Z,0.0,0.0,6.0,0.0,1.0,16.98,0.20600000023841858,1.0,35.0,1922.04,1.2980197561849462,63.60594056384398,51.08811886475818,15.424752584778437,15.16732658726154
2023-04-09T12:00:00Z,0.0,0.0,6.0,0.0,1.0,16.974358974358974,0.20600000023841858,1.0,35.0,1922.0897435897436,1.2999999523162842,52.119230857262245,40.56282067910219,17.112820503039238,16.905128258925217
2023-04-09T12:15:00Z,0.0,0.0,6.0,0.0,1.0,16.980198019801982,0.20600000023841858,1.0,35.0,1922.029702970297,1.296039560053608,62.020792064100206,49.021782261310236,15.465346581865065,15.253465312542302
2023-04-09T12:30:00Z,0.0,0.0,6.0,0.0,1.0,16.98,0.20570000007748604,1.0,35.0,1922.18,1.2959999561309814,62.53499984741211,50.00000003814697,14.543999938964843,14.295999984741211
2023-04-09T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5940594059407,1.2999999523162842,56.97920786036123,45.2663366110018,13.850495121266583,13.769306891035326
2023-04-09T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.69,1.2999999523162842,53.79499984741211,42.280999908447264,13.750000009536743,13.761000032424926
2023-04-09T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.32,1.2999999523162842,56.49300010681152,44.566000061035155,14.04100009918213,13.971000013351441
2023-04-09T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1782178217823,1.2999999523162842,57.312871158713165,45.341584045108,14.99009901934331,14.905940442982287
2023-04-09T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.68,1.2999999523162842,52.13099987030029,40.81799987792969,14.15900011062622,14.256000003814698
2023-04-09T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.3069306930693,1.3009900515622432,54.07326722853254,41.98415831764146,13.846534625138387,13.867326915854274
2023-04-09T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,62.663999977111814,49.19800006866455,15.035000085830688,14.779999904632568
2023-04-09T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.09900990099,1.2999999523162842,56.909900967437444,44.8455444940246,14.564356426201245,14.493069308819157
2023-04-09T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.11,1.3039999532699584,51.226000022888186,39.862999992370604,14.555,14.66299991607666
2023-04-09T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.91,1.2999999523162842,49.445999717712404,38.005000038146974,13.916000080108642,14.064000043869019
2023-04-09T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,54.89702976340114,42.73267341840385,13.904950368522417,13.871286911539512
2023-04-09T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2394366197184,1.2999999523162842,52.639436533753305,41.05774661856638,13.691549301147461,13.767605714395012
2023-04-09T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,53.36199993133545,41.59799995422363,13.478000020980835,13.504999895095825
2023-04-09T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8316831683169,1.2999999523162842,51.93465351822353,40.269307013785486,13.259405995359515,13.327722653303995
2023-04-09T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.3039999532699584,55.47499984741211,43.3639998626709,13.530000114440918,13.451999816894531
2023-04-09T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.5742574257426,1.2999999523162842,54.119999732971195,42.23799995422363,13.416999759674072,13.399999618530273
2023-04-09T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.21,1.2999999523162842,50.33762374726852,39.024752399708966,13.054455417217595,13.153465365419294
2023-04-09T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.15,1.3059999537467957,47.33799991607666,36.27299991607666,12.587000036239624,12.761999998092652
2023-04-09T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.06930693069307,0.20600000023841858,1.0,35.0,1921.4653465346535,1.3039603493001202,48.154455203821165,36.973267394717375,12.446534468395875,12.58811905360458
2023-04-09T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1922.33,1.3019999527931214,47.065999565124514,36.14300064086914,12.290999784469605,12.46
2023-04-09T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20560000002384185,1.0,35.0,1922.06,1.307999954223633,42.62299999237061,32.002000160217285,11.354999980926515,11.674999990463256
2023-04-09T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.178217821782177,0.20600000023841858,1.0,35.0,1922.009900990099,1.310891044021833,47.17920805676149,35.884158408287725,11.248514921358316,11.40297011573716
2023-04-09T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1922.32,1.3109999549388887,52.93299991607666,41.01699981689453,11.984000072479247,11.93500002861023
2023-04-09T18:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.67,1.3139999556541442,49.37800010681153,38.041000061035156,12.209000043869018,12.29099998474121
2023-04-09T18:45:00Z,0.0,0.0,6.0,0.0,1.0,17.099009900990097,0.20600000023841858,1.0,35.0,1922.3564356435643,1.319801937235464,45.37128716648215,34.63168319853226,11.634653393584903,11.83366340221745
2023-04-09T19:00:00Z,0.0,0.0,6.0,0.0,1.0,17.09,0.20600000023841858,1.0,35.0,1921.93,1.3379999613761902,41.79399982452392,31.35700002670288,11.117999992370606,11.395999965667725
2023-04-09T19:15:00Z,0.0,0.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1922.2,1.3499999642372131,42.67000011444092,32.11099990844727,10.753999938964844,11.047999973297118
2023-04-09T19:30:00Z,0.0,0.0,6.0,0.0,1.0,17.18811881188119,0.20600000023841858,1.0,35.0,1922.118811881188,1.3297029296950538,41.455445317938775,31.11782147624705,10.165346542207322,10.59702970485876
2023-04-09T19:45:00Z,11.25,11.25,6.0,0.0,1.0,17.77,0.20600000023841858,1.0,35.0,1922.55,1.4579999899864198,41.12299991607666,30.40699996948242,9.452999992370605,9.80399995803833
2023-04-09T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6336633663366,1.5,48.827722832708076,36.966336656324934,10.265346517657289,10.198019698114678
2023-04-09T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.07,1.5,54.15099998474121,41.450999908447265,11.441000051498413,11.026000099182129
2023-04-09T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.1,1.5,48.522000045776366,36.91199996948242,10.991999940872192,10.786999893188476
2023-04-09T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,43.71584157660456,32.83861392559391,10.35346530687691,10.334653495561959
2023-04-09T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.97,1.5,43.12000011444092,32.13500003814697,9.947999925613404,9.949999828338623
2023-04-09T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.83,1.5,50.187000045776365,38.455,10.530999975204468,10.220000066757201
2023-04-09T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.009900990099,1.5,52.30693057976147,40.444554357245416,10.749504929721946,10.369306772062094
2023-04-09T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.97,1.5,45.93400001525879,34.982000007629395,10.090000009536743,9.981999893188476
2023-04-09T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.16,1.5,43.82699993133545,32.966000175476076,9.834999980926513,9.817000093460083
2023-04-09T22:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.79,1.5,46.36200008392334,35.335000114440916,10.00400001525879,9.935999774932862
2023-04-09T22:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2079207920792,1.5,47.50792074675607,36.45841572072246,10.127722891250459,10.025742672457554
2023-04-09T22:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.88,1.5,48.41299980163574,37.263000106811525,10.331999921798706,10.204000062942505
2023-04-09T23:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5544554455446,1.5,48.68900051116943,37.5819987487793,10.348999853134154,10.219802025521156
2023-04-09T23:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1,1.5,48.47821815415184,37.41584260392897,10.138613965251658,10.020000076293945
2023-04-09T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.73,1.5,48.400001525878906,37.30099925994873,10.308999977111817,10.20600001335144
2023-04-09T23:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2277227722773,1.5,48.440594965868655,37.354455928991335,10.256435696441349,10.163366270537423
2023-04-10T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.13,1.5,48.41000068664551,37.32400035858154,10.254999952316284,10.16400011062622
2023-04-10T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7623762376238,1.5,48.200000423015936,37.113860404137334,10.316831749264557,10.256435668114388
2023-04-10T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,48.068998947143555,36.98300025939941,10.418999710083007,10.357999858856202
2023-04-10T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.029702970297,1.5,48.196039974099335,37.11485067688593,10.05940590282478,9.993069318261478
2023-04-10T01:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.65,1.5,48.663999977111814,37.509999465942386,9.690000076293945,9.60700008392334
2023-04-10T01:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,48.79699935913086,37.67400016784668,9.960000114440918,9.864000024795532
2023-04-10T01:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20540594051379968,1.0,35.0,1922.920792079208,1.5,48.79405933795589,37.64851443602307,9.687128794075239,9.591089144791708
2023-04-10T01:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.24,1.5,49.09500011444092,37.93900024414062,9.736000022888184,9.629000120162964
2023-04-10T02:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7326732673268,1.5,49.10396009388536,37.964356639597675,9.63663370302408,9.534653597539014
2023-04-10T02:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.13,1.5,48.761999893188474,37.63299980163574,9.61200017929077,9.512000045776368
2023-04-10T02:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7128712871288,1.5,48.41188253270518,37.3237621571758,9.561386306687156,9.489108878787201
2023-04-10T02:45:00Z,19.4,19.4,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.31,1.5,48.348000564575194,36.9689998626709,10.315999879837037,9.680000038146973
2023-04-10T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.83,1.5,47.79899967193604,35.96700050354004,12.302999992370605,10.938999948501587
2023-04-10T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.980198019802,1.5,47.50891060404258,35.74059397631353,11.945544469474566,10.600990210429277
2023-04-10T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.14,1.5,47.92900089263916,36.0909992980957,11.954999828338623,10.586000261306763
2023-04-10T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7722772277227,1.5,48.21188097661084,36.324752694309346,12.076237763508711,10.690099055224126
2023-04-10T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1922.82,1.5,48.74200016021729,36.77300010681152,12.236000022888184,10.841999988555909
2023-04-10T04:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7326732673268,1.5,51.228712893948696,38.93069306930693,12.80495049693797,11.228712922275657
2023-04-10T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,52.54099994659424,39.96900012969971,13.146999883651734,11.465000038146973
2023-04-10T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.88,1.5,52.98000030517578,40.33700008392334,13.095999965667724,11.388999948501587
2023-04-10T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.990099009901,1.5,52.91881315778978,40.31683126770624,13.016831747376093,11.334653372811799
2023-04-10T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.5,53.72900024414062,40.97899990081787,12.960999946594239,11.23500002861023
2023-04-10T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8415841584158,1.5,54.71287136266727,41.869307036447054,13.61782181617057,11.838613840613034
2023-04-10T05:45:00Z,23.0,23.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,55.640000076293944,42.74999977111816,13.858999891281128,12.178000059127807
2023-04-10T06:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8910891089108,1.5,56.31485106213258,43.84257431785659,11.792079321228632,11.100989993255917
2023-04-10T06:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,56.7179997253418,44.24299976348877,12.427999868392945,11.745000104904175
2023-04-10T06:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,56.90700008392334,44.38200035095215,12.549000158309937,11.864999856948852
2023-04-10T06:45:00Z,11.435643564356436,11.435643564356436,6.0,0.0,1.0,17.81188118811881,0.20580198033021227,1.0,35.0,1922.8910891089108,1.4613861294075994,56.80099056734897,44.42376236868377,12.581188088596457,12.022772260231546
2023-04-10T07:00:00Z,0.5303030303030303,0.0,6.0,0.0,1.0,17.075757575757574,0.20584848500562436,1.0,35.0,1921.939393939394,1.3242423823385527,61.843939463297524,48.71363657171076,16.31363647634333,15.481818228056937
2023-04-10T07:15:00Z,0.0,0.0,6.0,0.0,1.0,17.07920792079208,0.20600000023841858,1.0,35.0,1921.7623762376238,1.315841540251628,60.466336656324934,48.003960260070194,13.052475296624817,12.828712841071704
2023-04-10T07:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.59,1.2999999523162842,55.6520000076294,43.312999954223635,12.796999950408935,12.711000051498413
2023-04-10T07:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.205603960422006,1.0,35.0,1922.049504950495,1.3079207462839562,52.08811878921962,40.50891098173538,12.370296978714443,12.391089061699292
2023-04-10T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.03,0.20600000023841858,1.0,35.0,1922.0,1.307999954223633,51.94900016784668,40.38800003051758,12.421999998092652,12.426000118255615
2023-04-10T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.05,0.20600000023841858,1.0,35.0,1922.03,1.3189999568462372,54.95399997711181,43.083999938964844,12.806999988555908,12.749999961853028
2023-04-10T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.059405940594058,0.20600000023841858,1.0,35.0,1922.5346534653465,1.3039603493001202,57.15940592548635,44.89009936493222,13.540594044298228,13.409901118514561
2023-04-10T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.12,0.2059000001847744,1.0,35.0,1921.82,1.3089999544620514,58.835999984741214,46.37599990844726,14.181999988555908,14.017000179290772
2023-04-10T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.041095890410958,0.20600000023841858,1.0,35.0,1922.164383561644,1.3109588590386796,60.01780883580038,47.64931482811497,14.449314979657736,14.26164382777802
2023-04-10T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,60.193000106811525,47.902000160217284,14.512000045776368,14.30199990272522
2023-04-10T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02970297029703,0.20600000023841858,1.0,35.0,1921.8712871287128,1.3049504485460792,57.20792079207921,45.07029705236454,14.620792181184976,14.517821651874202
2023-04-10T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.99,1.3019999527931214,54.92900001525879,42.94999984741211,14.67799994468689,14.66299988746643
2023-04-10T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.78,1.3119999551773072,53.1840002822876,41.540999755859374,14.406999855041503,14.423999814987182
2023-04-10T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.00990099009901,0.20580198033021227,1.0,35.0,1922.2871287128712,1.2999999523162842,52.19207869425858,40.735642763647704,14.381188052715641,14.436633478296866
2023-04-10T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.07,1.2999999523162842,51.47900001525879,40.105999603271485,14.19099994659424,14.251999988555909
2023-04-10T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02970297029703,0.20600000023841858,1.0,35.0,1921.7326732673268,1.309900944775874,51.16039566946502,39.85643636118068,14.132673490165484,14.217821687755018
2023-04-10T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1527777777778,1.308333287636439,51.25000021192763,39.9305559264289,14.440277655919393,14.505555576748318
2023-04-10T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1782178217823,1.3039603493001202,51.37821820702883,40.07920716540648,14.506930653411564,14.575247575741002
2023-04-10T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.3039999532699584,51.47999992370605,40.16300010681152,14.724000034332276,14.804999952316285
2023-04-10T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.61,1.3019999527931214,51.851999549865724,40.520000038146975,15.045999898910523,15.10099988937378
2023-04-10T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.7425742574258,1.3039603493001202,51.56534648177647,40.33267332775758,15.521782214098637,15.612871217255545
2023-04-10T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.2059000001847744,1.0,35.0,1922.22,1.2999999523162842,50.029000205993654,38.89700008392334,15.943000202178956,16.094999771118164
2023-04-10T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.0,1.301980150808202,49.02871265977916,37.9079205352481,15.679207952895966,15.84455436291081
2023-04-10T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.01,0.20580000013113023,1.0,35.0,1922.15,1.2999999523162842,48.839000129699706,37.71800018310547,16.019000091552734,16.186999855041503
2023-04-10T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.4554455445545,1.2999999523162842,49.028712433163484,37.95544611109365,16.00693084225796,16.183168449024162
2023-04-10T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20560000002384185,1.0,35.0,1921.85,1.2999999523162842,49.213999633789065,38.15299991607666,15.860000057220459,16.040000247955323
2023-04-10T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.01,1.2999999523162842,48.568999786376956,37.60199974060058,15.384999980926514,15.57900011062622
2023-04-10T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5940594059407,1.2999999523162842,47.39702972563187,36.45940588016321,15.456435562360404,15.671287130601335
2023-04-10T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20570000007748604,1.0,35.0,1921.94,1.2999999523162842,46.563999824523925,35.676999969482424,15.633000144958496,15.882999839782714
2023-04-10T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.5841584158416,1.2999999523162842,45.631683047455134,34.83762382280709,15.525742644130593,15.808910823104405
2023-04-10T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.93,1.2999999523162842,44.58100051879883,33.87700004577637,15.215000038146973,15.521999979019165
2023-04-10T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0891089108911,1.2999999523162842,44.55841600776899,33.78613870450766,14.966336712978855,15.273267264413361
2023-04-10T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.18,1.2999999523162842,44.910001029968264,34.129999237060545,14.67000015258789,14.963999862670898
2023-04-10T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.71,1.2999999523162842,44.88500118255615,34.10299854278564,14.528000106811524,14.819999914169312
2023-04-10T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.019801980198,1.2999999523162842,44.801979518172764,34.0504943545502,14.211881165457244,14.487128748752102
2023-04-10T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.02,1.2999999523162842,44.89100032806397,34.14199970245361,13.833000020980835,14.1180002784729
2023-04-10T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20574683554564852,1.0,35.0,1921.5316455696202,1.2999999523162842,45.12151853344108,34.34557004518147,13.901265566862083,14.184810022764568
2023-04-10T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.02,1.2999999523162842,45.201000747680666,34.439000930786136,13.855999889373779,14.124000244140625
2023-04-10T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20580198033021227,1.0,35.0,1922.09900990099,1.2999999523162842,45.20000076293945,34.463366895619004,13.917821695308874,14.161386121617685
2023-04-10T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.73,1.2999999523162842,44.50199993133545,33.865000076293946,13.456000061035157,13.715999994277954
2023-04-10T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8,1.2999999523162842,43.72899997711182,33.06900009155274,12.715000114440919,12.993999967575073
2023-04-10T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8613861386139,1.2999999523162842,43.02475262632464,32.36435642808971,12.543564390427996,12.879207903795903
2023-04-10T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.01,1.2999999523162842,41.08599990844726,30.655999965667725,12.376000032424926,12.806999912261963
2023-04-10T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.029702970297,1.2999999523162842,38.339603688457224,28.126732571290272,12.061386042302198,12.573267228532545
2023-04-10T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.73,1.2999999523162842,39.48900001525879,29.08799997329712,11.649999961853027,12.160999908447266
2023-04-10T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04950495049505,0.20600000023841858,1.0,35.0,1921.7623762376238,1.301980150808202,42.348514821269724,31.688118792996548,10.904950425176338,11.320792075430992
2023-04-10T18:30:00Z,0.0,0.0,6.0,0.0,1.0,17.03,0.20600000023841858,1.0,35.0,1921.96,1.2999999523162842,47.22900005340576,35.797999954223634,10.76,10.995999917984008
2023-04-10T18:45:00Z,5.85,5.85,6.0,0.0,1.0,17.38,0.20600000023841858,1.0,35.0,1922.23,1.373999969959259,51.431999855041504,39.46299995422363,11.023999996185303,10.865999994277955
2023-04-10T19:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8712871287128,1.5,47.75049507972037,36.467326777996405,11.015841587935343,10.826732663825007
2023-04-10T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,40.98900005340576,30.40199993133545,9.844999923706055,9.953000040054322
2023-04-10T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.029702970297,1.5,49.05940597836334,36.963366253541245,10.456435571802725,10.21683171716067
2023-04-10T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20560000002384185,1.0,35.0,1923.34,1.5,53.32200000762939,40.663999977111814,11.025999994277955,10.616000089645386
2023-04-10T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8989898989898,1.5,49.313131313131315,37.55050512756964,10.533333373792244,10.289899007238523
2023-04-10T20:15:00Z,15.0,15.0,6.0,0.0,1.0,17.962962962962962,0.20600000023841858,1.0,35.0,1923.0740740740741,1.495061727217686,42.361728526927806,31.216049406263565,11.481481493255238,11.170370325630094
2023-04-10T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,47.07200004577637,35.547000045776365,10.58000005722046,10.112000312805176
2023-04-10T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1287128712872,1.5,52.478217738689764,40.16039604715782,11.153465308765373,10.409901042976001
2023-04-10T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.84,1.4959999990463257,51.65000011444092,39.74899982452393,11.189000072479248,10.508999967575074
2023-04-10T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1584158415842,1.5,44.17227694067625,33.1673265211653,10.055445472792824,9.783168348935572
2023-04-10T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.96,1.5,50.377000122070314,38.09300010681152,10.686999988555907,10.081000061035157
2023-04-10T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6930693069307,1.5,54.63960405859617,41.966336467478534,11.514851504033155,10.680198093452075
2023-04-10T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,50.371999969482424,38.51200004577637,10.79500005722046,10.163000049591064
2023-04-10T22:15:00Z,20.6,20.6,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.59,1.5,45.68700008392334,34.28200008392334,11.031999988555908,10.179000005722045
2023-04-10T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20570297037610913,1.0,35.0,1922.6237623762377,1.5,46.7217820800177,34.732673305096014,12.37326736261349,11.015841531281424
2023-04-10T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,53.5,40.49399993896484,13.750000028610229,11.827000007629394
2023-04-10T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2178217821781,1.5,52.89207919281308,40.32574255159586,13.995049495508175,12.201980203685194
2023-04-10T23:15:00Z,18.4,18.4,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.5,44.80999992370605,33.515999984741214,11.098000001907348,10.500000009536743
2023-04-10T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.118811881188,1.5,51.37227717484578,39.006930587315324,10.693069288046052,10.035643643671923
2023-04-10T23:45:00Z,15.0,15.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.74,1.4979999995231628,54.15700000762939,41.76100002288818,11.386000003814697,10.592000055313111
2023-04-11T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.19,1.5,49.76200004577637,38.0970000076294,10.775000019073486,10.191000022888183
2023-04-11T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2178217821781,1.5,44.855445370815765,33.81089087760095,10.127722636307821,9.7841584045108
2023-04-11T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.13,1.4959999990463257,46.485,34.99100009918213,10.160999927520752,9.760000019073486
2023-04-11T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6930693069307,1.5,53.20792090538705,40.82673274880589,11.043564352658716,10.28316828283933
2023-04-11T01:00:00Z,16.6,16.6,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.68,1.5,52.41300018310547,40.486000022888184,11.104999933242798,10.298999977111816
2023-04-11T01:15:00Z,25.0,25.0,6.0,0.0,1.0,17.940594059405942,0.20590099028431544,1.0,35.0,1922.950495049505,1.4940594045242461,44.30792066366366,32.83267317668046,11.76534666873441,10.636633721908721
2023-04-11T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.96,0.20600000023841858,1.0,35.0,1923.15,1.5,52.53899982452393,39.38199993133545,13.283999996185303,11.451000051498413
2023-04-11T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.85,1.4979999995231628,54.905,41.69599998474121,13.974000015258788,11.960000066757202
2023-04-11T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7524752475247,1.5,51.46633673186349,38.909901042976,13.095049433188864,11.311881197561132
2023-04-11T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,47.56599998474121,35.619999961853026,12.237000017166137,10.767000007629395
2023-04-11T02:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,47.927722779831086,35.80198023578908,12.144554487549433,10.660396236004216
2023-04-11T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,53.04899997711182,40.19100002288818,13.183000030517578,11.268999967575073
2023-04-11T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.950495049505,1.5,54.99603951331412,42.00594046564385,13.610891096662767,11.590099042004878
2023-04-11T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.27,1.5,50.041000061035156,37.80400012969971,12.487999944686889,10.886000032424926
2023-04-11T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1923.06,1.5,50.34699977874756,37.93200008392334,12.48700005531311,10.81300009727478
2023-04-11T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.8415841584158,1.5,53.76237657754728,41.10792050503268,13.326732531632528,11.351484959668452
2023-04-11T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.74,1.5,54.48399993896484,41.752000160217285,13.432999830245972,11.43499979019165
2023-04-11T04:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8910891089108,1.5,56.30297020638343,43.27128706828202,13.628712956268009,11.488118766558053
2023-04-11T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,58.98400009155274,45.57300006866455,14.237999992370606,11.858999996185302
2023-04-11T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.069306930693,1.5,57.87623762376238,44.69999996978458,14.140594066959796,11.865346615857417
2023-04-11T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,51.244999923706054,38.842999877929685,12.623999996185303,10.913999938964844
2023-04-11T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,52.235000114440915,39.45400001525879,12.264999990463258,10.527999992370605
2023-04-11T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20550495046790285,1.0,35.0,1922.7821782178219,1.4940594045242461,61.88613838724571,47.84950501847975,14.517821765182042,11.945544535570805
2023-04-11T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.93,0.20600000023841858,1.0,35.0,1922.83,1.475999994277954,59.159000091552734,45.65699996948242,14.398999996185303,12.03800000190735
2023-04-11T06:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6831683168316,1.4900990075404101,51.7950493840888,39.24158440013923,12.762376228181443,10.985148571505405
2023-04-11T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.06,1.4939999985694885,54.45499996185303,41.30499996185303,13.089000024795531,11.152000074386597
2023-04-11T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.8415841584158,1.4940594045242461,63.169306575661835,48.92772270429252,15.624752337389653,13.017821878489881
2023-04-11T06:45:00Z,20.4,20.4,6.0,0.0,1.0,17.95,0.20600000023841858,1.0,35.0,1923.0,1.4939999985694885,61.663999977111814,48.19700000762939,14.785000095367431,12.863000040054322
2023-04-11T07:00:00Z,23.9,23.9,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.01,1.4939999985694885,54.37900005340576,41.67400001525879,13.198000078201295,11.521000022888183
2023-04-11T07:15:00Z,16.08910891089109,16.08910891089109,6.0,0.0,1.0,17.980198019801982,0.20590099028431544,1.0,35.0,1922.8712871287128,1.5,53.789108993983504,41.315841561496846,11.818811869857335,11.021782195213998
2023-04-11T07:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.64,1.5,64.48799953460693,50.72499988555908,12.99200002670288,11.767999963760376
2023-04-11T07:45:00Z,4.158415841584159,4.158415841584159,6.0,0.0,1.0,17.316831683168317,0.20600000023841858,1.0,35.0,1922.1287128712872,1.3613861055657415,63.06831684679088,50.23861388404771,13.0970297237434,12.459405965144091
2023-04-11T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.81,1.2999999523162842,56.42300003051758,44.05600009918213,11.849999990463257,11.638999996185303
2023-04-11T08:15:00Z,10.396039603960396,10.396039603960396,6.0,0.0,1.0,17.693069306930692,0.20580198033021227,1.0,35.0,1922.5742574257426,1.4326732512747888,54.36336623087968,42.18712869020972,10.9514850673109,10.644554421453194
2023-04-11T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.55,1.5,59.92000003814697,46.91299999237061,11.584999923706055,11.000999879837035
2023-04-11T08:45:00Z,0.6,0.6,6.0,0.0,1.0,17.09,0.20600000023841858,1.0,35.0,1922.09,1.3259999585151672,65.23900024414063,52.312999954223635,12.71800004005432,12.23900013923645
2023-04-11T09:00:00Z,7.425742574257426,7.425742574257426,6.0,0.0,1.0,17.465346534653467,0.20600000023841858,1.0,35.0,1922.4257425742574,1.3930692814364292,58.331683055008995,46.10693064774617,11.719802006636515,11.367326727007875
2023-04-11T09:15:00Z,13.65,13.65,6.0,0.0,1.0,17.95,0.20600000023841858,1.0,35.0,1922.7,1.4919999980926513,52.375000076293944,40.67900009155274,11.144000005722045,10.940999994277954
2023-04-11T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.7821782178219,1.3079207462839562,63.01980205573658,49.73564367011042,12.188118925189027,11.888118791108084
2023-04-11T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.83,1.2999999523162842,63.26499996185303,50.47400005340576,12.860999965667725,12.558000030517578
2023-04-11T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1980198019803,1.3039603493001202,56.623762414006904,44.33267321444974,11.885148548843837,11.789108975098864
2023-04-11T10:15:00Z,1.95,1.95,6.0,0.0,1.0,17.14,0.20600000023841858,1.0,35.0,1922.08,1.3279999589920044,53.5420000076294,41.746999969482424,11.273999977111817,11.236999998092651
2023-04-11T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.3009999525547027,59.63,46.80299991607666,12.26500002861023,12.08400001525879
2023-04-11T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.920792079208,1.2999999523162842,64.10891096662768,51.27029713545696,13.109901022202898,12.802970253595031
2023-04-11T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.16,1.2999999523162842,57.409999961853025,45.32899997711181,12.815000057220459,12.729000072479248
2023-04-11T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,51.39801984730333,39.98118821701201,11.820792122642592,11.918811826422663
2023-04-11T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.59,1.2999999523162842,61.50399955749512,48.35100009918213,11.796000051498414,11.53700002670288
2023-04-11T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.2999999523162842,61.458415834030305,48.76930693824693,12.950495068389591,12.720792052769426
2023-04-11T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.73,1.2999999523162842,54.57000003814697,42.74599990844727,12.356999988555907,12.316000022888183
2023-04-11T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,52.25799991607666,40.674999961853025,11.70499994277954,11.752999982833863
2023-04-11T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.0594059405942,1.3039603493001202,57.92772281760036,45.41089108910891,11.40297029514124,11.250494985297175
2023-04-11T12:45:00Z,7.35,7.35,6.0,0.0,1.0,17.46,0.20600000023841858,1.0,35.0,1922.7,1.3899999737739563,62.08800022125244,49.14700012207031,11.796000003814697,11.345999946594238
2023-04-11T13:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0891089108911,1.5,55.604950442172516,43.661386131060006,11.287128788409847,10.924752367605077
2023-04-11T13:15:00Z,4.95,4.95,6.0,0.0,1.0,17.43,0.20600000023841858,1.0,35.0,1922.27,1.373999969959259,50.122000236511234,38.67799999237061,11.069999923706055,11.114999990463257
2023-04-11T13:30:00Z,3.4158415841584158,3.4158415841584158,6.0,0.0,1.0,17.178217821782177,0.20600000023841858,1.0,35.0,1921.960396039604,1.3396039221546439,56.26534645156105,43.98019805757126,11.038613715974412,10.930692880460532
2023-04-11T13:45:00Z,4.35,4.35,1.74,0.0,0.31,5.4,0.06386000007390975,1.0,10.15,596.14,0.465,63.669000244140626,50.81699977874756,12.288000049591064,19.042999973297118
2023-04-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.914999885559084,50.682999992370604,10.438000030517578,35.68100009918213
2023-04-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.732673229557456,45.842574015702354,11.084158415841584,36.0465346610192
2023-04-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.858999977111814,42.53599998474121,12.05899998664856,35.00200031280517
2023-04-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5653464440072,39.683168430139524,12.062376201742946,33.73267345617313
2023-04-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.03399978637695,39.14699985504151,11.741999969482421,32.7319998550415
2023-04-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63599998474121,41.39,11.465000028610229,32.97600009918213
2023-04-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00792078452535,44.23465343513111,11.341584177300481,34.021781959156
2023-04-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90899993896485,46.81800033569336,11.455999937057495,35.28400001525879
2023-04-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68199996948242,45.90299995422363,11.301000061035156,35.59700012207031
2023-04-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91980199530573,44.31287157417524,11.44158402055797,34.984158166564335
2023-04-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64100006103516,42.253999938964846,11.564000244140624,34.36599979400635
2023-04-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53500007629395,41.23099998474121,11.43099988937378,33.710999946594235
2023-04-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.758416204169244,40.54653473655776,11.165346674399801,33.30396006366994
2023-04-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.168000030517575,40.01999969482422,10.976999912261963,32.90800003051758
2023-04-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11999935150146,39.94500072479248,10.799999895095825,32.779999542236325
2023-04-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.546535038712,39.463366517926204,10.550495176032038,32.518811669680154
2023-04-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44600082397461,39.339000129699706,10.354999856948853,32.32000022888184
2023-04-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.643999633789065,39.53299949645996,10.137000102996826,32.335000343322754
2023-04-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.32277245096641,39.23960400571917,10.0,32.2504950419511
2023-04-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9320000076294,38.85400005340576,10.0,32.04899990081787
2023-04-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.79999923706055,38.73225833523658,9.985483815593104,31.86935434033794
2023-04-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.7531915624091,38.73617042379176,9.839361667633057,31.805318588906147
2023-04-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.73900016784668,38.70000076293945,9.75400001525879,31.750000038146972
2023-04-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.77128680389706,38.70000076293945,9.552475391048016,31.80494997761037
2023-04-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.772999649047854,38.69000053405762,9.413999671936034,31.729000167846678
2023-04-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.6670000076294,38.568998947143555,9.353999881744384,31.688000507354737
2023-04-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.48316857366279,38.38316923084825,9.260396079261705,31.561386372783396
2023-04-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.193000106811525,38.112999992370604,9.199999809265137,31.58100030899048
2023-04-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.735000419616696,37.643999099731445,9.188999872207642,31.304999942779542
2023-04-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.48910881269096,37.418811835864986,9.175247475652412,31.109901409338015
2023-04-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.12099895477295,37.057999229431154,9.100000381469727,31.02500009536743
2023-04-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.09899848937988,37.08699867248535,9.100000381469727,30.936999759674073
2023-04-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.099998474121094,37.096038138512334,9.100000381469727,30.91287095475905
2023-04-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.905999908447264,36.921999855041506,9.179999923706054,30.850999488830567
2023-04-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.653999710083006,36.67600017547608,9.154000072479247,30.764999771118163
2023-04-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.22772284781579,36.28316830172397,9.066336886717542,30.653465686458173
2023-04-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.8159997177124,35.832000160217284,8.892999868392945,30.32399978637695
2023-04-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.02100002288818,37.793000030517575,8.630000057220458,30.62699975967407
2023-04-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77425743329643,40.25148505031473,8.239603967949895,31.600990182102315
2023-04-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.455,42.59700012207031,7.900000095367432,32.57800022125244
2023-04-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.274000053405764,44.40400009155273,7.7169998741149906,33.557999763488766
2023-04-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.224752558339944,45.36534666306902,7.699999809265137,33.9029700401986
2023-04-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32400001525879,44.622000007629396,7.699999809265137,33.978000259399415
2023-04-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55500022888184,42.943000106811525,7.699999809265137,33.367000122070316
2023-04-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.215999908447266,41.75699996948242,7.714999866485596,32.81000026702881
2023-04-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83366344942905,40.52079202633093,7.729702892870006,32.34356470391302
2023-04-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04899967193604,39.791999702453616,7.781000118255616,32.0199990272522
2023-04-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.57029716567238,39.38217797609839,7.708910734346597,31.673267458925153
2023-04-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.25100025177002,39.04299945831299,7.699999809265137,31.398999614715578
2023-04-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.25346518034982,39.96831693743715,7.695049318936792,31.474257327542446
2023-04-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.432000160217285,41.10199996948242,7.596999907493592,31.81899971008301
2023-04-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19900001525879,41.882999954223635,7.596999907493592,32.404000244140626
2023-04-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.698019801980195,38.70891080044284,7.6762374887372005,31.722772201689164
2023-04-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.865000038146974,41.305,7.787000141143799,31.336999816894533
2023-04-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41287133245185,44.657425795451246,7.631683042733976,32.688118962958306
2023-04-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62700019836426,45.932999725341794,7.603999900817871,33.50599983215332
2023-04-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17722773787999,44.61980192732103,7.704950323199282,33.42277179378094
2023-04-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21400024414063,42.69500003814697,7.797000179290771,32.731000099182125
2023-04-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63999996185303,41.26400005340576,7.753000011444092,32.063999805450436
2023-04-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84158453610864,41.42277175601166,7.664356278901053,31.668317360453088
2023-04-12T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70499996185303,42.25399997711182,7.537999963760376,31.863999843597412
2023-04-12T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53861391426313,43.915841697466256,7.5,32.17524770226809
2023-04-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97400001525879,46.16300010681152,7.5,33.04500022888183
2023-04-12T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.97920801143835,48.896039679498955,7.59801970850123,34.062376267839184
2023-04-12T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81799991607666,48.94900009155273,7.741999969482422,34.941000366210936
2023-04-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.657425984297646,43.29801978687249,8.017821996518881,33.72871319610294
2023-04-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31800045013428,44.598000106811526,8.188999872207642,32.639999885559085
2023-04-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39899963378906,44.705000228881836,8.100000381469727,32.86900051116943
2023-04-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75643584751847,43.22673306606784,8.191089176895595,32.46930668141582
2023-04-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26199993133545,43.60700004577637,8.37699975013733,32.17300014495849
2023-04-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4603961529118,45.46336640461837,8.41287095475905,32.62079193568466
2023-04-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.522999877929685,49.227999954223634,8.423999710083008,34.001000022888185
2023-04-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.37128712871286,53.073267530686785,8.587128780855991,35.9267326959289
2023-04-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.62200012207031,50.26800010681152,8.945000009536743,36.18899974822998
2023-04-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.44200019836425,51.9020000076294,9.167999992370605,36.45599990844727
2023-04-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.31782131383915,51.83663351228922,9.288118692907956,36.848514821269724
2023-04-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.60300003051758,51.24200000762939,9.553000202178955,36.97099983215332
2023-04-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.983168271508546,48.8306931599532,9.223762398899192,36.269307013785486
2023-04-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03899990081787,47.180000114440915,9.065000085830688,35.49299987792969
2023-04-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19306953354637,45.55049503439724,9.827722766611835,34.7594059859172
2023-04-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33899913787842,44.801999473571776,10.679000062942505,34.44100051879883
2023-04-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99100002288819,45.38019807267897,9.907999982833863,34.559405034131345
2023-04-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.407920837402344,46.73599987030029,8.87227728815362,34.766000289916995
2023-04-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.196999893188476,47.44700008392334,8.789000091552735,34.87000034332275
2023-04-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.903960803947825,48.13069292578367,10.239603930180616,35.37326706990157
2023-04-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97099967956543,48.21000022888184,10.984999942779542,35.69999980926514
2023-04-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92475165943108,48.16732663447314,10.759405787628475,35.840594187821495
