time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28000015258789,48.46400020599365,10.638999977111816,35.8590007019043
2023-04-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.79108953948068,48.975247902445275,10.269306796612126,35.93861404267868
2023-04-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.005999908447265,49.16799976348877,10.304999847412109,36.04199981689453
2023-04-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.204999923706055,49.29499961853028,10.296999912261963,36.2239998626709
2023-04-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.98514862815932,50.07128607872689,10.485148458197566,36.330693537646
2023-04-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.14900024414062,50.23099945068359,11.389999923706055,36.51900035858154
2023-04-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.20396015431621,50.235643707879696,10.954455394556026,36.8128714608674
2023-04-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22800018310547,50.228000221252444,10.755999965667725,36.65399948120117
2023-04-12T13:45:00Z,0.49504950495049505,0.0,0.0,0.0,0.019801980198019802,0.009900990099009901,0.0,1.0,0.0,0.0,0.0,61.78514831845123,49.870297044810684,11.477227692556854,37.87722770766457
2023-04-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.59999988555908,49.69499977111816,11.092000064849854,37.14200019836426
2023-04-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.863000297546385,49.007000045776365,10.294999990463257,36.42500007629395
2023-04-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50396010899308,48.67722770011071,9.553465446623244,35.92277220924302
2023-04-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63099994659424,48.814000282287594,9.918000049591065,35.80299999237061
2023-04-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4603965306046,48.67425835486686,9.886138727169225,35.850494951304825
2023-04-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9719998550415,48.21100044250488,9.195000047683715,35.672999992370606
2023-04-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68019798958655,47.06039647772761,8.602970227156534,35.15940592548635
2023-04-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14899993896484,46.55099964141846,7.927000126838684,34.74200046539307
2023-04-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25199996948242,46.660999870300294,8.104000077247619,34.63199951171875
2023-04-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.746534668573055,47.13564391183381,8.45148509563786,34.624751855831335
2023-04-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73899990081787,47.146999740600585,8.66899998664856,34.72299915313721
2023-04-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.751485503546085,47.14950440661742,8.871287043731991,34.748514874146714
2023-04-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83400005340576,47.22400016784668,9.054000205993653,34.84100032806396
2023-04-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.078218516736925,47.42376236868377,9.100000381469727,34.893069918793024
2023-04-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46200065612793,47.73800037384033,9.038000144958495,35.049999732971195
2023-04-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.492000617980956,47.78300048828125,8.952999820709229,35.1389998626709
2023-04-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25049515525893,47.56732630965733,8.899999618530273,35.131683349609375
2023-04-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.312999877929684,46.74699981689453,8.879999732971191,34.85199993133545
2023-04-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09999941835309,46.53366289044371,8.770297107129995,34.62871241805577
2023-04-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63699947357178,46.060999450683596,8.626000232696533,34.55700012207031
2023-04-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73465335959255,46.150495170366646,8.5,34.44653516712755
2023-04-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29000022888184,45.70499980926514,8.393999662399292,34.39900047302246
2023-04-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10495081986531,45.553465059488126,8.193069420238533,34.26534664040745
2023-04-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87200012207031,45.362999992370604,7.934000062942505,34.032999954223634
2023-04-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93599975585938,45.424000091552735,7.791000156402588,33.97500038146973
2023-04-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64752454096728,45.09009808833056,7.702970117625624,33.87326774974861
2023-04-12T20:30:00Z,23.161281776428222,23.924918479919434,2.792079207920792,0.0,0.45544554455445546,11.76,0.12622000008821488,1.0,23.0,1019.2,0.6540000012516975,55.152000198364256,41.89400001525879,17.872000064849853,29.315999736785887
2023-04-12T20:45:00Z,39.58776859245678,39.59216070647287,6.0,0.0,1.0,27.297029702970296,0.2938019801484476,1.0,50.0,2307.029702970297,1.518811885673221,49.1851485979439,33.875247653168024,25.055445661639222,19.270297022149116
2023-04-12T21:00:00Z,33.63437994003296,33.61622396469116,6.0,0.0,1.0,27.51,0.293400000333786,1.0,50.0,2306.73,1.5630000150203704,57.96200000762939,41.58899997711182,25.338000183105468,19.463999843597414
2023-04-12T21:15:00Z,33.931715804751555,33.95298151450582,6.0,0.0,1.0,27.712871287128714,0.2938019801484476,1.0,50.0,2306.5643564356437,1.5792079396767191,62.53465338980798,46.184158362964595,24.74554445247839,19.124752441255172
2023-04-12T21:30:00Z,38.22842845916748,38.23617679595947,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2306.95,1.5490000116825104,55.87200016021728,40.42100006103516,24.767999897003175,19.08800033569336
2023-04-12T21:45:00Z,39.57111045837402,39.552863883972165,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.14,1.5340000081062317,51.40499992370606,36.391000022888186,25.177999954223633,19.33400007247925
2023-04-12T22:00:00Z,33.66043744228854,33.646933017390786,6.0,0.0,1.0,27.485148514851485,0.2939999997615814,1.0,50.0,2306.633663366337,1.5584158555115804,57.83861394447855,41.82673267326733,25.258415656514686,19.611881407180636
2023-04-12T22:15:00Z,31.788688793182374,31.78571723937988,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.61,1.595000022649765,63.29499969482422,46.731000061035154,25.036000022888185,19.554000072479248
2023-04-12T22:30:00Z,36.45615016823948,36.472375850866335,6.0,0.0,1.0,27.673267326732674,0.29350495072874694,1.0,50.0,2306.5643564356437,1.5732673442009653,58.45148513340714,42.79306929182298,24.634653450238822,19.29603935468315
2023-04-12T22:45:00Z,39.38533164978028,39.39341873168945,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.14,1.5340000081062317,52.48200004577637,37.610000190734866,24.856000003814696,19.405999813079834
2023-04-12T23:00:00Z,35.14484896518216,35.11729468921624,6.0,0.0,1.0,27.455445544554454,0.2938019801484476,1.0,50.0,2307.019801980198,1.5594059547575394,55.87425738041944,40.188118849650465,25.496039588852685,19.86237622251605
2023-04-12T23:15:00Z,31.07740535736084,31.07924055099487,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.61,1.588000020980835,64.03700004577637,47.31799995422363,25.129999923706055,19.70099992752075
2023-04-12T23:30:00Z,35.21321138381958,35.2407815361023,6.0,0.0,1.0,27.84158415841584,0.2937029703418807,1.0,50.0,2306.70297029703,1.582178237414596,60.52300003051758,44.640593991421234,24.580198155771388,19.32475239215511
2023-04-12T23:45:00Z,38.06914928171894,38.08165185758383,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.87,1.5840000200271607,54.77722779831084,39.560000076293946,24.85199993133545,19.461999855041505
2023-04-13T00:00:00Z,36.33603420257568,36.31294799804687,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2307.02,1.555000013113022,55.16299991607666,39.64399978637695,25.401999988555907,19.808999977111817
2023-04-13T00:15:00Z,31.35312816884258,31.350576532949315,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.5346534653463,1.58811883289035,63.83168294170115,47.10396035827032,25.153465346534652,19.75544561253916
2023-04-13T00:30:00Z,34.43351047515869,34.45929002761841,6.0,0.0,1.0,27.85,0.29379999995231626,1.0,50.0,2306.46,1.581000019311905,63.301000061035154,47.26300006866455,24.631000022888184,19.354999866485596
2023-04-13T00:45:00Z,37.387776138758895,37.3974243768371,6.0,0.0,1.0,27.693069306930692,0.2939999997615814,1.0,50.0,2306.831683168317,1.5653465502332933,56.38217812717551,40.974257403081005,24.856435586910436,19.44356416003539
2023-04-13T01:00:00Z,37.049123191833495,37.03124485015869,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.82,1.5510000121593475,55.637000007629396,40.16100002288818,25.32299991607666,19.720999965667726
2023-04-13T01:15:00Z,31.92002300224682,31.915229023093044,6.0,0.0,1.0,27.831683168316832,0.2939009899550145,1.0,50.0,2306.4752475247524,1.58811883289035,62.57821798796701,46.05148508053015,25.1386137480783,19.73465352955431
2023-04-13T01:30:00Z,31.659432926177978,31.677181205749513,6.0,0.0,1.0,27.86,0.29379999995231626,1.0,50.0,2306.44,1.5960000228881837,65.95699974060058,49.59300006866455,24.854000148773192,19.572000122070314
2023-04-13T01:45:00Z,35.993112602233886,36.01422885894775,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.46,1.5870000207424164,60.07199996948242,44.261000061035155,24.75999994277954,19.357999801635742
2023-04-13T02:00:00Z,37.57799144782642,37.56675799530331,6.0,0.0,1.0,27.564356435643564,0.2937029703418807,1.0,50.0,2306.6138613861385,1.5495049622979495,55.43564356435643,40.054455256698155,25.152475319286385,19.517821642431883
2023-04-13T02:15:00Z,31.6399853515625,31.63405351638794,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.74,1.5780000185966492,63.11000003814697,46.42100009918213,25.233000068664552,19.693000164031982
2023-04-13T02:30:00Z,32.912075665917726,32.92209462836237,6.0,0.0,1.0,27.84158415841584,0.2939999997615814,1.0,50.0,2306.5544554455446,1.58811883289035,66.8376235961914,50.33861394447855,24.771286992743462,19.31584131599653
2023-04-13T02:45:00Z,35.451003074645996,35.44763847351074,6.0,0.0,1.0,27.69,0.29379999995231626,1.0,50.0,2306.38,1.5660000157356262,60.80100002288818,44.76499992370606,24.869000053405763,19.35199996948242
2023-04-13T03:00:00Z,36.720795433119974,36.71942093348739,6.0,0.0,1.0,27.633663366336634,0.2939999997615814,1.0,50.0,2307.158415841584,1.5495049622979495,56.92772281760036,41.30990098254515,25.109901107183777,19.443564235573948
2023-04-13T03:15:00Z,32.023599815368655,31.993722496032714,6.0,0.0,1.0,27.75,0.29379999995231626,1.0,50.0,2306.49,1.564000015258789,62.80699996948242,46.26199993133545,25.268000049591066,19.63899995803833
2023-04-13T03:30:00Z,31.743848094940187,31.761281871795653,6.0,0.0,1.0,27.7,0.2939999997615814,1.0,50.0,2306.32,1.5820000195503234,68.34800033569336,51.65000003814697,24.96599988937378,19.458000106811525
2023-04-13T03:45:00Z,34.82306516288531,34.80329105641582,6.0,0.0,1.0,27.792079207920793,0.2938019801484476,1.0,50.0,2306.7227722772277,1.5673267487252112,64.38514860549776,48.07623759354695,24.74752482801381,19.13663350473536
2023-04-13T04:00:00Z,37.73867530822754,37.725061569213864,6.0,0.0,1.0,27.42,0.29379999995231626,1.0,50.0,2307.08,1.5580000138282777,56.05100002288818,40.58299991607666,25.048000011444092,19.259000148773193
2023-04-13T04:15:00Z,31.349960176071317,31.329480010684176,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.2475247524753,1.5762376419388422,65.21287136266727,48.12871283351785,25.29207922680543,19.56732672511941
2023-04-13T04:30:00Z,32.89397855758667,32.93425657272339,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.75,1.5820000195503234,68.89200012207031,52.13700008392334,24.710000133514406,19.143000221252443
2023-04-13T04:45:00Z,35.86311672701694,35.880439040684465,6.0,0.0,1.0,27.663366336633665,0.2939999997615814,1.0,50.0,2306.70297029703,1.5574257562656213,61.700990053686766,45.41782178973207,24.828712897725623,19.093069340923044
2023-04-13T05:00:00Z,39.15005157470703,39.14660511016846,6.0,0.0,1.0,27.53,0.29360000014305115,1.0,50.0,2306.79,1.545000010728836,55.98200004577637,40.48900001525879,24.93699993133545,19.08299991607666
2023-04-13T05:15:00Z,33.34561510369329,33.32187684691778,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.80198019802,1.5722772449550062,61.504950495049506,44.89009910054726,25.328712935494906,19.539604073703877
2023-04-13T05:30:00Z,32.99884475708008,32.993484077453616,6.0,0.0,1.0,27.69,0.29389999985694887,1.0,50.0,2306.51,1.5710000169277192,65.68500007629395,48.66000011444092,24.857000007629395,19.25099977493286
2023-04-13T05:45:00Z,33.274158458709714,33.24784280776978,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.21,1.5200000047683715,65.9170002746582,48.96299983978272,25.133000049591065,19.409000034332276
2023-04-13T06:00:00Z,33.15843803103608,33.16272271033561,6.0,0.0,1.0,27.297029702970296,0.2939999997615814,1.0,50.0,2307.2475247524753,1.5257425803949338,65.19405961744856,48.40891054361173,25.043564371543354,19.470296784202652
2023-04-13T06:15:00Z,31.886758766174317,31.898939533233644,6.0,0.0,1.0,27.29,0.29379999995231626,1.0,50.0,2307.43,1.51400000333786,63.71900012969971,47.22500030517578,24.943000030517577,19.56800012588501
2023-04-13T06:30:00Z,36.15648707776967,36.15409110796334,6.0,0.0,1.0,27.04950495049505,0.29360396053531385,1.0,50.0,2307.4158415841584,1.5089108932136308,61.248514874146714,45.103960131654645,24.816831853130076,19.45148528448426
2023-04-13T06:45:00Z,35.9967121887207,36.00967079162598,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.2,1.5040000009536743,60.404999809265135,44.127999992370604,25.13,19.60800012588501
2023-04-13T07:00:00Z,33.179354544913416,33.18480129053097,6.0,0.0,1.0,27.257425742574256,0.2938019801484476,1.0,50.0,2307.237623762376,1.5227722826570567,62.95148509563786,46.60693079882329,25.140594104729075,19.76534647044569
2023-04-13T07:15:00Z,31.96248956680298,31.962570590972902,6.0,0.0,1.0,27.36,0.29379999995231626,1.0,50.0,2307.11,1.538000009059906,65.65099960327149,49.06100002288818,24.994999771118163,19.815000133514403
2023-04-13T07:30:00Z,32.81762880325317,32.807876930236816,6.0,0.0,1.0,27.46,0.2939999997615814,1.0,50.0,2307.06,1.545000010728836,67.92200019836426,51.23599987030029,25.120000133514406,19.89199998855591
2023-04-13T07:45:00Z,31.59964620004786,31.604817890884853,6.0,0.0,1.0,27.742574257425744,0.2939999997615814,1.0,50.0,2306.5247524752476,1.574257443446924,71.14851454933091,54.4158414330813,24.959405917932493,19.90198046618169
2023-04-13T08:00:00Z,26.75690710067749,26.763377246856688,5.1683168316831685,0.0,0.8811881188118812,24.86,0.26165999978780746,1.0,43.5,2052.83,1.409000017642975,71.77999916076661,55.382999877929684,26.000000057220458,19.97499990463257
2023-04-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.80594053362856,56.83861383117071,32.37326729651725,34.677227888957106
2023-04-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.10300018310546,57.28499980926514,12.293999996185303,41.96200000762939
2023-04-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.03168306256285,54.32475246769367,9.776237619985448,38.652475187093906
2023-04-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.66699985504151,52.10899993896484,8.940999984741211,37.36400001525879
2023-04-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.289999923706056,49.316999969482424,8.616000289916991,35.977999954223634
2023-04-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.20495072921904,49.366336633663366,8.570297297864858,35.01386106132281
2023-04-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.98499973297119,50.07900043487549,8.916999883651734,34.96700016021728
2023-04-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.27029732430335,50.28712875064057,9.555445756062422,35.09900993875938
2023-04-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.51799961090088,50.483000144958496,9.132000083923339,35.205999794006345
2023-04-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.59306939757696,51.319801897105606,8.930692804921971,35.36831687700631
2023-04-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.44000030517579,53.78900012969971,9.269999961853028,36.17200019836426
2023-04-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.37800018310547,57.6659997177124,10.295999937057495,37.85799991607666
2023-04-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.80594068470567,55.232673229557456,10.602970283810455,38.41980214638285
2023-04-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.65399879455566,55.92900016784668,11.578000049591065,38.653000106811525
2023-04-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36534571883702,54.83465330671556,11.926732525967136,38.969306605877264
2023-04-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00899940490723,54.3859997177124,12.069999933242798,38.70299983978271
2023-04-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.98415865756498,54.41683125259853,11.876237699300935,38.95841572072246
2023-04-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.87000053405762,54.31100002288818,11.407999906539917,38.832999839782715
2023-04-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.29504794885617,53.79802020233456,11.77425742385411,38.37821832033667
2023-04-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.06499855041504,53.580999870300296,11.976999912261963,38.377000885009764
2023-04-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.00200080871582,52.596999931335446,11.745000019073487,38.221999931335446
2023-04-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4376237699301,52.068316997868,11.743564388539532,37.966336656324934
2023-04-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.0359990310669,51.634000091552736,11.787000045776367,37.826000442504885
2023-04-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.01782211454788,50.781187869534634,12.124752526236053,37.57920795856136
2023-04-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.96399967193604,49.795999679565426,12.267000064849853,37.18499973297119
2023-04-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.09702950657004,49.033663154828666,12.140594208594596,36.96039588852684
2023-04-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78600002288818,48.772000045776366,12.252000007629395,36.62899978637695
2023-04-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.879000205993655,48.90100028991699,12.33599998474121,36.730999870300295
2023-04-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.08712851647103,49.07920765640712,12.408910543611734,36.87128739309783
2023-04-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50100017547607,48.5610001373291,12.44999981880188,36.783999595642086
2023-04-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62800022125244,47.725000076293945,12.188000078201293,36.50499938964844
2023-04-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.272277038876375,46.56633675452506,12.181188035719465,35.99207974424456
2023-04-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40900001525879,45.81299961090088,11.891000070571899,35.64600021362305
2023-04-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.18600006103516,44.741000213623046,11.582999992370606,35.15799957275391
2023-04-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.495049316104094,44.108911382089744,10.94257428386424,34.73168314565526
2023-04-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54199981689453,44.17300060272217,10.336999988555908,34.29300064086914
2023-04-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76800045013428,44.4010005569458,10.096000366210937,34.194000244140625
2023-04-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.878218282567396,44.500989592901554,10.100000381469727,34.13564353414101
2023-04-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53800018310547,44.2220000076294,10.003000011444092,34.137999305725096
2023-04-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.3,43.029000244140626,9.819999914169312,33.86300041198731
2023-04-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19900977257455,41.99108920711102,9.610891266624526,33.42772289313892
2023-04-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63099994659424,40.568999977111815,9.445999889373779,32.82999988555908
2023-04-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.75599956512451,39.692000007629396,9.104000053405763,32.22099994659424
2023-04-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.25247505867835,39.284158385626164,8.749504920279625,31.7970295141239
2023-04-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.47099990844727,39.459999885559085,8.507000026702881,31.82499984741211
2023-04-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91200016021728,39.85700061798096,8.288999891281128,31.878999710083008
2023-04-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37524723770595,40.25247551190971,8.103960499905124,31.939603314541355
2023-04-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02799907684326,40.89800006866455,7.881000113487244,32.137999267578124
2023-04-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.048999252319334,40.92300117492676,7.717999877929688,32.30400001525879
2023-04-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0,40.900001525878906,7.570296962662499,32.23663386732045
2023-04-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.193999977111815,41.05299919128418,7.38200011253357,32.10299938201904
2023-04-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.881999740600584,40.78000011444092,7.136999912261963,32.00399971008301
2023-04-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.261385889336616,40.180197914047994,6.94059411605986,31.761386115952295
2023-04-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.876000022888185,39.768000526428224,6.785000133514404,31.594000358581543
2023-04-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.700000228881834,39.60899940490722,6.678999829292297,31.403999633789063
2023-04-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.45148536002282,39.32277252650497,6.527722745838732,31.26435644319742
2023-04-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99200000762939,39.77700004577637,6.324000091552734,31.179000473022462
2023-04-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.56699993133545,40.33799995422363,6.137999868392944,31.34455435346849
2023-04-13T22:45:00Z,34.17032154951946,33.94870467233186,4.2,0.0,0.69,17.95,0.1967799997329712,1.0,35.0,1565.55,1.0029999995231629,49.952474915155086,36.226732952759995,20.992079191868847,25.168000106811522
2023-04-13T23:00:00Z,36.990149116516115,36.97267318725586,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.41,1.512000002861023,51.014999885559085,35.721000061035156,25.324999923706056,19.543000164031984
2023-04-13T23:15:00Z,33.254610684838624,33.24816565938515,6.0,0.0,1.0,27.356435643564357,0.2938019801484476,1.0,50.0,2307.128712871287,1.5495049622979495,58.31089117975518,41.710891081555054,25.09801977931863,19.493069356030755
2023-04-13T23:30:00Z,36.31381637573242,36.33346885681152,6.0,0.0,1.0,27.45,0.29389999985694887,1.0,50.0,2307.26,1.5600000143051147,58.06299999237061,41.933000030517576,24.725000019073487,19.24699998855591
2023-04-13T23:45:00Z,37.82690528869629,37.829798011779786,6.0,0.0,1.0,27.2,0.2937000000476837,1.0,50.0,2307.31,1.5170000040531157,53.98300003051758,38.44000011444092,24.942999992370606,19.46699987411499
2023-04-14T00:00:00Z,40.56479656106175,40.579025608478204,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2307.09900990099,1.511881190951508,50.77821780667447,35.76435640542814,24.789108691829266,19.22475248280138
2023-04-14T00:15:00Z,37.215719108581546,37.18883644104004,6.0,0.0,1.0,27.11,0.29379999995231626,1.0,50.0,2307.45,1.5,53.10899993896484,37.52900009155273,25.416000080108642,19.57099988937378
2023-04-14T00:30:00Z,37.248615417480465,37.246095199584964,6.0,0.0,1.0,27.07,0.29389999985694887,1.0,50.0,2307.29,1.512000002861023,54.01499996185303,38.395,24.96899990081787,19.32499990463257
2023-04-14T00:45:00Z,34.69643541845945,34.69248380755434,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.019801980198,1.5227722826570567,56.69009901745485,40.595049489842786,25.07029688240278,19.417821468693194
2023-04-14T01:00:00Z,33.68412483215332,33.6905101776123,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.25,1.5250000059604645,59.463999862670896,43.12300006866455,24.98299970626831,19.377999591827393
2023-04-14T01:15:00Z,36.32085482908948,36.32863031519521,6.0,0.0,1.0,27.297029702970296,0.29360396053531385,1.0,50.0,2307.19801980198,1.5217821834110978,59.63663376912032,43.42277213370446,24.82475239215511,19.200000064207774
2023-04-14T01:30:00Z,35.08050693511963,35.07638404846191,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.05,1.538000009059906,59.23599987030029,43.01999988555908,25.053999938964843,19.330999813079835
2023-04-14T01:45:00Z,35.97412985622293,35.98593796833907,6.0,0.0,1.0,27.22772277227723,0.2939999997615814,1.0,50.0,2307.1881188118814,1.514851488689385,57.467326664688564,41.444554357245416,24.876237510454537,19.221782136671614
2023-04-14T02:00:00Z,36.263310737609864,36.245108108520505,6.0,0.0,1.0,27.19,0.29379999995231626,1.0,50.0,2307.1,1.5110000026226045,57.37599994659424,41.157999992370605,25.267000007629395,19.401000137329103
2023-04-14T02:15:00Z,34.66761962890625,34.683728256225585,6.0,0.0,1.0,27.32,0.29379999995231626,1.0,50.0,2306.79,1.5330000078678132,61.05099994659424,44.62699993133545,24.83100004196167,19.008999786376954
2023-04-14T02:30:00Z,34.9685311647925,34.95891129144348,6.0,0.0,1.0,27.386138613861387,0.2938019801484476,1.0,50.0,2306.910891089109,1.5227722826570567,61.996039362237006,45.436633308335104,25.21683171716067,19.0504949210894
2023-04-14T02:45:00Z,36.32108024597168,36.332200622558595,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.01,1.550000011920929,62.276000022888184,45.77100028991699,24.76999984741211,18.719999866485594
2023-04-14T03:00:00Z,34.94809039276425,34.949439700287165,6.0,0.0,1.0,27.514851485148515,0.2939999997615814,1.0,50.0,2306.831683168317,1.5564356570196625,61.506930398468924,45.0970299598014,25.08712857312495,19.058415705614753
2023-04-14T03:15:00Z,38.94314147949219,38.95583366394043,6.0,0.0,1.0,27.28,0.2937000000476837,1.0,50.0,2306.94,1.5230000054836272,57.023000144958495,40.867999992370606,24.68699993133545,18.564999961853026
2023-04-14T03:30:00Z,40.14683487391708,40.136354389757216,6.0,0.0,1.0,27.10891089108911,0.2939999997615814,1.0,50.0,2307.4554455445545,1.5158415879353437,56.220792147192626,39.97227731081519,25.171286970081894,18.747524979090926
2023-04-14T03:45:00Z,36.364755630493164,36.376600914001465,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.23,1.505000001192093,58.162999954223636,41.83800010681152,24.937000102996826,18.76699987411499
2023-04-14T04:00:00Z,40.746420605347886,40.76716360715356,6.0,0.0,1.0,26.980198019801982,0.2938019801484476,1.0,50.0,2307.3762376237623,1.4980198015080821,57.11485169665648,40.52376231580678,25.549504988264328,18.67524768338345
2023-04-14T04:15:00Z,38.051207389831546,38.02457832336426,6.0,0.0,1.0,26.97,0.2939999997615814,1.0,50.0,2307.31,1.494999998807907,59.42799999237061,41.94299980163574,27.372000160217286,19.961999912261962
2023-04-14T04:30:00Z,35.070412673950194,35.06427719116211,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3,1.5020000004768372,62.768000259399415,45.30000015258789,25.980999794006348,19.297000045776368
2023-04-14T04:45:00Z,35.32113001606252,35.33285937923016,6.0,0.0,1.0,27.00990099009901,0.2939999997615814,1.0,50.0,2307.3465346534654,1.5,64.22970244908097,47.00099004613291,25.268316910998657,18.81188128254201
2023-04-14T05:00:00Z,35.77376605987549,35.761246337890626,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.35,1.5,64.47800064086914,47.099000511169436,26.237999897003174,19.416000022888184
2023-04-14T05:15:00Z,33.46025077895363,33.46144198427106,6.0,0.0,1.0,27.019801980198018,0.2938019801484476,1.0,50.0,2307.2772277227723,1.507920793967672,65.76732658159615,48.702970145952584,24.99900980278997,18.945544441147607
2023-04-14T05:30:00Z,33.30020811080933,33.29306043624878,6.0,0.0,1.0,27.36,0.2939999997615814,1.0,50.0,2307.39,1.5400000095367432,68.12099983215332,50.96400001525879,25.110000171661376,19.120000038146973
2023-04-14T05:45:00Z,31.64221967564951,31.62502925230725,6.0,0.0,1.0,27.514851485148515,0.2938019801484476,1.0,50.0,2306.910891089109,1.5603960540034982,71.21782170663965,54.09405948147916,25.146534664796132,19.4910891504571
2023-04-14T06:00:00Z,31.7867045211792,31.784107341766358,6.0,0.0,1.0,27.69,0.2937000000476837,1.0,50.0,2306.4,1.5580000138282777,71.68200019836426,54.75799991607666,24.950999813079832,19.414999866485594
2023-04-14T06:15:00Z,23.231435832977294,22.912893981933593,4.455445544554456,0.0,0.7623762376237624,21.24,0.22618000000715255,1.0,37.0,1776.43,1.2010000109672547,67.75099998474121,51.772999877929685,26.395999946594237,19.725000343322755
2023-04-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.58019762700147,55.821782102679265,31.28316832060861,32.31683168316832
2023-04-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.47199996948243,58.57200000762939,12.288000030517578,41.07899993896484
2023-04-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.1920792230285,58.52970274368135,10.12673287344451,39.26831685434474
2023-04-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.43,54.80299995422363,10.388999996185303,38.30599998474121
2023-04-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.36831604608214,52.913861567431155,10.840593857340293,37.376237850378054
2023-04-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.51799964904785,54.88,11.00400001525879,37.71300006866455
2023-04-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.79009911565497,58.932673463726985,11.093069661961923,39.199010112498065
2023-04-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.34099967956543,57.80899997711182,11.487999992370606,39.62200012207031
2023-04-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.68899993896484,55.21099987030029,12.057000160217285,39.1120000076294
2023-04-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.61881180564956,55.10792054280196,12.368316773140785,38.739603930180614
2023-04-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.75699989318848,58.96699989318848,12.669999980926514,39.87100017547608
2023-04-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.77425739552714,57.344554410122406,12.809900878679635,40.349505131787595
2023-04-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.6139998626709,54.397999954223636,13.025999975204467,39.46499992370605
2023-04-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.597029582108604,51.640593991421234,12.678217850109139,38.33861352901648
2023-04-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.35100009918213,49.65800006866455,11.807000036239623,37.42399978637695
2023-04-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66799976348877,49.001999855041504,12.428999977111816,36.660999336242675
2023-04-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.43465344268497,50.60693068551545,12.07821779912061,37.070297316749496
2023-04-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.06799964904785,52.02900016784668,12.23800009727478,37.62199993133545
2023-04-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.85742678500638,52.71782136671614,12.217821782178218,38.22574271778069
2023-04-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.02000030517578,52.82900020599365,12.547000160217285,38.428000106811524
2023-04-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.2584147689366,53.099999984892285,12.829702821108373,38.52277260959738
2023-04-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.2910009765625,53.09199935913086,13.179999856948852,38.78199996948242
2023-04-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.27799964904786,53.089999771118165,12.87600004196167,38.73500034332275
2023-04-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.36336645749536,53.18217789300598,12.355445493565927,38.61287130223643
2023-04-14T12:30:00Z,0.15,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.40200054168701,50.85200019836426,12.567000064849854,38.33399982452393
2023-04-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.896039679498955,41.70792082984849,12.949504795641001,35.75940591037863
2023-04-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.056578937329746,44.10259737287249,12.549350676598486,35.101298988639535
2023-04-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.91089105133963,48.02970312137415,12.149505048695177,36.110890945585645
2023-04-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.29999984741211,50.70200008392334,12.291000051498413,37.43199993133545
2023-04-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.107000007629395,48.08499996185303,12.95500005722046,37.41999965667725
2023-04-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.246534668573055,44.57920792079208,13.162376262173794,36.33168313054755
2023-04-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07299987792969,41.955999870300296,12.97,34.837000350952145
2023-04-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18118814902731,41.95544539347733,12.728712988371896,34.259405834840074
2023-04-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.369999961853026,42.90000011444092,12.37699993133545,34.43999973297119
2023-04-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.2445544629994,43.62178198181757,12.081188239673576,34.72772273450795
2023-04-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64900074005127,43.969999923706055,11.914999675750732,34.92500099182129
2023-04-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.271000442504885,43.624999809265134,11.899999618530273,34.759999923706054
2023-04-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13861303046198,42.672276411906324,11.945544346724406,34.660396009388535
2023-04-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27400016784668,41.92799976348877,12.0,34.28399997711182
2023-04-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92376221760665,41.62574209081065,12.089109250814607,34.07326722853254
2023-04-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37700008392334,41.13900001525879,12.047000179290771,33.97999935150146
2023-04-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.80792092804862,39.75841571316861,11.892079088947561,33.481188141473446
2023-04-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.671999816894534,38.736000022888184,11.614000091552734,32.93299995422363
2023-04-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79599998474121,37.913999977111814,11.418999691009521,32.414000358581546
2023-04-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33069308441464,36.58514838643593,11.399999618530273,31.887128320070776
2023-04-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.147000007629394,35.48600025177002,11.34799991607666,31.276000251770018
2023-04-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.57920776971496,34.860396016942396,11.21584149162368,31.004950513934144
2023-04-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.932999801635745,34.21000022888184,11.049000186920166,30.567999801635743
2023-04-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.49207864893545,33.74257384196366,11.0,30.102970463214536
2023-04-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.88099987030029,33.15500030517578,10.853999881744384,29.731999855041504
2023-04-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.47029691639513,32.704950049372,10.498019803868662,29.03861398980169
2023-04-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.05299999237061,32.27799968719482,10.113000011444091,28.280000038146973
2023-04-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.21399997711182,34.11000003814697,9.652999973297119,28.141000061035157
2023-04-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.69504955027363,37.93564352658716,9.104950527153393,29.461386161275428
2023-04-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37100017547608,41.02500015258789,8.704000091552734,32.12800012588501
2023-04-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.6940593530636,40.014851334071395,8.746534678015378,32.6673265211653
2023-04-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.448000030517576,38.30599983215332,8.86499981880188,32.047000045776365
2023-04-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.779207966115216,36.12574258181128,8.790099162866573,31.01287135511342
2023-04-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.79799991607666,35.88199993133545,8.64800004005432,30.07699993133545
2023-04-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48199996948242,41.11700000762939,7.834000043869018,31.41299991607666
2023-04-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72178219332553,43.88118815658116,7.002970294197007,33.31287093209748
2023-04-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11699989318848,41.34599994659424,7.20299994468689,33.02599998474121
2023-04-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.16534665551516,39.66435657161297,7.070296962662499,32.012871298459494
2023-04-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.490000076293946,39.12699981689453,7.0,31.538000144958495
2023-04-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.16930717997032,38.82376230825292,6.9792079406209515,31.22475255833994
2023-04-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99699981689453,39.571000022888185,6.634999961853027,31.25100004196167
2023-04-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.843999977111814,41.202000045776366,6.38200011253357,31.59999979019165
2023-04-14T23:15:00Z,39.76653569287593,40.52817051953608,5.58,0.0,0.91,23.85148514851485,0.25887128710746765,1.0,46.039603960396036,2058.3267326732675,1.3277227725132856,52.00792097337175,37.06336623843354,25.434653334098286,22.9316831437668
2023-04-14T23:30:00Z,38.23850368499756,38.24189826965332,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.63,1.5110000026226045,51.9119998550415,36.925,24.75999990463257,19.329999866485597
2023-04-14T23:45:00Z,38.30398457593257,38.28464315433313,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.5346534653463,1.503960396983836,52.91782175196279,37.29603965683739,25.246534555265217,19.112871358890345
2023-04-15T00:00:00Z,35.180927772521976,35.185293426513674,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.37,1.50700000166893,57.60200000762939,41.18499996185303,25.039000034332275,19.051999893188476
2023-04-15T00:15:00Z,33.723567320568726,33.710559863855345,6.0,0.0,1.0,27.297029702970296,0.2938019801484476,1.0,50.0,2307.4455445544554,1.5336633743626056,60.84752469959825,44.16732655893458,25.246534781880897,19.396039509537196
2023-04-15T00:30:00Z,35.103420944213866,35.135144004821775,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.27,1.5230000054836272,57.611000022888184,42.049999961853025,24.59299997329712,19.340000247955324
2023-04-15T00:45:00Z,40.396331520080565,40.414894561767575,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.65,1.5060000014305115,51.115,36.464000091552734,24.80999994277954,19.44199993133545
2023-04-15T01:00:00Z,39.91856101007745,39.90202527943224,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2178217821784,1.5,49.34554453179388,34.414851386948385,25.2861384401227,19.711881127687963
2023-04-15T01:15:00Z,37.2536060333252,37.239660034179686,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.15,1.5040000009536743,53.69299995422363,38.08,25.136000080108644,19.41700002670288
2023-04-15T01:30:00Z,36.228291011092686,36.22274931350557,6.0,0.0,1.0,27.06930693069307,0.2939999997615814,1.0,50.0,2307.3960396039606,1.5128712901974668,56.40792049747883,40.48910877492168,25.021782091348477,19.381188005504043
2023-04-15T01:45:00Z,36.51117721557617,36.51133003234863,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.23,1.505000001192093,56.09599914550781,40.263000106811525,24.992999954223635,19.32099998474121
2023-04-15T02:00:00Z,35.06137421107528,35.05765650532033,6.0,0.0,1.0,27.26732673267327,0.2938019801484476,1.0,50.0,2307.3564356435645,1.5257425803949338,57.54158420373898,41.612871075620745,25.04752476380603,19.526732378666942
2023-04-15T02:15:00Z,35.134252090454105,35.140457191467284,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.14,1.5220000052452087,59.33700019836426,43.245999870300295,24.875999565124513,19.3899995803833
2023-04-15T02:30:00Z,35.684253196716305,35.679001083374025,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.36,1.524000005722046,59.41200004577637,43.12999996185303,25.12799991607666,19.108000030517577
2023-04-15T02:45:00Z,34.370373905295196,34.3859649507126,6.0,0.0,1.0,27.26,0.29360000014305115,1.0,50.0,2307.3762376237623,1.5257425803949338,58.693069571315654,42.50891079288898,24.868316650390625,18.887128584455734
2023-04-15T03:00:00Z,35.657463722229004,35.652138557434085,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.21,1.51400000333786,58.92800022125244,42.772000045776366,25.169000034332274,19.269000129699705
2023-04-15T03:15:00Z,34.0528406955228,34.06896032201182,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.138613861386,1.5356435728545237,60.87128712871287,44.73564348126402,24.828712992148823,19.405940556290126
2023-04-15T03:30:00Z,35.547861404418946,35.54141117095947,6.0,0.0,1.0,27.3,0.29360000014305115,1.0,50.0,2307.01,1.5180000042915345,61.06300006866455,44.92499984741211,25.089999809265137,19.50400001525879
2023-04-15T03:45:00Z,35.59231465405757,35.59339602630917,6.0,0.0,1.0,27.217821782178216,0.2939999997615814,1.0,50.0,2307.5247524752476,1.514851488689385,59.192079185259225,43.181188035719465,24.944554432783978,19.360396224673433
2023-04-15T04:00:00Z,33.25330005645752,33.248604698181154,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.29,1.5220000052452087,61.314999923706054,45.00300010681153,25.123999996185304,19.386000061035155
2023-04-15T04:15:00Z,35.09820171356201,35.1039478302002,6.0,0.0,1.0,27.544554455445546,0.2939999997615814,1.0,50.0,2306.8811881188117,1.5475247638060314,63.75999950408936,47.350999946594236,24.878999881744384,19.037000007629395
2023-04-15T04:30:00Z,34.345744444592164,34.35091660754515,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.09,1.5210000050067902,63.16138654652208,46.98811899317373,24.927722553215403,19.173267288963395
2023-04-15T04:45:00Z,36.19019523620605,36.19746253967285,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.46,1.5110000026226045,59.75300010681153,43.8320000076294,24.971999912261964,19.302999572753905
2023-04-15T05:00:00Z,35.14593498305519,35.137119897521366,6.0,0.0,1.0,27.168316831683168,0.2939999997615814,1.0,50.0,2307.4653465346537,1.5277227788868517,59.28613889335406,43.360396281327354,25.149504973156617,19.396039660614317
2023-04-15T05:15:00Z,33.81270378112793,33.81225749969482,6.0,0.0,1.0,27.32,0.29379999995231626,1.0,50.0,2307.52,1.5370000088214875,61.205999755859374,45.26299995422363,24.965999870300294,19.379000072479247
2023-04-15T05:30:00Z,36.53779503850654,36.541928659571276,6.0,0.0,1.0,27.287128712871286,0.2939009899550145,1.0,50.0,2307.138613861386,1.518811885673221,61.03564328486377,45.103960396039604,24.899999864030594,19.111881048372478
2023-04-15T05:45:00Z,36.77874015808106,36.78279949188232,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.13,1.5230000054836272,58.88700004577637,42.862999992370604,24.891999969482423,18.722999897003174
2023-04-15T06:00:00Z,35.669621155993774,35.66404954513701,6.0,0.0,1.0,27.287128712871286,0.2939999997615814,1.0,50.0,2307.1782178217823,1.5316831758706877,58.21683173604531,42.306930693069305,25.181188186796586,19.23762372460696
2023-04-15T06:15:00Z,33.38762386322021,33.37336042404175,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.78,1.5540000128746032,61.51299995422363,45.3879999923706,25.179999942779542,19.429000091552734
2023-04-15T06:30:00Z,31.178622283935546,31.1768892288208,6.0,0.0,1.0,27.73,0.2931000006198883,1.0,50.0,2306.39,1.5750000178813934,66.23899948120118,49.96699989318848,25.07299991607666,19.582999954223634
2023-04-15T06:45:00Z,32.497894079378334,32.50906951828758,6.0,0.0,1.0,27.633663366336634,0.2939999997615814,1.0,50.0,2306.4752475247524,1.5683168479711702,67.37227698599938,51.356435681333636,24.998019643349224,19.7158416899124
2023-04-15T07:00:00Z,34.71986728668213,34.72521530151367,6.0,0.0,1.0,27.51,0.2939999997615814,1.0,50.0,2306.97,1.569000016450882,64.02800003051757,48.07100006103516,24.765000038146972,19.576999835968017
2023-04-15T07:15:00Z,8.285174001561533,8.283929730405902,1.4257425742574257,0.0,0.25,7.079207920792079,0.07568316825545661,1.0,11.881188118811881,593.7425742574258,0.399009904058853,65.5841585669187,51.88316824884698,33.993069393800035,24.506930587315324
2023-04-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.11000007629394,56.602999992370606,16.90000002861023,43.37100002288818
2023-04-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.52200008392334,51.9880001449585,10.96899971961975,38.76600006103516
2023-04-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12574261958056,49.74653455526522,11.005940616720974,37.047525084844914
2023-04-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.55800037384033,48.4210001373291,10.778999891281128,36.4429999923706
2023-04-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.60495047994179,49.34653457792679,11.23663365014709,36.15346534653465
2023-04-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.75099998474121,55.130000038146974,11.443000068664551,37.96599998474121
2023-04-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.51089122507832,56.97722769255685,11.5792079302344,39.26039618312723
2023-04-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.5120002746582,53.965,12.514000034332275,39.05700031280517
2023-04-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.01599990844727,51.77500011444092,12.722000160217284,38.32899963378906
2023-04-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12475246013981,50.07920799633064,12.645544675317142,37.66633666387879
2023-04-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.934000205993655,49.02900009155273,12.600000381469727,37.135000228881836
2023-04-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38712926430277,48.57029697682598,12.691089205222555,36.89108925998801
2023-04-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.144999465942384,48.39500011444092,13.052000198364258,36.816999740600586
2023-04-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.789108993983504,48.972277386353745,13.051485326030466,36.88019822375609
2023-04-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.005999908447265,49.21699935913086,12.689000120162964,36.996000099182126
