time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.86900081634521,49.044999313354495,12.501000156402588,37.00800025939942
2023-04-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.327723021554476,47.71386125772306,12.220791967788545,36.62574284619624
2023-04-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.140999946594235,45.68800006866455,12.145000104904176,35.76699954986572
2023-04-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73564355680258,44.408910770227415,11.786138610084459,35.1455445620093
2023-04-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.575,45.99599998474121,11.318999996185303,34.97300018310547
2023-04-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62199989318847,47.92799991607666,11.100000381469727,35.48699993133545
2023-04-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.50990110340685,49.60693076105401,11.100000381469727,36.28415789462552
2023-04-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.54699966430664,50.60299983978271,11.100000381469727,36.865000534057614
2023-04-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.05841566784547,51.094059368171315,11.321782253756382,37.18415821188747
2023-04-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.57200008392334,50.72,11.849999933242797,37.257999877929684
2023-04-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.34700004577637,48.67000015258789,12.052000198364258,36.90400005340576
2023-04-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.151282237126274,45.77051280095027,38.32948723817483,40.734615497100044
2023-04-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.685,44.469999923706055,19.184999961853027,43.10300003051758
2023-04-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02772284026193,42.919801844228616,13.42178217255243,36.632673357973005
2023-04-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.253999633789064,42.19199989318847,12.261999998092652,34.685000305175784
2023-04-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52699909210205,42.505999450683596,11.499999961853028,34.14800010681152
2023-04-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99207974424456,42.00198065880502,11.217821687755018,33.7158407456804
2023-04-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.902999801635744,41.898000144958495,11.0370001411438,33.58099933624268
2023-04-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.679999809265134,41.65799980163574,10.849999904632568,33.36000026702881
2023-04-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59802000593431,42.46633642970926,10.721782278306414,33.53663408638227
2023-04-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99399963378906,42.886000328063965,10.519000072479248,33.795
2023-04-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59500026702881,42.51599960327148,10.59900037765503,33.767000350952145
2023-04-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85940578196308,40.946534676126916,10.516831747376093,33.506930700623165
2023-04-15T17:00:00Z,1.05,1.05,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.40400005340576,38.632000007629394,10.406999759674072,32.640000343322754
2023-04-15T17:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.484000244140624,37.503000030517576,36.821999855041504,21.043000001907348
2023-04-15T17:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.434653404915686,38.3148515909025,41.400990023471344,12.320792113200273
2023-04-15T17:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.65499992370606,39.42900012969971,43.44800018310547,11.97999997138977
2023-04-15T18:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.7920000076294,40.52400012969971,45.31099994659424,11.73000002861023
2023-04-15T18:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21584172768168,41.783168377262534,46.770296833302716,11.341584224512081
2023-04-15T18:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51799987792969,43.10800037384033,46.67699989318848,14.109000062942505
2023-04-15T18:45:00Z,22.7,22.7,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74600025177002,43.40000015258789,44.23900016784668,27.422999992370606
2023-04-15T19:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34999996185303,43.10699993133545,42.2920002746582,30.174000186920168
2023-04-15T19:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84653476677319,41.79802001348816,39.81881162435702,31.89108897671841
2023-04-15T19:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88600025177002,40.86100021362304,25.726000022888183,43.773999977111814
2023-04-15T19:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.207999839782715,40.18399974822998,10.633999967575074,44.454000053405764
2023-04-15T20:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.427722855369645,39.4405941349445,8.032673340032597,42.84752477513682
2023-04-15T20:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.75899997711181,38.83999980926514,8.108000030517578,42.05200012207031
2023-04-15T20:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.19599952697754,38.29900051116943,8.275000095367432,41.460000648498536
2023-04-15T20:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.88712862222501,38.91782163865496,8.066336730919263,41.505940578951694
2023-04-15T21:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58200004577637,39.56799964904785,7.729999971389771,41.925999336242675
2023-04-15T21:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.70000076293945,39.672000122070315,7.467000031471253,42.06199935913086
2023-04-15T21:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.653465270996094,39.62871215367081,7.364356565003348,42.17128693231262
2023-04-15T21:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.669000129699704,39.63400016784668,7.297000169754028,42.055000152587894
2023-04-15T22:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.156435409394824,40.07425629266418,7.152475116276505,42.27128669058923
2023-04-15T22:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.838000259399415,39.79400032043457,7.003999996185303,42.25599998474121
2023-04-15T22:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.866336822509766,39.785148960528986,7.060395982005809,42.10792050503268
2023-04-15T22:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.28000003814697,40.178999786376956,7.0809999227523805,42.40000057220459
2023-04-15T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69099998474121,40.58399963378906,7.010999989509583,42.56799968719483
2023-04-15T23:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.480198775187574,40.40891084576597,7.080197943319188,42.66831637845181
2023-04-15T23:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.778000106811525,38.87699993133545,7.147999858856201,42.24799976348877
2023-04-15T23:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28811883454276,40.89702976340114,7.165346376966722,41.80099034073329
2023-04-16T00:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01100002288818,45.07099994659424,6.850000028610229,44.70600040435791
2023-04-16T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.174257486173424,48.175247494537054,6.89207924002468,47.39207930612092
2023-04-16T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83300006866455,47.15699996948242,7.624000020027161,47.81899963378906
2023-04-16T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25599998474121,42.90200012207031,8.259999961853028,45.57200000762939
2023-04-16T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.244554198614445,40.184158362964595,8.361385968652103,43.18019806512512
2023-04-16T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42200000762939,43.65200004577637,7.841000037193298,43.26999969482422
2023-04-16T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.809901020314435,50.46534661019202,7.011881214557308,48.08415845361086
2023-04-16T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.30999996185303,49.371999969482424,7.526000022888184,49.675000038146976
2023-04-16T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13465322362315,42.99009897213171,8.536633670920192,46.66138616882929
2023-04-16T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.60399997711182,40.37700004577637,8.722000131607055,42.13799995422363
2023-04-16T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14499977111817,51.231000175476076,7.7279999685287475,47.48599983215332
2023-04-16T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.59108911646474,52.36336634418752,7.172277209782364,53.102970198829574
2023-04-16T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03500007629395,45.318999977111815,8.355000047683715,48.79
2023-04-16T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95841606064598,43.487128607117306,8.70594058650555,44.88019826152537
2023-04-16T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50700008392334,48.41100002288818,7.952000041007995,47.304999885559084
2023-04-16T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.38019795937113,51.942574340518156,7.432673331534509,50.6405940669598
2023-04-16T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.76100021362305,53.390999984741214,7.858000016212463,51.80199993133545
2023-04-16T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.5722772579382,51.35742584077438,8.72574248172269,51.34455456119953
2023-04-16T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.405000076293945,47.77300018310547,8.925999765396119,49.99399993896484
2023-04-16T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83700008392334,45.25999984741211,8.737000017166137,45.770000228881834
2023-04-16T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.74851498745456,53.92079200366936,8.998019784984022,49.71584146329672
2023-04-16T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.63099990844727,55.505000038146974,49.19499996185303,44.09300001144409
2023-04-16T05:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.324752505462946,49.43762384546865,15.545544548790053,55.07029705236454
2023-04-16T05:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38300010681152,46.6820000076294,7.619000020027161,49.104999961853025
2023-04-16T06:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.61881207003452,52.27425747106571,7.811881225888092,50.82970277389678
2023-04-16T06:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.94900009155273,56.3620000076294,7.780999941825867,53.938999786376954
2023-04-16T06:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.77599967956543,57.364000205993655,8.710000047683716,56.089000091552734
2023-04-16T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.0198018291209,55.504950381741665,9.08712894137543,55.17623761620852
2023-04-16T07:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.03599990844727,52.046999855041506,9.61700008392334,53.2370000076294
2023-04-16T07:15:00Z,25.0,25.0,0.0,0.0,0.02,0.07920792079207921,0.0,1.0,0.0,0.0,0.0,61.51683161518361,49.83762408719205,14.476237769174103,51.34752451075185
2023-04-16T07:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.86399990081787,50.11399974822998,9.198999977111816,50.53499984741211
2023-04-16T07:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.68400001525879,50.87299991607666,8.479000053405763,50.90299964904785
2023-04-16T08:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.83861409555568,51.98811903094301,8.662376309385394,51.57524758518332
2023-04-16T08:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4589998626709,52.528000068664554,8.91700005531311,51.98200004577637
2023-04-16T08:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.76633653546324,52.859405895270925,9.152475328728704,52.70495031375696
2023-04-16T08:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.17400005340576,51.361999893188475,9.330999917984009,51.39900001525879
2023-04-16T09:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.458000106811525,51.61199993133545,9.464999885559083,51.2039998626709
2023-04-16T09:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.306930504222905,51.490099463132346,9.498019822753301,51.31287134755956
2023-04-16T09:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.15400035858154,53.053000106811524,9.460999851226807,51.92899993896484
2023-04-16T09:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.28118858715095,55.81881203981909,9.570297033479898,53.91287152129825
2023-04-16T10:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.73376613468319,50.75844147917512,43.02337682401979,38.51688325559938
2023-04-16T10:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.21980225213683,58.373267447594365,64.5663366789865,14.680198121779036
2023-04-16T10:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.78999980926514,53.29299995422363,64.38599975585937,22.177000064849853
2023-04-16T10:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04099990844727,46.99100006103516,60.95900012969971,27.778217806674466
2023-04-16T11:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.24257418188718,53.88415863490341,57.94059409717522,28.002000064849852
2023-04-16T11:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.30300018310547,58.38099983215332,55.05300006866455,29.100999965667725
2023-04-16T11:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.50792044460184,56.029703008066306,52.93960367334951,30.395049444519646
2023-04-16T11:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.35399909973144,55.18799980163574,51.425000038146976,31.235999908447265
2023-04-16T12:00:00Z,17.307692307692307,17.307692307692307,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.819230593167816,50.08333338223971,50.406410119472405,34.97435897435897
2023-04-16T12:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.38200004577637,56.21300003051758,52.077000007629394,16.246000003814697
2023-04-16T12:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.30999969482421,54.0752476229526,51.12673247686707,15.856435558583478
2023-04-16T12:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.60297042544525,51.71000003814697,48.596999893188475,15.728000068664551
2023-04-16T13:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.28600021362305,49.64,46.32499984741211,15.067999954223632
2023-04-16T13:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.723762549976314,48.27524770604502,44.86435642808971,14.434653367146407
2023-04-16T13:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.15599987030029,49.53399993896485,45.46499992370605,14.223999891281128
2023-04-16T13:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.74455434969155,53.493069299376835,48.83168313054755,14.706930698734698
2023-04-16T14:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.28999969482422,55.07199993133545,52.4579997253418,15.568999996185303
2023-04-16T14:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.11188121833423,54.09405929263276,52.899010006744085,16.283167980685093
2023-04-16T14:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.94200065612793,54.82500015258789,53.213999862670896,16.38699956893921
2023-04-16T14:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.20097091822949,53.39126205444336,52.568931949948805,16.396116349303608
2023-04-16T15:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.51600006103516,50.044000129699704,47.571000022888185,15.771000080108642
2023-04-16T15:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88316836215482,47.69603959640654,44.15544551433903,14.946534477838195
2023-04-16T15:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3979997253418,44.68799976348877,41.971999931335446,14.467000112533569
2023-04-16T15:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.98118817924273,49.87623754822382,44.84653469123462,13.997029738851113
2023-04-16T16:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.9525637504382,50.955128205128204,50.725640908265724,14.473076869279911
2023-04-16T16:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.91683212129196,54.95049508727423,53.37029712034924,15.561386212263956
2023-04-16T16:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21599994659424,48.04499996185303,48.357000007629395,15.761000137329102
2023-04-16T16:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8460001373291,44.20891098928924,41.18399978637695,14.199999969784576
2023-04-16T17:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.932673274880585,46.78800010681152,41.58415845361086,13.263999948501587
2023-04-16T17:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.11400016784668,48.474000129699704,43.57699981689453,13.581000022888183
2023-04-16T17:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.746534857419455,49.86732649094988,45.59108896538763,14.02079198856165
2023-04-16T17:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.62699966430664,50.69099994659424,46.7840002822876,14.314999933242797
2023-04-16T18:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.0831677654002,50.407920459709544,47.56930696846235,14.574257642915933
2023-04-16T18:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.7239998626709,49.186999778747555,46.06399971008301,14.372000064849853
2023-04-16T18:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.418811911403544,48.95049504950495,45.46138582135191,14.139604115250087
2023-04-16T18:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19899974822998,47.87799995422363,44.54300022125244,13.921999912261963
2023-04-16T19:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.65699996948242,49.089000091552734,44.35099983215332,13.61400026321411
2023-04-16T19:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.425742536488144,50.84455482558449,46.58712885639455,13.886138566649786
2023-04-16T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.21499984741211,49.740999946594236,46.11799983978271,14.062000236511231
2023-04-16T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12574227965704,47.85940578196308,44.40495047238794,13.793069235169062
2023-04-16T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52299991607666,43.1410001373291,41.06899993896484,13.281999912261963
2023-04-16T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00891083065826,43.173267477809794,39.35049510238194,12.257425780343537
2023-04-16T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.309000129699704,48.99199996948242,44.36499992370605,12.540000038146973
2023-04-16T20:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.82079205654635,48.276237638870086,45.89306931448455,13.53960396039604
2023-04-16T21:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.784999771118166,48.186999855041506,43.896000175476075,13.315999975204468
2023-04-16T21:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23900001525879,47.09700012207031,43.73000007629395,13.346999807357788
2023-04-16T21:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.485148477082205,44.590099032562556,41.051485042760866,12.858415868022654
2023-04-16T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.153000106811525,42.54900012969971,39.006000175476075,12.27000002861023
2023-04-16T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14851470040803,41.56138610839844,37.808911011950805,11.847524709040576
2023-04-16T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52400001525879,45.922000083923336,40.886999969482424,11.775000085830689
2023-04-16T22:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.827722832708076,49.03069297866066,44.81485185528746,12.70594057706323
2023-04-16T22:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.721000022888184,47.371000061035154,44.698000030517576,13.208999853134156
2023-04-16T23:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02871292416412,46.67029699948755,42.983168460354946,12.865346530876538
2023-04-16T23:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.761000061035155,48.35499961853027,43.98199977874756,12.793999910354614
2023-04-16T23:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66400020599365,48.27799968719482,44.15000034332275,12.95999984741211
2023-04-16T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.60395967842329,48.262375897700245,44.23366327569036,12.868316631505985
2023-04-17T00:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78599998474121,44.16599998474121,42.573000259399414,12.724999895095825
2023-04-17T00:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43168315320912,41.01881178298799,38.518811858526554,11.740594080179045
2023-04-17T00:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89400001525879,44.65900005340576,40.49899993896484,11.264999904632568
2023-04-17T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52673275635974,47.56831696009872,43.93366324547494,11.857425784120466
2023-04-17T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.15500011444092,49.384999961853026,45.74000022888183,12.528999986648559
2023-04-17T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72699996948242,43.95800006866455,42.41300003051758,12.602000064849854
2023-04-17T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52079195079237,40.17722773787999,37.584158680226544,11.436633676585584
2023-04-17T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11599998474121,44.59499996185303,39.85000015258789,10.872999992370605
2023-04-17T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52574244584187,48.37128716648215,44.402970229044996,11.652475272074785
2023-04-17T02:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01000007629395,46.401999969482425,44.06299976348877,12.31100004196167
2023-04-17T02:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57920776971496,45.15643578708762,42.35544582404712,11.992079224916967
2023-04-17T02:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29500022888183,44.94599987030029,41.45200073242187,11.603000087738037
2023-04-17T03:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70594062427483,46.14455447810711,41.662376026115794,11.397029583997066
2023-04-17T03:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.54400001525879,48.840999870300294,44.33899990081787,11.731999893188476
2023-04-17T03:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.33300022125244,49.57100017547607,45.84199989318848,12.205999984741212
2023-04-17T03:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.53564320932521,49.779207588422416,46.782178368898904,12.440593898886501
2023-04-17T04:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.094000244140624,45.97900016784668,45.16299991607666,12.46399995803833
2023-04-17T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36237629805461,42.64158415086199,40.82079205654635,11.571287164593688
2023-04-17T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55099998474121,46.76200004577637,42.79600006103516,11.038999853134156
2023-04-17T04:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.686138379691855,50.5178218879322,47.215841501066,11.858415839695695
2023-04-17T05:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.67900001525879,48.12800010681153,47.50700008392334,12.613000030517577
2023-04-17T05:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15900001525879,45.78599994659424,44.13900005340576,12.278000020980835
2023-04-17T05:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81386135592319,45.44554470553256,42.49306994145459,11.78316826395469
2023-04-17T05:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6359997177124,45.382000045776365,42.45800018310547,11.695999832153321
2023-04-17T06:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80296994199847,44.609901126068415,42.121781906279004,11.67722766234143
2023-04-17T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37900009155273,45.1099995803833,42.02499984741211,11.600000381469727
2023-04-17T06:30:00Z,22.22772277227723,22.22772277227723,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11980211616743,47.89405958723314,41.47623764642395,22.870297016483722
2023-04-17T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.0619995880127,52.827000312805175,18.780999975204466,53.97500011444092
2023-04-17T07:00:00Z,25.142857142857142,25.142857142857142,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80857129778181,44.82142846243722,45.697142778124125,27.56999977656773
2023-04-17T07:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26547622680664,44.827380997794016,50.34285713377453,15.963095256260463
2023-04-17T07:30:00Z,25.11111111111111,25.11111111111111,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.59333339267307,47.85777765909831,54.71444426642524,12.15888884862264
2023-04-17T07:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.751485012545444,49.90891099684309,56.601980568158744,12.0792079302344
2023-04-17T08:00:00Z,25.54054054054054,25.54054054054054,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.23243208189268,49.19189174755199,57.07027043523015,13.340540679725441
2023-04-17T08:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.68055534362793,52.64305559794108,56.554166581895615,18.302777740690445
2023-04-17T08:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.71200012207031,58.87299999237061,66.0390000152588,13.511999998092652
2023-04-17T08:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.65049494375097,52.67920798122293,63.06237615453135,19.863366334745198
2023-04-17T09:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.161904652913414,43.54285709441654,60.43809533497644,27.428571458846804
2023-04-17T09:15:00Z,25.125,25.125,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.583750057220456,46.19624996185303,53.05750002861023,15.088750064373016
2023-04-17T09:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.94158459653949,58.23069294844524,65.94653475166547,14.143564375320283
2023-04-17T09:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.20299999237061,49.4570000076294,62.97499984741211,24.120000038146973
2023-04-17T10:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92277236032014,44.979207935899794,59.86435646585899,27.19405912644792
2023-04-17T10:15:00Z,24.5,24.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.31500007629395,49.00800003051758,56.93499984741211,27.61199987411499
2023-04-17T10:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.69603955863727,52.69009901745485,54.06039591118841,27.35148511074557
2023-04-17T10:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.37399978637696,54.735,51.49799964904785,28.8360001373291
2023-04-17T11:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.32871295437955,51.19801983974948,49.80495033641853,30.395049671135325
2023-04-17T11:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73999996185303,47.28699996948242,48.175999794006344,31.25700002670288
2023-04-17T11:30:00Z,7.65,7.65,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14599994659424,47.57600009918213,43.491000194549564,37.70600009918213
2023-04-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.066336414601544,49.907920761863785,15.493069261607557,44.659406001024905
2023-04-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.81052629571212,49.60263181987562,12.176315709164268,37.439473603901114
2023-04-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.17623750290068,56.505940692259536,11.732673276769052,39.12277236787399
2023-04-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.15200004577637,26.134000091552736,11.699999809265137,27.02599994659424
2023-04-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.63800006866455,28.608999996185304,11.699999809265137,26.568000259399415
2023-04-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.20792071654065,30.103960339385683,11.699999809265137,26.582178380229685
2023-04-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.56099998474121,34.12000003814697,11.699999809265137,27.567999897003173
2023-04-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.85300018310547,38.79300033569336,11.726999912261963,30.233000087738038
2023-04-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.71782174440894,38.031683213639965,11.803960564112899,32.14158388647703
2023-04-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.511999969482424,35.17700004577637,11.98299994468689,31.898000144958495
2023-04-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.815,31.786999969482423,12.205000009536743,30.63499994277954
2023-04-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.73465339736183,28.907920742979144,12.340594017859733,29.026732661936542
2023-04-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.18199993133545,29.149000148773194,12.214000120162964,27.554000072479248
2023-04-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.21400001525879,32.01899997711182,11.895999927520752,27.343999881744384
2023-04-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.47425744085029,35.06336635174137,11.526732633609583,28.384158389403087
2023-04-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.991000175476074,38.263000106811525,11.306000156402588,30.413999958038332
2023-04-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.273000144958495,37.69900047302246,11.351999893188477,31.859999618530274
2023-04-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33960402838074,36.850495064612666,11.535643700325844,31.977227447056535
2023-04-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.708999938964844,35.378999938964846,11.600000381469727,31.48700033187866
2023-04-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.50699996948242,33.335000114440916,11.600000381469727,30.611999893188475
2023-04-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.80594072247496,29.1297028985354,11.512871336228777,29.319802010413444
2023-04-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.648000144958495,28.592000045776366,11.43299988746643,26.596999912261964
2023-04-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.17199996948242,33.746999969482424,11.040999994277954,26.500999946594238
2023-04-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.112871151159304,39.01386125016921,10.288118815658116,29.249504939164265
2023-04-17T19:00:00Z,7.05,7.05,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46499988555908,40.48400012969971,19.047000017166138,30.63299980163574
2023-04-17T19:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.62000003814697,38.149000053405764,43.207999839782715,17.021999979019164
2023-04-17T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.30396036582418,34.21980187444404,40.88811897051217,21.54752472603675
2023-04-17T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.383999824523926,32.22499990463257,39.26399982452393,23.728999900817872
2023-04-17T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.522000007629394,34.202999916076664,37.82099994659424,24.12800006866455
2023-04-17T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.435643602125715,35.96930687026222,36.520791875253806,24.10792124153364
2023-04-17T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.09599998474121,38.42200000762939,35.49900005340576,23.31000026702881
2023-04-17T20:45:00Z,17.4,17.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.837000045776364,40.94799987792969,34.808000564575195,24.046999988555907
2023-04-17T21:00:00Z,19.752475247524753,19.752475247524753,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54653477432704,42.86930680983137,39.87128716648215,19.760396069819386
2023-04-17T21:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.255,42.210000076293944,28.828999938964845,44.88300004959106
2023-04-17T21:30:00Z,21.9,21.9,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.865,39.08900001525879,18.54099992752075,43.971000022888184
2023-04-17T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.16138605552145,36.13663376912032,35.25643562090279,16.600990116006077
2023-04-17T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.777999801635744,32.336000022888186,31.20700004577637,11.469999990463258
2023-04-17T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.631683160762975,34.48118800928097,34.60198024711987,10.577227715218422
2023-04-17T22:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33000007629394,41.147999954223636,36.35300014495849,11.262000007629394
2023-04-17T22:45:00Z,15.6,15.6,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60399993896485,41.85400001525879,37.56400020599365,11.974000177383424
2023-04-17T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76435644319742,41.54950502603361,34.56039604338089,26.288118759004195
2023-04-17T23:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05699996948242,42.176999969482424,16.69900001525879,46.907999992370605
2023-04-17T23:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.33300006866455,37.75099998474121,10.961000022888184,42.757999877929684
2023-04-17T23:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.48910907707592,36.80396006366994,9.516831634068254,39.934653291607844
2023-04-18T00:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.218999977111814,38.466999244689944,8.824000053405761,40.45
2023-04-18T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.02900016784668,39.22499984741211,8.30799994468689,40.83999980926514
2023-04-18T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20792071654065,41.192079185259225,8.199999809265137,41.9435646888053
2023-04-18T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.850000534057614,42.8210005569458,8.199999809265137,43.717999877929685
2023-04-18T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12599998474121,43.89699981689453,8.277000102996826,44.2110001373291
2023-04-18T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64752465427512,45.4257424231803,8.281188228342792,46.13960368090337
2023-04-18T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94899997711182,43.007000045776365,8.197999820709228,45.05200008392334
2023-04-18T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65799976348877,41.7019995880127,8.28300012588501,43.43099983215332
2023-04-18T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.217822273178854,39.571287136266726,8.05841589446115,42.809900944775876
2023-04-18T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01100002288818,40.00800006866455,7.7679999685287475,40.79100017547607
2023-04-18T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17999996185303,43.894999961853024,7.36999997138977,43.2360001373291
2023-04-18T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75148523916112,46.38613827393787,7.118811767880279,45.60891115547407
2023-04-18T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93799980163574,49.06999992370606,7.205999832153321,47.416999702453616
2023-04-18T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.022000045776366,47.40900005340576,7.246999988555908,49.16200023651123
2023-04-18T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62772274961566,41.474257403081005,7.447524750586783,44.77326727385568
2023-04-18T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.240999946594236,42.80200008392334,7.369999980926513,42.87799995422363
2023-04-18T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37900001525879,45.60099987030029,6.427999987602234,45.1069998550415
2023-04-18T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.36930680983137,47.36831691477558,6.112871221976705,46.48118810370417
2023-04-18T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.22800010681152,51.02499977111816,6.365000128746033,49.22599975585938
2023-04-18T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.252999725341795,51.16999996185303,6.616000008583069,50.29299995422363
2023-04-18T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.62178186850973,50.379207799930384,7.035643530364084,49.62673270348275
2023-04-18T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.1839998626709,50.92599990844727,7.113999891281128,49.82000003814697
2023-04-18T05:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.04100059509277,51.72199958801269,7.321000070571899,50.319000244140625
2023-04-18T05:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.29009873796217,52.91980199530573,7.694059395554042,51.24158402244643
2023-04-18T06:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.37200019836426,52.12800010681153,8.192000093460083,51.37700023651123
2023-04-18T06:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.62400032043457,51.2070000076294,8.952000007629394,50.08800010681152
2023-04-18T06:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.71386144656947,53.21683135835251,9.199999809265137,51.32871276553315
2023-04-18T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.15800025939942,53.79600025177002,9.191000080108642,52.15899978637695
2023-04-18T07:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.77899990081787,53.23200012207031,10.345000009536744,51.34700035095215
2023-04-18T07:15:00Z,18.366336633663366,18.366336633663366,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.9702970297029703,0.0,68.07722729975634,55.44257449159528,39.21485143604845,41.08217834246041
2023-04-18T07:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.87899993896484,52.07699996948242,54.62700000762939,16.877999992370604
2023-04-18T07:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01299995422363,53.88599998474121,53.202000045776366,16.06700012207031
2023-04-18T08:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.38415837051845,56.34455444789169,58.277227722772274,16.51188121455731
2023-04-18T08:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.68500038146972,55.72800029754639,59.630000267028805,16.811999988555907
2023-04-18T08:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.12399826049804,55.21699977874756,59.17499961853027,16.846999893188478
2023-04-18T08:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.04653356571009,55.1693068400468,58.89306908786887,16.571287211805288
2023-04-18T09:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.56999893188477,54.64499965667724,58.03100017547607,16.01500005722046
2023-04-18T09:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.59699851989745,54.67999996185303,56.56800003051758,16.03200012207031
2023-04-18T09:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.37821832033667,54.51188123344195,55.6742573350963,16.23465362397751
2023-04-18T09:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.55999908447265,54.68599960327148,55.937999877929684,16.25099998474121
2023-04-18T10:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.80999984741212,54.884999923706054,56.19699974060059,16.279208117192333
2023-04-18T10:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.10593897753422,55.19999951655322,56.94455413062974,16.49199996948242
2023-04-18T10:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.62700035095214,55.698000259399414,57.32399974822998,16.916999988555908
2023-04-18T10:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.89009826962311,55.10495081986531,57.44455469716893,17.110891493240207
2023-04-18T11:00:00Z,10.65,10.65,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.24399963378906,53.72000003814697,55.64800010681152,19.550999755859376
2023-04-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.10400032043457,54.11700023651123,28.44400001525879,50.929999885559084
2023-04-18T11:30:00Z,5.9405940594059405,5.9405940594059405,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36930590336866,55.22673283945216,23.6386137952899,41.69405946637144
2023-04-18T11:45:00Z,5.4,5.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.7390000152588,55.76900009155273,40.664999923706056,42.08699993133545
2023-04-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.40199996948242,53.51799995422363,14.464999990463257,43.778999977111816
2023-04-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.625742544042005,50.080197891386426,13.302970159171831,38.41980207084429
2023-04-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.652999801635744,46.48099990844727,12.453999958038331,36.52099998474121
2023-04-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.17000003814697,49.53699993133545,11.541999950408936,36.33399982452393
2023-04-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.79207909461295,51.742574257425744,11.70594065260179,37.19702983138585
2023-04-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.21099967956543,54.934000434875486,12.107999982833862,38.65700008392334
2023-04-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.21199989318848,52.51499996185303,12.341999816894532,38.99500003814697
2023-04-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.328712841071706,44.63366325302879,12.199999809265137,36.66138616882929
2023-04-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27100002288818,45.08700008392334,11.996000022888184,34.67100002288819
2023-04-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.59999992370605,52.73300006866455,11.44599980354309,36.700000038146975
2023-04-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.50891071735042,52.45247521730933,11.662376290500754,38.690098979685565
2023-04-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21600009918213,45.15899993896485,12.255999937057496,36.62299999237061
2023-04-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95799995422363,43.08999969482422,12.299999914169312,34.68200019836426
2023-04-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.716831622737466,48.2693069760162,11.895049491731248,35.42376221760665
2023-04-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.817000274658206,51.10099998474121,11.570000095367432,37.8110001373291
2023-04-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99504946718122,44.74455438746084,11.757425761458897,36.50990091456045
2023-04-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.645,40.80799995422363,11.96799988746643,33.903000106811525
2023-04-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5376239058995,47.800990076348334,11.672277223945844,34.95247533061717
2023-04-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80799995422363,48.53600002288818,11.350999984741211,37.399000091552736
2023-04-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68399997711182,43.35599990844727,11.866000080108643,35.592000007629395
2023-04-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.0178218879322,39.378217716028196,12.057425961636081,33.82475235438583
2023-04-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55200004577637,41.43000003814697,11.718000049591064,33.07700065612793
2023-04-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9910892448803,46.68712857690188,11.482178149837079,35.096039762591374
2023-04-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.418999938964845,44.8760001373291,11.42799973487854,35.93499996185303
2023-04-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.32772275716952,37.84851489680828,11.59801998704967,33.5722772579382
2023-04-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47599983215332,41.026999893188474,11.520000019073485,32.40499990463257
2023-04-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16534650443804,45.24554466020943,10.733663407882842,34.79207969892143
2023-04-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22900005340576,42.01499996185303,10.50400001525879,34.37599990844726
2023-04-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.56900009155274,38.83500003814697,10.594000358581543,32.905000076293945
2023-04-18T19:15:00Z,13.96039603960396,13.96039603960396,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.09504933876566,38.242574257425744,32.58217829524881,24.88217822159871
2023-04-18T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00199970245362,40.00699993133545,44.30900009155273,12.723000059127807
2023-04-18T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.08514838643593,37.817821389377706,43.15841572827632,19.2861386761807
2023-04-18T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.705000495910646,36.233999786376955,41.21300010681152,25.05300001144409
2023-04-18T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75643577197991,41.945544629994004,39.82079239646987,23.276237695524006
2023-04-18T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.854999961853025,42.11900001525879,38.196000289916995,26.27600008010864
2023-04-18T20:45:00Z,17.6,17.6,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.59199989318848,37.86600002288819,37.50300006866455,27.69599977493286
2023-04-18T21:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.30396040359346,34.89108914668017,36.255445801385555,28.92871310923359
2023-04-18T21:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83100002288818,38.757000045776365,35.162999877929686,28.230999965667724
2023-04-18T21:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.748514911916,43.639603907519046,28.231683145655264,40.06732689508117
2023-04-18T21:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.947999992370605,39.74300010681152,10.991000003814698,46.24599998474121
2023-04-18T22:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.68613868184609,35.144554327029994,8.41188120133806,41.761386153721574
2023-04-18T22:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42499988555908,41.362999801635745,8.596999959945679,40.77799995422363
2023-04-18T22:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69599998474121,42.56500003814697,8.254000053405761,46.259000091552736
2023-04-18T22:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.825742589365134,39.31980212372128,8.527722726954092,43.5930693220384
2023-04-18T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.32199996948242,36.43799999237061,9.242999935150147,41.52100006103515
2023-04-18T23:15:00Z,18.366336633663366,18.366336633663366,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.963366631234045,36.79702981627813,25.056435585021973,32.15346529932305
2023-04-18T23:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01300003051758,41.53800006866455,38.00499984741211,12.920999965667725
2023-04-18T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68316839237024,41.52277242075099,39.44752472225982,12.581188154692697
2023-04-19T00:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.98000011444092,36.60399993896485,35.744999961853026,12.382000026702881
2023-04-19T00:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.42300006866455,38.378999938964846,35.10100032806397,11.658000059127808
2023-04-19T00:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.262375973238804,43.54851501766998,39.53168298702429,12.131683198532256
