time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-19T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18899990081787,41.888999977111816,39.03200016021729,12.88899977684021
2023-04-19T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.33366333612121,39.45346545228864,37.144554440337835,12.84455434402617
2023-04-19T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.49400020599365,38.6860001373291,35.83100009918213,12.555999927520752
2023-04-19T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49504908948842,40.495048938411294,36.954455196267304,12.453465272884557
2023-04-19T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.24599990844727,38.717000007629395,36.86600002288819,12.613999862670898
2023-04-19T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.064356397874285,36.638614088001816,34.87326759867149,11.93069314484549
2023-04-19T02:15:00Z,19.0,19.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.537999954223636,38.11000007629394,35.405999908447264,11.444999961853027
2023-04-19T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.073000030517576,40.681000022888185,30.44399990081787,36.16599993705749
2023-04-19T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.029703008066306,42.26138592710589,13.98019801035966,45.46039573744972
2023-04-19T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.051000137329105,43.185,9.962000007629394,45.18199947357178
2023-04-19T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53960350716468,43.60594011061262,8.905940376886047,45.26831704319113
2023-04-19T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99900016784668,43.17700023651123,8.915999698638917,45.054000282287596
2023-04-19T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50990083902189,42.71287185366791,9.061386372783396,44.54158409043114
2023-04-19T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70800003051758,42.926999702453614,9.100000381469727,44.455000228881836
2023-04-19T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76000015258789,43.01599925994873,9.102000370025635,44.75099998474121
2023-04-19T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14653487252717,44.14455451587639,9.199999809265137,44.83861383117071
2023-04-19T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1910001373291,47.1110001373291,9.255000019073487,46.997000198364255
2023-04-19T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77227730326133,47.82376208163724,9.494059383279026,47.99207868670473
2023-04-19T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36899974822998,46.50699993133545,10.001000003814697,47.387000007629396
2023-04-19T05:30:00Z,24.306930693069308,24.306930693069308,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93069291822981,45.122772405643275,10.20594042598611,46.34950535840327
2023-04-19T05:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90299968719482,44.702000007629394,43.25499996185303,24.986999959945678
2023-04-19T06:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80500030517578,44.44599960327148,41.1639994430542,13.740999994277955
2023-04-19T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79603988345307,44.468316333128676,41.12772203199934,13.232673201230494
2023-04-19T06:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.793999404907225,44.44099964141846,40.996000061035154,13.324000053405761
2023-04-19T06:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.113861386138616,45.67722773787999,41.79207909461295,13.571287249574567
2023-04-19T07:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.960999755859376,50.09300022125244,44.626999626159666,13.981000061035155
2023-04-19T07:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95049504950495,46.824752505462946,43.52871288639484,14.971287104162839
2023-04-19T07:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.010999794006345,39.56700012207031,38.07499988555908,13.947000017166138
2023-04-19T07:45:00Z,12.3,12.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18,42.789000015258786,38.556999893188475,13.049999885559082
2023-04-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.0801981180021,51.23762395122264,27.048514791054302,41.260396069819386
2023-04-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.37100002288818,50.162000007629395,15.499000053405762,40.45399997711181
2023-04-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40792079963306,41.44752479779838,13.400990174548461,37.06930700623163
2023-04-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.147000045776366,38.990000076293946,13.185000152587891,33.083999977111816
2023-04-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.93366316993638,51.21089115709361,13.139604068038487,35.81584167480469
2023-04-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37599994659424,48.78200000762939,13.21200008392334,38.50400001525879
2023-04-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.35500030517578,40.364999771118164,13.334999980926513,35.81100002288818
2023-04-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77425739552715,40.55544549167746,13.226732631721118,33.58217862573
2023-04-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94699993133545,46.70099994659424,13.410999965667724,35.25599998474121
2023-04-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.72970294008161,47.8237623460222,13.571287183478328,37.58217821026793
2023-04-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.016000022888186,41.67900005340576,14.000000028610229,36.497999877929686
2023-04-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.3059406469364,37.44950500337204,14.374257219899999,33.58712855424031
2023-04-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.236000061035156,44.37099994659424,14.189999866485596,34.19699996948242
2023-04-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2,45.56100002288818,13.32299994468689,37.0010001373291
2023-04-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34257435562587,41.49405938327902,13.466336684651894,35.824752694309346
2023-04-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.34100002288818,37.401000061035155,13.691999855041503,33.83
2023-04-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.23267334286529,38.799999992446146,13.370297101464603,32.75841529770653
2023-04-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07899997711181,44.34099998474121,13.016000051498413,34.6110001373291
2023-04-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24257421965646,41.62574265734984,12.934653216069288,35.64158445301622
2023-04-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.86800003051758,35.12999988555908,12.868999795913696,33.07899990081787
2023-04-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.698999938964846,40.51,12.685000095367432,32.39100015640259
2023-04-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26534656486889,42.79901009739035,12.209901073191425,34.97227689535311
2023-04-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52199993133545,39.738999938964845,12.204000120162965,34.33799987792969
2023-04-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.689108971321936,36.62871287128713,12.400989721317103,32.94653460058836
2023-04-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.52300025939942,35.563000144958494,12.256000051498413,31.783000049591063
2023-04-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.32475224107799,37.262376162085204,11.946534695011554,31.9405939460981
2023-04-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.74900001525879,35.94400012969971,11.70999984741211,32.02499977111816
2023-04-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.62000003814697,35.6820000076294,11.753000011444092,31.055000171661376
2023-04-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.861386025306025,39.811881037041694,11.77425750883499,31.976237665308584
2023-04-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48199993133545,40.68000003814697,11.580000257492065,33.85900012969971
2023-04-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.973999938964845,38.60099987030029,11.647000112533568,33.36100009918213
2023-04-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.57029709013382,35.6495050109259,11.755445565327559,32.20396049423973
2023-04-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.45800006866455,34.561000175476075,11.66200002670288,31.0689998626709
2023-04-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.56999996185303,36.545,11.350999946594237,31.304000072479248
2023-04-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.64059384034412,34.948514692854175,11.149505067579817,31.44059443709874
2023-04-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.04400009155273,32.31699981689453,11.139000158309937,29.852000045776368
2023-04-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58099994659424,38.58200012207031,11.014000082015992,30.692000064849854
2023-04-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.271287219359145,39.61188118056496,10.681188149027305,33.09009888148544
2023-04-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.95599990844727,35.91099994659424,10.719000062942506,32.30399980545044
2023-04-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.867326642026995,32.259406042571115,10.879207658295584,30.610891021124207
2023-04-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.01999988555908,32.17999990463257,10.715000095367431,29.222000122070312
2023-04-19T18:15:00Z,9.75,9.75,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.134999961853026,36.56099998474121,23.483999996185304,26.63700008392334
2023-04-19T18:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.01188127121123,37.30396040359346,42.875247842014424,13.986138636522954
2023-04-19T18:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.677999877929686,35.619000358581545,41.15800003051758,19.189999961853026
2023-04-19T19:00:00Z,13.793103448275861,13.793103448275861,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.97356322716023,34.14597697641658,39.62643695699757,23.359770150020204
2023-04-19T19:15:00Z,8.1,8.1,3.207920792079208,0.0,0.5247524752475248,9.19,0.10074000000953674,1.0,18.55,977.23,0.7490000015497208,57.61200004577637,44.05099994659424,21.450999984741213,26.767999877929686
2023-04-19T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.168316831683168,0.20600000023841858,1.0,35.0,1923.3762376237623,1.514851488689385,60.86732686864268,47.48415843094929,11.42079209809256,11.2267326694904
2023-04-19T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.03,0.2054999999701977,1.0,35.0,1923.41,1.5080000019073487,56.38900001525879,43.04000003814697,10.677000026702881,10.551000080108643
2023-04-19T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.24,0.20580000013113023,1.0,35.0,1923.2,1.5180000042915345,53.613000030517576,40.405,10.115999994277955,10.085999956130982
2023-04-19T20:15:00Z,18.762376237623762,18.762376237623762,6.0,0.0,1.0,18.03960396039604,0.20580198033021227,1.0,35.0,1923.009900990099,1.5099009924595899,51.89801977176477,38.83069308441464,10.634653544662022,10.127722825154219
2023-04-19T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.08,1.5,50.77499988555908,37.5279997253418,13.721999893188476,12.191999883651734
2023-04-19T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.27,1.5,53.19300003051758,39.69100002288818,13.97000012397766,12.220000133514404
2023-04-19T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6534653465346,1.5,55.279207966115216,41.557425659481844,14.360396035827032,12.438613768851402
2023-04-19T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.03,1.5,57.03700035095215,43.10200016021729,14.662000017166138,12.59500023841858
2023-04-19T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.11,1.5,57.7910001373291,43.78999984741211,14.569000253677368,12.4069997215271
2023-04-19T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7821782178219,1.5,57.878218169259554,43.95346560336576,14.381188128254202,12.236633791781887
2023-04-19T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7,1.5,53.190999794006345,39.9910001373291,13.128999948501587,11.444999914169312
2023-04-19T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1923.34,1.5,53.03999996185303,39.57600002288818,12.56600001335144,10.889999942779541
2023-04-19T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.3960396039604,1.5,58.389109054414355,44.25247517198619,13.682178232929495,11.551485212722627
2023-04-19T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,60.77199989318848,46.437999877929684,14.10499990463257,11.759999990463257
2023-04-19T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.08,1.5,60.7760001373291,46.58700000762939,14.161999998092652,11.781999979019165
2023-04-19T23:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,57.130693039091504,43.31188130142665,13.215841623816159,11.12871279574857
2023-04-19T23:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2054999999701977,1.0,35.0,1922.86,1.5,52.4729999923706,39.36200004577637,11.926000013351441,10.300000038146973
2023-04-19T23:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.46,1.5,54.28199993133545,40.744999961853026,11.694000024795532,9.963999919891357
2023-04-20T00:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.881188118812,1.5,62.02574244584187,47.46732681576568,13.576237612431592,11.086138583645962
2023-04-20T00:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,60.17199993133545,46.293000030517575,13.494999990463256,11.122000017166137
2023-04-20T00:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,52.49199996948242,39.408999862670896,11.256999959945679,9.594999923706055
2023-04-20T00:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.0,1.5,55.633663366336634,41.92079200366936,11.54950494105273,9.659405934928667
2023-04-20T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,61.752000160217285,47.11099987030029,12.991999969482421,10.517999992370605
2023-04-20T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.15,1.5,62.6219998550415,48.46199977874756,13.460999917984008,10.87400011062622
2023-04-20T01:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,55.11584151617371,41.83861390670928,11.47029702026065,9.603960377154964
2023-04-20T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.12,1.5,55.50599998474121,41.815,10.604999990463257,8.760000009536743
2023-04-20T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.06,1.5,63.575999908447265,48.62999984741211,12.426000013351441,9.785000038146972
2023-04-20T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7029702970297,1.5,62.69504943696579,48.443564424420344,12.90198018291209,10.316831645399038
2023-04-20T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.07,1.5,55.1980001449585,41.78300010681152,11.030999917984008,9.10499990463257
2023-04-20T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.78,1.5,59.21300006866455,45.06699989318847,11.751000022888183,9.546000003814697
2023-04-20T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,63.523762466883895,48.81386139369247,12.841584186742802,10.230692995656835
2023-04-20T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.81,1.5,64.87599979400635,50.45499988555908,13.516000061035156,10.757999830245971
2023-04-20T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,58.02900001525879,44.518999862670896,11.787000017166138,9.68399998664856
2023-04-20T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.851485148515,1.5,57.33960391507291,43.59405940594059,11.097029733185721,9.135643590794931
2023-04-20T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.98,1.5,67.28400009155274,51.85500007629395,13.64699995994568,10.735
2023-04-20T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.87,0.20580000013113023,1.0,35.0,1922.45,1.4709999930858613,65.61999996185303,50.86799991607666,14.00599998474121,11.25499997138977
2023-04-20T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,58.2871288639484,44.444554357245416,12.056435726656773,9.935643677664276
2023-04-20T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1923.14,1.4959999990463257,60.85000003814697,46.58699993133545,12.197999973297119,9.877000112533569
2023-04-20T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.42,1.5,65.21599990844726,50.513999977111816,13.085999956130982,10.380999908447265
2023-04-20T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6237623762377,1.5,68.93663364825862,53.866336633663366,13.944554574418776,10.884158351633808
2023-04-20T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,62.26900005340576,48.22400005340576,12.482000017166138,10.059000015258789
2023-04-20T05:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,59.37100002288818,45.55899997711182,11.168999862670898,9.040999841690063
2023-04-20T06:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.980198019802,1.5,68.02376250465318,52.57722782852626,13.257425752016577,10.31386143146175
2023-04-20T06:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.81,1.5,70.14800010681152,55.034000129699706,14.300000057220458,11.218999910354615
2023-04-20T06:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,62.10800006866455,47.87600006103516,12.277000007629395,9.834999980926513
2023-04-20T06:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9108910891089,1.5,62.65346523322681,48.22871274287158,11.955445553996775,9.456435619014325
2023-04-20T07:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.75,1.5,67.43699996948243,52.56899993896484,13.041999959945679,10.151999988555907
2023-04-20T07:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.960396039604,1.5,71.91000007629394,56.60499984741211,14.26999997138977,10.999000082015991
2023-04-20T07:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,68.08514834866665,53.516831728491454,14.070296901287419,11.206930802600219
2023-04-20T07:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.15,1.5,65.33399982452393,50.46199996948242,11.8760000705719,9.850000066757202
2023-04-20T08:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2574257425742,1.5,74.97300010681153,58.67300010681152,13.62600001335144,10.750495032508775
2023-04-20T08:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.73,1.5,88.6168317889223,71.96138627458326,17.476237476462185,13.33200008392334
2023-04-20T08:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.93,1.5,93.74400009155273,77.19699989318848,18.040000114440918,13.65400001525879
2023-04-20T08:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.851485148515,1.5,94.34399971008301,77.7247524450321,18.118999824523925,13.700990195321564
2023-04-20T09:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.9,1.5,85.54950502603361,69.13300018310547,16.48118816035809,12.69499994277954
2023-04-20T09:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.98,1.5,80.82100006103515,64.72400047302246,15.861000318527221,12.180999908447266
2023-04-20T09:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.049504950495,1.5,80.55445552108311,64.41485146248695,14.956435600129685,11.599009948201699
2023-04-20T09:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,92.145,75.9910001373291,18.05800006866455,13.681999969482423
2023-04-20T10:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.51,1.5,83.21099990844726,67.77400005340576,17.414999980926513,13.549000034332275
2023-04-20T10:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.4554455445545,1.5,76.41188109747254,61.79009904011642,16.06930688348147,12.71683171716067
2023-04-20T10:30:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1922.85,1.5,74.10400032043457,59.70500026702881,15.235999870300294,12.015000019073486
2023-04-20T10:45:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.20580000013113023,1.0,35.0,1923.3,1.5,72.75299980163574,58.53399997711182,13.95800000190735,10.807000007629394
2023-04-20T11:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.4059405940593,1.4980198015080821,70.75940613699431,56.78415842339544,13.763366255429712,10.745544537459269
2023-04-20T11:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.77,1.5,71.04500007629395,57.142999992370605,15.305999946594238,12.369000024795533
2023-04-20T11:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.79,1.5,73.55299964904785,59.247999877929686,16.444999923706053,13.345000019073487
2023-04-20T11:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,76.43861449591004,61.97128749129796,17.700990129225325,14.435643573798755
2023-04-20T12:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.14,1.5,75.96999923706055,61.653999671936035,17.5020001411438,14.299000120162964
2023-04-20T12:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.66,1.5,75.8660001373291,61.397999954223636,17.03100009918213,13.773999996185303
2023-04-20T12:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.970297029703,1.5,75.19801934874884,60.92178216311011,16.35247524185936,13.143564346993324
2023-04-20T12:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,74.48400009155273,60.18600009918213,16.770999946594237,13.62900013923645
2023-04-20T13:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.07,1.5,76.30300025939941,61.76999988555908,17.378000087738037,14.111000175476073
2023-04-20T13:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09900990099,1.5,78.1306928880144,63.46831723959139,18.086138602530603,14.710891072112736
2023-04-20T13:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.18,1.5,77.64800041198731,63.087000122070314,18.55200002670288,15.245000038146973
2023-04-20T13:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.97,1.487999997138977,75.8520004272461,61.58900024414063,18.45099983215332,15.313000020980835
2023-04-20T14:00:00Z,23.81188118811881,23.81188118811881,6.0,0.0,1.0,17.940594059405942,0.20600000023841858,1.0,35.0,1923.0,1.485148511310615,68.52970297029702,55.24554458467087,16.712871192705514,14.301980358539241
2023-04-20T14:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,61.342000007629395,49.640999984741214,11.715999908447266,11.261999931335449
2023-04-20T14:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.08,1.4959999990463257,58.215000038146975,46.73700008392334,10.97499994277954,10.649000082015991
2023-04-20T14:45:00Z,15.0,15.0,6.0,0.0,1.0,17.92079207920792,0.20600000023841858,1.0,35.0,1922.970297029703,1.488118809048492,58.91089108910891,47.1831682790624,10.828712812744746,10.468316890225552
2023-04-20T15:00:00Z,15.0,15.0,6.0,0.0,1.0,17.32,0.20600000023841858,1.0,35.0,1922.47,1.3729999697208404,68.40900009155274,55.18000003814697,12.389999990463258,11.516000003814698
2023-04-20T15:15:00Z,15.0,15.0,6.0,0.0,1.0,17.19,0.20600000023841858,1.0,35.0,1922.01,1.3349999606609344,76.6380004119873,63.068000144958496,14.005000123977661,12.773999996185303
2023-04-20T15:30:00Z,15.0,15.0,6.0,0.0,1.0,17.217821782178216,0.20600000023841858,1.0,35.0,1922.2475247524753,1.3475247161223156,76.56633826529625,62.975247524752476,14.045544567674693,12.826732616613407
2023-04-20T15:45:00Z,15.0,15.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1921.81,1.340999962091446,75.50000053405762,62.07699985504151,14.213999938964843,13.07800009727478
2023-04-20T16:00:00Z,15.0,15.0,6.0,0.0,1.0,17.306930693069308,0.20580198033021227,1.0,35.0,1921.7326732673268,1.3415841206465617,70.90396027517791,57.86336641972608,13.17524759840257,12.21584153883528
2023-04-20T16:15:00Z,15.0,15.0,6.0,0.0,1.0,17.21,0.20580000013113023,1.0,35.0,1922.18,1.3569999659061431,68.59399978637695,55.77599998474121,12.999000062942505,12.169000120162965
2023-04-20T16:30:00Z,15.0,15.0,6.0,0.0,1.0,17.22772277227723,0.20600000023841858,1.0,35.0,1921.6831683168316,1.3415841206465617,67.80299896240234,55.15500003814697,12.761999940872192,11.970296916395132
2023-04-20T16:45:00Z,15.0,15.0,6.0,0.0,1.0,17.23,0.20600000023841858,1.0,35.0,1922.05,1.3579999661445619,67.132673357973,54.51485129630212,12.722772192246843,11.978999919891358
2023-04-20T17:00:00Z,15.0,15.0,6.0,0.0,1.0,17.24,0.20580000013113023,1.0,35.0,1922.31,1.347999963760376,67.84599960327148,55.12599983215332,12.537000045776367,11.736999874114991
2023-04-20T17:15:00Z,15.0,15.0,6.0,0.0,1.0,17.356435643564357,0.20570297037610913,1.0,35.0,1922.1386138613861,1.3514851131061516,70.11683156230661,57.298019673564646,12.525742653572914,11.588119072489219
2023-04-20T17:30:00Z,22.6,22.6,6.0,0.0,1.0,17.15,0.20600000023841858,1.0,35.0,1922.01,1.3139999556541442,70.3579988861084,56.89999988555908,15.27799994468689,13.056999969482423
2023-04-20T17:45:00Z,19.752475247524753,19.752475247524753,6.0,0.0,1.0,17.08910891089109,0.20580198033021227,1.0,35.0,1922.148514851485,1.3118811432677921,70.53168298702428,57.19306904254574,15.359406216309802,13.547524707152112
2023-04-20T18:00:00Z,15.0,15.0,6.0,0.0,1.0,17.2,0.20600000023841858,1.0,35.0,1921.99,1.3279999589920044,68.73800033569336,56.177000198364254,12.42500002861023,11.580999994277954
2023-04-20T18:15:00Z,22.5,22.5,6.0,0.0,1.0,17.06,0.20600000023841858,1.0,35.0,1922.48,1.3049999535083772,63.57999980926514,50.96000003814697,13.360999975204468,11.700000057220459
2023-04-20T18:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1921.8118811881188,1.305940547792038,59.48811876655805,47.171287083389736,13.472277206949668,11.681188120700345
2023-04-20T18:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.84,1.3049999535083772,57.699000129699705,45.46700023651123,12.804999961853028,11.149000034332275
2023-04-20T19:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.7920792079208,1.3039603493001202,62.27524747942934,49.06831677125232,13.756435686999028,11.617821844497529
2023-04-20T19:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,68.49799980163574,54.52300010681152,15.138999938964844,12.549000101089478
2023-04-20T19:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.920792079208,1.2999999523162842,70.41287019937346,56.52178203469456,15.409900703052482,12.683168222408483
2023-04-20T19:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,70.14999992370605,56.500000190734866,15.362999944686889,12.658000030517577
2023-04-20T20:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.05,1.3039999532699584,67.65799964904785,54.27799991607666,14.959000053405761,12.453999967575074
2023-04-20T20:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1921.980198019802,1.2999999523162842,65.12970287965076,51.95742586343595,14.44059407829058,12.124752573447653
2023-04-20T20:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.88,1.2999999523162842,63.74699977874756,50.686000213623046,14.03400004386902,11.830000038146972
2023-04-20T20:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6930693069307,1.2999999523162842,62.99999992446144,49.95940580462465,13.949504767314043,11.778217891655347
2023-04-20T21:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.18,1.2999999523162842,63.82800010681152,50.677999839782714,14.108000154495238,11.856999864578247
2023-04-20T21:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.960396039604,1.2999999523162842,65.89108918444946,52.59900982545154,14.245544537459269,11.819802057625044
2023-04-20T21:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.86,1.2999999523162842,67.34799926757813,53.89299980163574,14.404999780654908,11.866999807357788
2023-04-20T21:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.88,1.2999999523162842,67.2759999847412,53.86499996185303,14.270999898910523,11.730000085830689
2023-04-20T22:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.205603960422006,1.0,35.0,1921.9108910891089,1.2999999523162842,64.74950488251035,51.69603959640654,13.596039602071931,11.292079198478472
2023-04-20T22:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.92,1.2999999523162842,59.93399997711182,47.345,12.402000036239624,10.488000020980834
2023-04-20T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1922.3861386138615,1.2999999523162842,57.41485134917911,45.12772290069278,11.74554450913231,10.033663381444345
2023-04-20T22:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.43,1.2999999523162842,56.33999961853027,44.11100036621094,11.38099988937378,9.74599998474121
2023-04-20T23:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.049504950495,1.3039603493001202,57.806930504222905,45.36237610920821,11.667326908300419,9.927722590984684
2023-04-20T23:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.89,1.2999999523162842,60.67900001525879,47.64400005340576,12.275999984741212,10.314000072479248
2023-04-20T23:30:00Z,25.0,25.0,6.0,0.0,1.0,17.059405940594058,0.20600000023841858,1.0,35.0,1921.93,1.2999999523162842,62.64300006866455,49.29199951171875,12.714999904632569,10.611000318527221
2023-04-20T23:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.950495049505,1.2999999523162842,63.34653495561959,50.01188044028707,12.800990284079372,10.692079062509064
2023-04-21T00:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.2999999523162842,63.923999633789066,50.563000144958494,12.947999877929687,10.759000034332276
2023-04-21T00:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.8415841584158,1.2999999523162842,64.33465413763972,50.95445564949866,13.071287136266728,10.8326733371999
2023-04-21T00:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.3039999532699584,70.38399917602538,56.43600009918213,14.50399995803833,11.674999933242798
2023-04-21T00:45:00Z,25.0,25.0,6.0,0.0,1.0,17.00990099009901,0.20600000023841858,1.0,35.0,1921.8910891089108,1.2999999523162842,71.36732732187403,57.77326727385568,14.876237425473658,11.99900989721317
2023-04-21T01:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,68.39399978637695,55.05599994659424,14.266000070571899,11.625000076293945
2023-04-21T01:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7,1.2999999523162842,66.85800079345704,53.564999389648435,13.94000002861023,11.383999872207642
2023-04-21T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2574257425742,1.306930647037997,65.7108915725557,52.494059232201906,13.58910897698733,11.140594236921556
2023-04-21T01:45:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,64.81100036621093,51.63899955749512,13.452999820709229,11.058000173568725
2023-04-21T02:00:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,65.47128794452932,52.23762330914488,13.62673290177147,11.204950332641602
2023-04-21T02:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.71,1.2999999523162842,64.6870002746582,51.59799995422363,13.221999921798705,10.871000051498413
2023-04-21T02:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1921.7623762376238,1.2999999523162842,64.02574180376412,50.89703014109394,13.017821850162921,10.674257410634862
2023-04-21T02:45:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.14,1.3019999527931214,63.88700050354004,50.77199985504151,12.95999991416931,10.632000122070313
2023-04-21T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.205603960422006,1.0,35.0,1921.99,1.3039999532699584,62.97999961853027,49.95500003814697,12.662000017166138,10.412999725341797
2023-04-21T03:15:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.049504950495,1.2999999523162842,62.742574370733585,49.71386163541586,12.562376475570225,10.297029882374376
2023-04-21T03:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.13,1.2999999523162842,62.18400001525879,49.26199993133545,12.284999971389771,10.091000022888183
2023-04-21T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.009900990099,1.3039603493001202,60.512871204036294,47.7069307459463,11.777227609464438,9.691089233549514
2023-04-21T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,60.651000328063965,47.81099994659424,11.904999866485596,9.806999969482423
2023-04-21T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.03960396039604,0.20600000023841858,1.0,35.0,1921.9108910891089,1.305940547792038,60.75445575525265,47.916831592522044,12.033663494752185,9.926732393774655
2023-04-21T04:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.27,1.2999999523162842,60.59399955749512,47.77100009918213,11.974999904632568,9.892999954223633
2023-04-21T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.94,1.3039999532699584,60.353999366760256,47.559000129699704,11.81,9.728000020980835
2023-04-21T05:00:00Z,25.0,25.0,6.0,0.0,1.0,17.4,0.20600000023841858,1.0,35.0,1922.4356435643565,1.3792078919930033,61.22871304502581,48.323762723715,11.758415864245727,9.617821938920729
2023-04-21T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.87,0.20600000023841858,1.0,35.0,1923.11,1.4579999899864198,61.93100036621094,48.99300048828125,12.252999963760375,10.07399995803833
2023-04-21T05:30:00Z,25.0,25.0,6.0,0.0,1.0,17.831683168316832,0.20600000023841858,1.0,35.0,1922.8019801980197,1.4762376180969843,63.16039604715782,50.07821791242845,13.48019804812894,11.251485125853284
2023-04-21T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.89,0.20600000023841858,1.0,35.0,1923.38,1.4799999952316285,65.13900009155273,51.885999870300296,14.612999897003174,12.304000062942505
2023-04-21T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.97029702970297,0.20600000023841858,1.0,35.0,1922.9405940594058,1.496039603016164,66.61782172174738,53.241584437908514,15.283168160089172,12.867326811988756
2023-04-21T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.94,0.20600000023841858,1.0,35.0,1922.9,1.4909999978542328,68.16500030517578,54.783999824523924,16.24200017929077,13.776000061035155
2023-04-21T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.97029702970297,0.20600000023841858,1.0,35.0,1923.06,1.48599999666214,68.79700050354003,55.44599994659424,16.596000118255617,14.119000082015992
2023-04-21T06:45:00Z,21.831683168316832,21.831683168316832,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.4980198015080821,69.32376272371499,56.15148514096099,16.613861225619175,14.571287098497447
2023-04-21T07:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.65,1.5,71.10100044250488,58.41400009155274,13.935000047683715,13.039999990463256
2023-04-21T07:15:00Z,8.465346534653465,8.465346534653465,6.0,0.0,1.0,17.603960396039604,0.20600000023841858,1.0,35.0,1922.851485148515,1.4207920603232809,71.67128798985246,59.11287100008219,13.787128722313607,13.204950521488001
2023-04-21T07:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.13,1.2999999523162842,73.04600006103516,60.568000106811525,12.134999971389771,12.07300006866455
2023-04-21T07:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1089108910892,1.2999999523162842,76.97623738203899,64.2811877562268,12.800000049100063,12.54950498826433
2023-04-21T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.94,1.2999999523162842,75.6189998626709,62.903000068664554,12.72899995803833,12.532000017166137
2023-04-21T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.47,1.2999999523162842,71.5189998626709,59.038999977111814,13.209000005722046,13.152999925613404
2023-04-21T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.2999999523162842,69.54752417838219,57.16138571559793,12.952475302290209,12.929702957077781
2023-04-21T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.88,1.2999999523162842,68.87899940490723,56.57100009918213,13.5639999294281,13.574999933242799
2023-04-21T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.2673267326732,1.2999999523162842,68.19405969298712,55.993069034991876,13.013861429573286,13.037623792591662
2023-04-21T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.94,1.3019999527931214,68.33099945068359,56.089000091552734,13.302000074386596,13.33200005531311
2023-04-21T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.2999999523162842,68.53564385140297,56.32970258505038,13.130693124072387,13.145544675317142
2023-04-21T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.63,1.2999999523162842,69.55699996948242,57.398999977111814,14.253999977111816,14.261999940872192
2023-04-21T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.2999999523162842,66.10299987792969,54.325,13.869000005722047,13.967000036239623
2023-04-21T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8217821782177,1.2999999523162842,61.17227724283048,49.780197974478845,14.07821778023597,14.317821823724426
2023-04-21T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.09,1.2999999523162842,58.776999969482425,47.64400001525879,13.945999937057495,14.284000034332275
2023-04-21T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1922.1287128712872,1.2999999523162842,57.23663375401261,46.273267236086404,14.192079213586185,14.5792078830228
2023-04-21T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.9,1.2999999523162842,56.36299995422363,45.43400047302246,13.909000091552734,14.299999952316284
2023-04-21T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.930693069307,1.2999999523162842,56.74554466020943,45.74950476920251,14.147524739256,14.524752456362885
2023-04-21T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.84,1.2999999523162842,56.887999839782715,45.86100036621094,14.326999969482422,14.716000022888183
2023-04-21T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,55.255999908447265,44.355,14.32600001335144,14.765999965667724
2023-04-21T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20560000002384185,1.0,35.0,1921.9,1.2999999523162842,54.385148794344154,43.42079260797784,13.891089127795532,14.308910832546726
2023-04-21T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.77,1.2999999523162842,54.13100025177002,43.19300022125244,13.27499997138977,13.724000005722045
2023-04-21T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7227722772277,1.3039603493001202,53.32178149837078,42.44158433215453,13.896039585075757,14.369306923139213
2023-04-21T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,53.54399982452392,42.604000129699706,13.945000095367432,14.413000068664552
2023-04-21T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1922.118811881188,1.2999999523162842,55.28811887231203,44.085148499743774,14.122772396200954,14.562376475570225
2023-04-21T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.65,1.2999999523162842,56.19500030517578,44.90200077056885,14.324000043869018,14.72999990463257
2023-04-21T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2475247524753,1.2999999523162842,56.40098998570206,45.06237630560847,14.368316792025425,14.786138562872859
2023-04-21T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.98,1.2999999523162842,56.81000011444092,45.38500034332275,14.524999952316284,14.903000106811524
2023-04-21T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.9,1.2999999523162842,56.54500003814697,45.16599983215332,14.636000089645385,15.028000020980835
2023-04-21T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.148514851485,1.2999999523162842,57.94356427334323,46.38613857609211,15.261386068740693,15.619802021744228
2023-04-21T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.14,1.2999999523162842,59.0989998626709,47.5109997177124,15.367999963760376,15.721999940872193
2023-04-21T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.90099009901,1.2999999523162842,58.57920761863784,47.065345877468,15.238613827393786,15.596039819245291
2023-04-21T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.82,1.2999999523162842,57.98800033569336,46.532000045776364,15.228999977111817,15.581000003814697
2023-04-21T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.68,1.2999999523162842,56.104000091552734,44.99500007629395,15.051999893188476,15.465999994277954
2023-04-21T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7623762376238,1.2999999523162842,51.99108913157246,41.304950487495645,14.841584045108002,15.39306922950367
2023-04-21T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.83,1.2999999523162842,49.50300006866455,38.945000114440916,14.691999998092651,15.277000093460083
2023-04-21T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.07,1.2999999523162842,46.33700046539307,35.864999809265136,14.035999965667724,14.738999977111817
2023-04-21T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7722772277227,1.2999999523162842,45.099009976528656,34.49009923651667,11.316831635956717,12.023762391345336
2023-04-21T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.02,1.2999999523162842,44.49000011444092,33.910999870300294,10.912000045776367,11.60299997329712
2023-04-21T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.89,1.2999999523162842,44.23000011444092,33.67500019073486,11.107000198364258,11.835999917984008
2023-04-21T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.079207920792,1.2999999523162842,44.1386131815391,33.58712866754815,10.829702896646934,11.563366266760495
2023-04-21T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.2999999523162842,44.21199966430664,33.607999649047855,10.590000295639038,11.357999858856202
2023-04-21T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,44.76499977111816,34.1350004196167,10.467999877929687,11.214999866485595
2023-04-21T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,45.23465317074615,34.53861327218537,10.574257548492733,11.307920861952375
2023-04-21T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.16,1.2999999523162842,44.249999885559085,33.70899955749512,10.866999797821045,11.57700017929077
2023-04-21T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.72,1.2999999523162842,42.41099983215332,31.962000064849853,10.757999849319457,11.576999950408936
2023-04-21T18:30:00Z,5.792079207920792,5.792079207920792,6.0,0.0,1.0,17.356435643564357,0.20590099028431544,1.0,35.0,1922.6534653465346,1.3693068995334134,41.59603964928353,31.045544577117013,9.335643588906468,10.115841478404432
2023-04-21T18:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.09,1.5,40.3869998550415,29.840000095367433,8.889999990463258,9.554000034332276
2023-04-21T19:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.02,1.5,39.775,29.240000114440917,8.552000198364258,9.277000102996826
2023-04-21T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2079207920792,1.5,41.644554440337835,30.868316820352383,9.027722774165692,9.707920886502407
2023-04-21T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.2,1.5,46.9169998550415,35.335,9.857000007629395,10.30100004196167
2023-04-21T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20560000002384185,1.0,35.0,1923.07,1.5,53.70700004577637,41.07700012207031,10.963000030517579,10.988000049591065
2023-04-21T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.496039603016164,52.74653455526522,40.73168333450166,10.710891081555054,10.810891094774302
2023-04-21T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.76,1.5,47.28600009918213,36.09300006866455,9.7070001411438,10.037999992370606
2023-04-21T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.96,1.5,43.47900005340576,32.59099998474121,8.929999990463257,9.42899995803833
2023-04-21T20:45:00Z,21.138613861386137,21.138613861386137,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9405940594058,1.5,42.68514848463606,31.125742544042,9.386138637467186,9.452475311732528
2023-04-21T21:00:00Z,24.8,24.8,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6,1.5,47.38399993896484,35.06799995422363,10.516999959945679,10.071999988555909
2023-04-21T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.85,1.5,53.68899997711182,40.41,13.009999971389771,11.626000003814697
2023-04-21T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.90099009901,1.5,55.93861389160156,42.631683236301534,14.025742540265075,12.47029711468385
2023-04-21T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.78,1.5,52.272000045776366,39.75200000762939,13.205000019073486,11.985999975204468
2023-04-21T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,55.04000003814697,41.99900001525879,13.750999975204468,12.156000032424927
2023-04-21T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.8712871287128,1.5,58.95841568295318,45.48415850648786,14.779207947230574,12.884158389403089
2023-04-21T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.94,1.5,56.30199993133545,43.37699996948242,13.973999977111816,12.23399998664856
2023-04-21T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.18,1.5,53.5820000076294,41.20199985504151,13.088999996185303,11.560999937057495
2023-04-21T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.148514851485,1.5,51.2861386289691,39.2752475549679,12.468316861898591,11.122772377316315
2023-04-21T23:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.38,1.5,49.8320000076294,37.97099994659424,12.026000022888184,10.75799991607666
2023-04-21T23:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.98,1.5,47.867000045776365,36.12000007629395,11.525000047683715,10.449000024795533
2023-04-21T23:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5742574257426,1.492079206032328,44.438613627216604,32.79901002185179,10.703960456470451,9.934653395473367
2023-04-22T00:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.41,1.5,44.09199993133545,32.512999839782715,10.295999927520752,9.665000200271606
2023-04-22T00:15:00Z,25.0,25.0,6.0,0.0,1.0,17.97,0.20580000013113023,1.0,35.0,1922.68,1.5,47.70999992370606,35.387000007629396,10.585000123977661,9.706999959945678
