time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-22T00:30:00Z,25.0,25.0,6.0,0.0,1.0,17.99009900990099,0.20590099028431544,1.0,35.0,1922.930693069307,1.4980198015080821,55.001980243342935,41.59207931367477,12.580198042463548,11.059406006690299
2023-04-22T00:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.2059000001847744,1.0,35.0,1922.86,1.5,57.78699996948242,44.41000011444092,13.552000036239624,11.839000024795531
2023-04-22T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20550495046790285,1.0,35.0,1923.13,1.5,54.58300003051758,42.115,13.01299997329712,11.620000076293945
2023-04-22T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.7029702970297,1.5,47.30396029028562,35.65544551433903,11.12871289017177,10.389108903337233
2023-04-22T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.96,0.20600000023841858,1.0,35.0,1923.27,1.4939999985694885,51.7,38.611999893188475,11.78899995803833,10.54499994277954
2023-04-22T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,61.144000129699705,47.29700050354004,14.369999952316284,12.3
2023-04-22T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6633663366338,1.4980198015080821,57.91386134081548,44.870297044810684,13.946534695011554,12.153465393746254
2023-04-22T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.91,1.5,51.56899993896484,39.59599994659424,12.093000030517578,10.78099998474121
2023-04-22T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,45.98300006866455,34.587000045776364,10.691999940872192,9.876999988555909
2023-04-22T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.96,1.5,43.711881580919325,32.40396025629327,9.695049588042911,9.182178317910374
2023-04-22T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.66,1.4959999990463257,50.25000015258789,37.80499996185303,10.95299997329712,9.968999996185303
2023-04-22T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1089108910892,1.5,58.74600002288818,44.93168326651696,13.31600001335144,11.547524735479072
2023-04-22T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,56.17425756171198,43.40700000762939,13.383168371597138,11.908000059127808
2023-04-22T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.93,1.4979999995231628,50.39300003051758,38.43499996185303,11.842000045776366,10.881000080108642
2023-04-22T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.8415841584158,1.5,54.306930617530746,41.5930693220384,12.79405935684053,11.536633604823953
2023-04-22T04:15:00Z,22.3,22.3,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3,1.4979999995231628,57.57,44.72000003814697,13.527000045776367,12.300000047683715
2023-04-22T04:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.62,1.5,59.675999870300295,47.12000007629395,11.511000108718871,11.155000085830688
2023-04-22T04:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7326732673268,1.5,60.05841570561475,47.525742219226196,11.633663432432874,11.290099030674094
2023-04-22T05:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,59.647999687194826,47.200999603271484,11.453000011444091,11.101000022888183
2023-04-22T05:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7,1.5,68.27899948120117,54.70700012207031,12.49100004196167,11.583000049591064
2023-04-22T05:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9405940594058,1.5,66.4029700401986,53.54653454771136,12.61881189063044,11.828712973264185
2023-04-22T05:45:00Z,12.9,12.9,6.0,0.0,1.0,17.89,0.20600000023841858,1.0,35.0,1922.48,1.4779999947547913,60.34599990844727,48.01999984741211,12.793000020980834,12.373000106811524
2023-04-22T06:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.81,1.2999999523162842,56.003000030517576,44.734000015258786,12.123999977111817,12.466999969482423
2023-04-22T06:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7326732673268,1.2999999523162842,52.09999975827661,41.37425715380376,12.90198013570049,13.379207837699663
2023-04-22T06:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.74,1.2999999523162842,51.17800025939941,40.621000061035154,13.5460000705719,14.085000200271606
2023-04-22T06:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.19,1.2999999523162842,53.65699993133545,42.5570000076294,14.184999961853027,14.656000022888184
2023-04-22T07:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.950495049505,1.2999999523162842,59.32376242156076,47.2118812409958,15.281188152804233,15.622772301777754
2023-04-22T07:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.0,1.2999999523162842,62.43699993133545,50.11399990081787,15.812000007629395,16.065000219345094
2023-04-22T07:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.24,1.3019999527931214,62.48999988555908,50.668000106811526,16.1780002784729,16.46899990081787
2023-04-22T07:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.920792079208,1.2999999523162842,59.35643590794932,47.77623756333153,15.636633655812481,16.028712839183243
2023-04-22T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.08,1.2999999523162842,60.97600006103516,49.15200012207031,16.205000114440917,16.506999959945677
2023-04-22T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.14,1.2999999523162842,61.91000007629395,50.373999977111815,16.616000423431398,16.91899969100952
2023-04-22T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1683168316831,1.2999999523162842,62.70891072490428,51.04059400652895,16.731683107885985,17.0198016402745
2023-04-22T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.13,1.2999999523162842,62.02499988555908,50.566999969482424,17.1760001373291,17.52100004196167
2023-04-22T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,60.12100002288818,48.69799987792969,17.190000152587892,17.590999946594238
2023-04-22T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,59.41881194917282,48.06732695173509,18.154455562629323,18.59702971430108
2023-04-22T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,59.54499969482422,48.139000511169435,18.44100009918213,18.903000240325927
2023-04-22T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.05,1.2999999523162842,60.1980004119873,48.775999755859374,18.751000061035157,19.20000003814697
2023-04-22T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8415841584158,1.2999999523162842,58.380197997140414,47.210891194862896,18.385148435535996,18.896039415113997
2023-04-22T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.57,1.2999999523162842,53.37900005340576,42.75500011444092,18.361000022888184,19.024000034332275
2023-04-22T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.65,1.2999999523162842,45.52799995422363,35.72299997329712,17.205000133514403,18.11299987792969
2023-04-22T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.851485148515,1.2999999523162842,38.91881187363426,28.941584294385247,16.799009851890034,17.90396052067823
2023-04-22T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.99,1.2999999523162842,42.706999893188474,32.211000003814696,17.274999923706055,18.310999984741212
2023-04-22T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20560000002384185,1.0,35.0,1922.07,1.2999999523162842,46.597000160217284,35.96700016021728,16.58800008773804,17.498999786376952
2023-04-22T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7524752475247,1.2999999523162842,51.41980195753645,39.93663364825863,16.760396202011865,17.467326608034643
2023-04-22T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.76,1.2999999523162842,59.36900001525879,46.58799995422363,16.900000114440918,17.335
2023-04-22T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.9,1.2999999523162842,57.73999992370605,45.71699993133545,16.38600019454956,16.87900016784668
2023-04-22T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8118811881188,1.3039603493001202,44.688118774111906,34.501980243342935,15.395049548385167,16.296039770145228
2023-04-22T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.12,1.2999999523162842,41.665,31.476000003814697,15.426000032424927,16.399000148773194
2023-04-22T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.65,1.2999999523162842,45.35000003814697,35.00799999237061,15.554000062942505,16.471999893188478
2023-04-22T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.3564356435643,1.2999999523162842,48.83960391507291,38.04950506380289,15.216831783256909,15.966336779075094
2023-04-22T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.8,1.2999999523162842,51.761999893188474,40.56799980163574,15.100000314712524,15.737999954223632
2023-04-22T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.17,1.2999999523162842,50.95999996185303,40.074000129699705,14.899000053405763,15.554000091552734
2023-04-22T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5346534653465,1.2999999523162842,44.78712875064057,34.5445545309841,14.311881225888092,15.115841610596911
2023-04-22T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.09,1.2999999523162842,38.507999954223635,29.064000015258788,13.715999984741211,14.765999994277955
2023-04-22T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,33.99799980163574,24.536999969482423,13.31899998664856,14.547000179290771
2023-04-22T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.148514851485,1.2999999523162842,32.71881162058009,23.070296957941338,12.936633686027905,14.25544555588524
2023-04-22T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.93,1.2999999523162842,28.81099979400635,20.1229998588562,12.426999826431274,13.79300012588501
2023-04-22T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.95,1.2999999523162842,36.24800003051758,26.01099998474121,12.488999967575074,13.78299997329712
2023-04-22T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.7821782178219,1.2999999523162842,41.81782172930123,31.34356432622022,12.511881233441947,13.622772528393433
2023-04-22T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.58,1.2999999523162842,48.92700008392334,37.43400001525879,13.036999988555909,13.819999961853027
2023-04-22T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,48.929702872096904,37.99801990773418,13.060396024496248,13.769306862708365
2023-04-22T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.75,1.2999999523162842,48.349000244140626,37.31400005340576,12.81300006866455,13.508000030517579
2023-04-22T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.980198019802,1.2999999523162842,47.42079215474648,36.70000004532314,12.576237602989272,13.312871158713161
2023-04-22T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.31,1.2999999523162842,45.646000175476075,34.943999977111815,12.365999908447266,13.144000129699707
2023-04-22T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,46.039000282287596,35.36800003051758,12.40899965286255,13.193999843597412
2023-04-22T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1922.0891089108911,1.2999999523162842,47.41188128631894,36.522772080827465,12.525742625245954,13.213861484338741
2023-04-22T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.86,1.2999999523162842,49.0420002746582,38.138000106811525,12.778999938964844,13.367999801635742
2023-04-22T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,47.33861383117071,36.76930705155476,12.727722847815787,13.37227709930722
2023-04-22T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.78,1.2999999523162842,43.06799987792969,32.74499986648559,11.853000011444092,12.61399995803833
2023-04-22T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.851485148515,1.3079207462839562,37.945544629994004,28.188118830765827,10.104950498826433,11.052475239970896
2023-04-22T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.97,1.2999999523162842,34.33299995422363,24.666999855041503,9.475999908447266,10.568000164031982
2023-04-22T18:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.74,1.3009999525547027,35.18299995422363,25.2289998626709,9.32600004196167,10.464999866485595
2023-04-22T18:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.8316831683169,1.310891044021833,40.481188141473446,30.044554417676263,9.399009647935923,10.391088957833771
2023-04-22T19:00:00Z,1.2,1.2,6.0,0.0,1.0,17.08,0.20600000023841858,1.0,35.0,1922.12,1.30999995470047,46.272000045776366,35.384000091552736,9.45700005531311,10.26799994468689
2023-04-22T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7722772277227,1.5,51.006930700623165,39.25643569644135,10.79306933903458,10.948514872258253
2023-04-22T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,54.120999603271486,41.706000061035155,11.222000074386596,11.20399987220764
2023-04-22T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.9108910891089,1.5,49.71683166050675,38.06237623006991,10.567326753446372,10.756435658672068
2023-04-22T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,46.627000160217285,35.192000198364255,9.848999919891357,10.132000131607056
2023-04-22T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.205603960422006,1.0,35.0,1923.1584158415842,1.5,45.4227722470123,34.19108921466488,9.516831567972014,9.853465410742428
2023-04-22T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.07,1.5,46.119999961853026,34.698000030517576,9.471999912261962,9.758000030517579
2023-04-22T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.56,1.5,48.20499996185303,36.67000011444092,9.683999938964844,9.88699969291687
2023-04-22T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.0,1.5,51.31683179647616,39.366336709201924,10.011881186230347,10.070297099576138
2023-04-22T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.06,1.5,53.891999588012695,41.86199981689453,10.320000009536743,10.2870001411438
2023-04-22T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,48.65841591712272,37.50198020557366,9.808910823104405,10.007920765640712
2023-04-22T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.76,1.5,41.078000144958494,30.737999858856202,8.933999996185303,9.454000024795532
2023-04-22T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7227722772277,1.5,38.85544559743145,28.328712841071706,7.850495022122223,8.776237742735608
2023-04-22T22:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.83,1.5,46.793999938964845,34.976000022888186,8.50300000667572,9.063999977111816
2023-04-22T22:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2,1.5,57.914000015258786,43.64100009918213,10.669999904632569,10.510000085830688
2023-04-22T22:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.980198019802,1.5,54.336633738904894,41.32673263549805,10.668316793913888,10.652475394824943
2023-04-22T23:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.72,1.5,52.229999732971194,39.80100002288818,10.488000049591065,10.562000102996826
2023-04-22T23:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.3267326732673,1.5,52.53762383036094,40.251485088084,10.628712927941049,10.672277195618884
2023-04-22T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.16,1.5,42.181999855041504,31.511999950408935,9.304000024795533,9.938000040054321
2023-04-22T23:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7227722772277,1.5,34.29405920576341,24.130692888014387,7.64653468840193,8.788118872312037
2023-04-23T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.12,1.5,47.06499986648559,34.653000049591064,8.996000022888184,9.450000019073487
2023-04-23T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.25,1.5,58.285999870300294,44.641000251770016,11.023000030517577,10.862999944686889
2023-04-23T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.8316831683169,1.5,55.34851485903901,42.34950501847975,10.878217876547634,10.836633550058497
2023-04-23T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.72,1.5,52.05599994659424,39.545999908447264,10.508000106811524,10.590000314712524
2023-04-23T01:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.2574257425742,1.5,47.89108899560305,36.33960410391931,9.935643630452676,10.192079260797783
2023-04-23T01:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.16,1.5,41.852999954223634,31.272999897003174,9.373000001907348,9.908999767303467
2023-04-23T01:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T01:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T03:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T03:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T03:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T03:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T09:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.10000004487879,50.564705568201404,7.300000190734863,36.023529052734375
2023-04-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.09399993896484,49.54200004577637,7.422000074386597,35.636000061035155
2023-04-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0279999923706,48.5210001373291,7.686999959945679,35.14699989318848
2023-04-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.92574276310383,49.366336633663366,8.206930698734698,35.25742578034354
2023-04-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81999996185303,51.93699996948242,8.720000143051147,36.03799976348877
2023-04-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.5220002746582,54.40100009918213,8.794000034332276,37.88000011444092
2023-04-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.656435145009866,47.71881209269608,8.99900989721317,36.255445725847
2023-04-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48199962615967,47.76799976348877,8.81399990081787,35.49599994659424
2023-04-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47699974060058,47.855000228881835,8.929999952316285,35.42600059509277
2023-04-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03465357865437,47.46336583807917,9.157425918201408,35.22277246607412
2023-04-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70099967956543,47.205,9.464999866485595,35.169000205993655
2023-04-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00199996948242,46.50499992370605,9.546000175476074,35.02970293252775
2023-04-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35841622683081,46.88415844605701,9.338613868939994,35.01500019073487
2023-04-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.635999488830564,47.181999588012694,9.658000049591065,35.05199981689453
2023-04-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00792108667959,47.539604149242436,9.58811879866194,35.19306923139213
2023-04-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32900020599365,47.88900062561035,9.452999820709229,35.438000144958494
2023-04-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22599987030029,47.80100002288818,9.558000221252442,35.539999656677246
2023-04-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20792090538705,47.771287219359145,9.67524769282577,35.50495041951095
2023-04-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09100006103515,47.642000427246096,10.059000015258789,35.451000747680666
2023-04-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.214000091552734,47.72600025177002,10.40699995994568,35.51799991607666
2023-04-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.222772163919885,47.80098973642482,10.600000381469727,35.72277261715124
2023-04-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92800006866455,47.475999908447264,10.59900037765503,35.73700031280518
2023-04-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0348627632911,46.646788640853465,10.500917434692383,35.587155858311085
2023-04-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51800003051758,46.12099937438965,10.336999893188477,35.13499931335449
2023-04-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.888118555050085,45.56930723284731,10.030692997545298,35.00000064207776
2023-04-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2369998550415,44.9899995803833,9.73899995803833,34.78400032043457
2023-04-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70396015431621,44.44752559095326,9.840594008417412,34.322772753120645
2023-04-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42699993133545,45.06000015258789,9.874999761581421,34.30900001525879
2023-04-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.634653563546664,46.26336632152595,9.721782117786974,34.68910863139842
2023-04-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56400012969971,45.5,9.561000232696534,34.93499988555908
2023-04-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.425000038146976,49.23899997711182,9.466999950408935,34.702999916076664
2023-04-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.02673305851398,53.82871261445602,9.171287206139896,37.35247485472424
2023-04-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62700004577637,44.67599990844727,9.556999998092651,35.9389998626709
2023-04-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60693060997689,45.31485132651754,9.662376290500754,34.32277260204353
2023-04-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46500019073486,45.20100025177002,9.144000072479248,34.532999458312986
2023-04-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09999990935373,43.68712880351756,8.958415682953182,33.47425747861956
2023-04-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.25100017547607,49.30800010681153,8.519999990463257,35.289000053405765
2023-04-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.988999938964845,48.80999984741211,8.15200008392334,35.78099979400635
2023-04-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93861377829372,48.01584111581935,8.276237723850969,35.45940606900961
2023-04-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1619995880127,47.3700004196167,8.215999994277954,34.95499984741211
2023-04-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.707920943156324,47.93762384546865,7.995049632421814,34.98712894704082
2023-04-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.502999725341795,47.81599998474121,7.826000165939331,34.86600067138672
2023-04-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.592079426982615,47.88712858445574,7.646534523161331,35.01287143065198
2023-04-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25899990081787,47.5980001449585,7.402000093460083,34.90699974060058
2023-04-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3170006942749,47.69499954223633,7.213999919891357,34.80600025177002
2023-04-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50198001672726,47.89999978849203,7.041584118758098,34.85346569401203
2023-04-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.515999946594235,47.86000034332275,6.915000081062317,34.78799968719483
2023-04-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.309900755929476,47.70594054873627,6.8198021520482435,34.60693023228409
2023-04-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.928000411987306,47.316999969482424,6.812000179290772,34.566999435424805
2023-04-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.072277031322514,46.55940575174766,6.817821955916905,34.30396006366994
2023-04-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03099979400635,45.60800022125244,6.759000024795532,33.83700050354004
2023-04-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57099994659424,45.14199962615967,6.641999864578247,33.64199974060059
2023-04-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.834653457792676,44.49108879164894,6.602970198829575,33.35247579895624
2023-04-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25299968719482,43.96999996185303,6.466000032424927,33.13299991607666
2023-04-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0990100898365,42.90594048075157,6.269306966573885,32.66633621064743
2023-04-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31199989318848,42.11900024414062,6.253000011444092,32.22000011444092
2023-04-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80396047913202,43.48118799039633,6.175247376508052,32.103959942808245
2023-04-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62900005340576,46.23599998474121,5.980000019073486,32.91099998474121
2023-04-25T00:00:00Z,32.674563560485836,32.35532791137695,4.336633663366337,0.0,0.7128712871287128,19.04950495049505,0.20376237607238315,1.0,36.633663366336634,1615.980198019802,1.0570000050216912,56.53100006103516,42.28500011444092,21.74600007534027,25.696999797821046
