time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-25T00:15:00Z,36.358144854555036,36.368039877107826,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.98,1.5594059547575394,54.95742597674379,39.76534637602249,24.887128282301497,19.128713343403128
2023-04-25T00:30:00Z,34.14307239532471,34.12354763031006,6.0,0.0,1.0,27.59,0.29330000042915344,1.0,50.0,2307.08,1.5600000143051147,57.297000045776365,41.62,25.276000137329103,19.393000068664552
2023-04-25T00:45:00Z,32.86419018660442,32.86960745329904,6.0,0.0,1.0,27.712871287128714,0.2939009899550145,1.0,50.0,2306.6534653465346,1.5772277411848012,61.403960237408626,44.85643564356435,25.03861389537849,19.290099040116413
2023-04-25T01:00:00Z,32.49353313446045,32.50278190612793,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.54,1.574000017642975,64.20500053405762,47.955999870300296,24.952999820709227,19.239999866485597
2023-04-25T01:15:00Z,33.69076026312195,33.68294902839283,6.0,0.0,1.0,27.782178217821784,0.2938019801484476,1.0,50.0,2306.7821782178216,1.5683168479711702,63.11683163784518,47.24554409367023,25.063366502818496,19.261386229260133
2023-04-25T01:30:00Z,34.03709867477417,34.04956777572632,6.0,0.0,1.0,27.64,0.2939999997615814,1.0,50.0,2306.54,1.5770000183582307,62.31199996948242,46.60100036621094,24.780999908447267,19.118000354766846
2023-04-25T01:45:00Z,34.2883030128479,34.289882068634036,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2307.1188118811883,1.5693069472171293,61.41700008392334,45.68900032043457,25.06600004196167,19.276000213623046
2023-04-25T02:00:00Z,34.26326591189545,34.262868956764144,6.0,0.0,1.0,27.76,0.29379999995231626,1.0,50.0,2306.6,1.576000018119812,61.210891081555054,45.51584168235854,24.96930698357006,19.16930682116216
2023-04-25T02:15:00Z,34.25394165039062,34.26245481491089,6.0,0.0,1.0,27.68,0.2937000000476837,1.0,50.0,2306.69,1.5650000154972077,61.15800003051758,45.44800033569336,25.026000137329103,19.174999866485596
2023-04-25T02:30:00Z,34.32435891179755,34.32218528974174,6.0,0.0,1.0,27.514851485148515,0.29360396053531385,1.0,50.0,2306.80198019802,1.5663366494792523,60.43564352658716,44.76534664040745,25.0415839771233,19.155445344377274
2023-04-25T02:45:00Z,34.72483371734619,34.72864170074463,6.0,0.0,1.0,27.63,0.2939999997615814,1.0,50.0,2306.81,1.550000011920929,60.85700008392334,45.158999862670896,25.0210000038147,19.11799997329712
2023-04-25T03:00:00Z,34.61510656375696,34.623241386791264,6.0,0.0,1.0,27.722772277227723,0.2937029703418807,1.0,50.0,2306.970297029703,1.5603960540034982,61.76534637602249,46.061386259475555,24.87227721261506,19.01881195294975
2023-04-25T03:15:00Z,34.73135759353638,34.73077417373657,6.0,0.0,1.0,27.48,0.29389999985694887,1.0,50.0,2306.78,1.557000013589859,61.36599975585938,45.63200065612793,25.138999938964844,19.145999794006347
2023-04-25T03:30:00Z,34.33280292510986,34.33194011688232,6.0,0.0,1.0,27.485148514851485,0.2938019801484476,1.0,50.0,2306.70297029703,1.5540000128746032,61.97299987792969,46.1739994430542,24.962999992370605,19.00000011444092
2023-04-25T03:45:00Z,34.92611584805026,34.93141774847956,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.69,1.5683168479711702,63.584158415841586,47.76039629643506,24.909900778591044,18.97821773868976
2023-04-25T04:00:00Z,34.2458797454834,34.23755382537842,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.89,1.5630000150203704,62.80899978637695,46.96499988555908,25.15400007247925,19.08199966430664
2023-04-25T04:15:00Z,34.68887004285756,34.692805866203685,6.0,0.0,1.0,27.336633663366335,0.2939999997615814,1.0,50.0,2307.4455445544554,1.5435643668221954,63.74752433701317,47.799009946313234,24.922772662474376,18.896039943883913
2023-04-25T04:30:00Z,31.938774013519286,31.939494075775148,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.21,1.5130000030994415,64.61799987792969,48.654999618530276,25.109999980926514,19.108000259399414
2023-04-25T04:45:00Z,33.04971455111362,33.03864964400188,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.6633663366338,1.5059405954757539,66.6306928880144,50.43267335041915,25.092079143713015,19.0554456994085
2023-04-25T05:00:00Z,31.56910467147827,31.56718322753906,6.0,0.0,1.0,27.24,0.2939999997615814,1.0,50.0,2307.25,1.5150000035762787,69.05900001525879,52.59499973297119,24.97000015258789,19.036000080108643
2023-04-25T05:15:00Z,32.53339384078979,32.53191204071045,6.0,0.0,1.0,27.247524752475247,0.2939999997615814,1.0,50.0,2307.24,1.5180000042915345,67.09999969482422,50.72699989318848,24.90299991607666,18.987999954223632
2023-04-25T05:30:00Z,32.84672663471486,32.85588732804402,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.0495049504952,1.5158415879353437,65.15247526263246,48.95643604391872,24.91485148137159,19.02970289475847
2023-04-25T05:45:00Z,33.14309629440308,33.14696775436401,6.0,0.0,1.0,27.38,0.29389999985694887,1.0,50.0,2307.4,1.5400000095367432,65.41100044250489,49.25199970245362,24.980000286102296,19.172000026702882
2023-04-25T06:00:00Z,31.96915898464694,31.961905092296035,6.0,0.0,1.0,27.613861386138613,0.2939999997615814,1.0,50.0,2306.8811881188117,1.5643564509873342,66.8940596627717,50.7554455370006,25.133663234144155,19.47227751854623
2023-04-25T06:15:00Z,32.828941650390625,32.81244571685791,6.0,0.0,1.0,27.53,0.29360000014305115,1.0,50.0,2306.63,1.538000009059906,69.53299949645996,53.08599983215332,25.124000053405762,19.34899995803833
2023-04-25T06:30:00Z,30.569092420068117,30.58247420811417,6.0,0.0,1.0,27.594059405940595,0.29360396053531385,1.0,50.0,2306.910891089109,1.5683168479711702,68.59702965764716,52.36831680146774,24.839603990611465,19.278217825559107
2023-04-25T06:45:00Z,31.891710777282714,31.878328819274902,6.0,0.0,1.0,27.59,0.2939999997615814,1.0,50.0,2306.76,1.555000013113022,65.97700019836425,49.88300010681152,25.14699987411499,19.40199993133545
2023-04-25T07:00:00Z,31.25431525353158,31.24214838027954,6.0,0.0,1.0,27.425742574257427,0.2939999997615814,1.0,50.0,2306.90099009901,1.5554455577737034,65.3554454841236,49.46930694580078,24.77326746270208,19.242573860848303
2023-04-25T07:15:00Z,33.29804824829102,33.306807036447054,6.0,0.0,1.0,27.39,0.2937000000476837,1.0,50.0,2307.01,1.5270000064373017,63.834999809265135,48.06099983215332,25.04499984741211,19.38699993133545
2023-04-25T07:30:00Z,34.27513053894043,34.286027069091794,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.06,1.5320000076293945,63.291999893188475,47.59699951171875,24.936999759674073,19.34699966430664
2023-04-25T07:45:00Z,33.66236930318398,33.65156498521861,6.0,0.0,1.0,27.277227722772277,0.2938019801484476,1.0,50.0,2307.1485148514853,1.518811885673221,63.680197914047994,48.003960826609394,25.08910925081461,19.45049486065855
2023-04-25T08:00:00Z,34.15390251159668,34.16208763122559,6.0,0.0,1.0,27.53,0.29360000014305115,1.0,50.0,2306.86,1.562000014781952,63.42199977874756,47.778000297546384,24.877999534606932,19.29099962234497
2023-04-25T08:15:00Z,33.42867061879375,33.409088229188825,6.0,0.0,1.0,27.594059405940595,0.2939999997615814,1.0,50.0,2306.70297029703,1.5465346645600726,63.70495065368048,48.047524329459314,25.256435375402468,19.622772330104716
2023-04-25T08:30:00Z,14.50572238922119,14.512899131774903,2.76,0.0,0.48,13.01,0.1411199998855591,1.0,23.0,1107.42,0.7490000069141388,66.28500038146973,52.20700008392334,30.297000064849854,19.699000091552733
2023-04-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.026000289917,58.580999870300296,24.742999992370606,40.315999851226806
2023-04-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.32376257263788,56.11683175115302,10.286138666738378,41.05445540777527
2023-04-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.50499996185303,52.17700008392334,9.49399995803833,37.99500007629395
2023-04-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22376221005279,50.163366525480065,8.52871283918324,36.418812289096344
2023-04-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.3,53.623999977111815,7.80000002861023,36.655999984741214
2023-04-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.71683116950611,56.76336658591091,7.271287120214783,38.228712969487255
2023-04-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.35999992370606,58.12999988555908,7.276000099182129,38.566000328063964
2023-04-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.62899963378906,58.539000053405765,7.924000039100647,39.25499984741211
2023-04-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.92178223864867,55.417821827501356,9.416831800253084,38.853465542934906
2023-04-25T11:00:00Z,0.7,0.7,0.1188118811881188,0.0,0.019801980198019802,0.12,0.004710000157356262,1.0,0.7,54.3,0.02200000047683716,64.95000030517578,52.77300006866455,11.48100004196167,34.857999629974366
2023-04-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.0089107551197,51.158415803814876,18.688118830765827,36.69603963417582
2023-04-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.01800006866455,50.27399955749512,8.843000030517578,37.35000003814697
2023-04-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.76237612431592,51.02574255914971,7.796039623789268,36.33663381444346
2023-04-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.26199993133545,50.17599994659424,7.515999984741211,35.552999610900876
2023-04-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.05599990844726,58.56599975585937,7.473000025749206,38.10699981689453
2023-04-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.98712875819442,58.00693073839244,8.374257465400317,39.32277237542785
2023-04-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.60799995422363,53.63899990081787,9.494000005722047,38.30100002288818
2023-04-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.59702973318572,49.995049504950494,9.90396002967759,36.928712977041116
2023-04-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.707000274658206,49.366000213623046,9.826000003814697,36.0679997253418
2023-04-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.16499996185303,52.27399990081787,9.569000263214111,36.613999671936035
2023-04-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.42970283432763,55.16732667224242,9.233663256805722,37.913861756277555
2023-04-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.33500076293946,57.029999542236325,8.224000062942505,38.56500015258789
2023-04-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.9851486659286,56.800990076348334,7.5257425733131935,38.552475315509454
2023-04-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.24400009155273,54.30600006103516,7.70600001335144,37.59599983215332
2023-04-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.30990132246868,52.56039610003481,8.105940691315302,36.929702683250504
2023-04-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.352999954223634,50.816000099182126,8.471999921798705,36.3869998550415
2023-04-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.02899982452393,49.621000099182126,8.254999990463256,35.87400035858154
2023-04-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.321781724986465,49.02178199692528,7.917821869991793,35.4445540173219
2023-04-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.999999351501465,48.66999988555908,7.889000105857849,35.206999969482425
2023-04-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90399959564209,48.57700035095215,8.155000085830688,35.174999732971195
2023-04-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09199981689453,48.715999870300294,8.476999912261963,35.10199962615967
2023-04-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.71881133731049,49.27524721504438,8.320792150969552,35.31485170421034
2023-04-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.19100025177002,49.65400009155273,8.33599998474121,35.43100017547607
2023-04-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.00700023651123,50.39100040435791,8.236000032424927,35.827723210400876
2023-04-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.95346522567296,51.20693070817702,8.100000381469727,36.125000076293944
2023-04-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.00099983215332,51.28099967956543,8.105000352859497,36.37000007629395
2023-04-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.75800010681152,51.08799983978272,7.985000123977661,36.10299991607666
2023-04-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52079240402373,49.97227723527663,7.596039578466132,35.834653457792676
2023-04-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32399982452392,49.794000244140626,7.337000155448914,35.4370002746582
2023-04-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.592999954223636,47.42178212534083,7.303960582997539,35.042574476487566
2023-04-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74554473574799,45.688000259399416,7.163999967575073,34.12599990844726
2023-04-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.227999954223634,47.8320000076294,6.796000022888183,33.96600025177002
2023-04-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12099998474121,50.37623754822382,6.415000076293945,34.99504927833482
2023-04-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.00296972293665,52.14700012207031,6.210890939920255,35.8439998626709
2023-04-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.85099998474121,51.19999988555908,6.300000190734863,35.97200031280518
2023-04-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.18613875738465,50.555444698522585,6.300000190734863,35.66930668896968
2023-04-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.55200008392334,49.97100025177002,6.185999827384949,35.41600021362305
2023-04-25T20:30:00Z,16.93254093170166,16.63983337402344,1.8,0.0,0.297029702970297,7.74,0.08222000002861023,1.0,15.5,655.22,0.41800000190734865,61.1140002822876,48.23599994659424,13.81699996471405,32.50299983978272
2023-04-25T20:45:00Z,37.20507633209228,37.200413398742675,6.0,0.0,1.0,27.623762376237625,0.2939999997615814,1.0,50.0,2306.772277227723,1.5564356570196625,55.257425818112814,40.15544555210831,25.263366245987392,19.892079192813082
2023-04-25T21:00:00Z,32.879700122493325,32.87662339918684,6.0,0.0,1.0,27.42,0.29379999995231626,1.0,50.0,2307.14,1.5400000095367432,61.18599987030029,45.10800003051758,25.11600015640259,19.49700019836426
2023-04-25T21:15:00Z,32.285245990753175,32.29075210571289,6.0,0.0,1.0,27.2,0.29389999985694887,1.0,50.0,2307.46,1.5280000066757202,66.68500022888183,49.83299995422363,24.987000045776366,19.36400005340576
2023-04-25T21:30:00Z,35.49292290564811,35.5004931534871,6.0,0.0,1.0,27.168316831683168,0.2938019801484476,1.0,50.0,2307.2178217821784,1.514851488689385,63.25940591037863,47.359405895270925,24.78415836674152,19.11782181617057
2023-04-25T21:45:00Z,37.73094242095947,37.73662841796875,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.44,1.5090000021457672,57.41099998474121,42.282999992370605,24.857999992370605,19.137000007629396
2023-04-25T22:00:00Z,36.91260501861572,36.88916706085205,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.37,1.5,56.7739998626709,41.30599987030029,25.300000076293944,19.30400001525879
2023-04-25T22:15:00Z,33.026307795307424,33.020796029874596,6.0,0.0,1.0,27.138613861386137,0.2939999997615814,1.0,50.0,2307.1881188118814,1.5019801984919179,63.68811892518903,46.707920867617766,25.055445661639222,19.099009900990097
2023-04-25T22:30:00Z,33.18737949371338,33.19976993560791,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.2,1.519000004529953,67.31500022888184,50.343999977111814,24.872999954223634,18.94000009536743
2023-04-25T22:45:00Z,35.41736335754395,35.41600074768066,6.0,0.0,1.0,27.12,0.29379999995231626,1.0,50.0,2307.6,1.505000001192093,63.27300006866455,47.06900005340576,25.01100023269653,18.922000007629393
2023-04-25T23:00:00Z,36.736542881125274,36.74898797214621,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5544554455446,1.5059405954757539,59.98514843931292,44.11782183505521,24.859405951924842,18.720792090538705
2023-04-25T23:15:00Z,39.58740619659424,39.58594215393067,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.27,1.5,56.744999961853026,41.215,24.979000053405763,18.55000015258789
2023-04-25T23:30:00Z,36.030198135375976,36.025718193054196,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.35,1.5,61.19499996185303,44.35400001525879,26.10200008392334,19.215000057220458
2023-04-25T23:45:00Z,34.700421437178505,34.70302608225605,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2307.3861386138615,1.503960396983836,66.49603989100692,49.124752422370534,26.341584026223362,19.373267428709728
2023-04-26T00:00:00Z,34.44661991119385,34.4599068069458,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.25,1.5020000004768372,68.49899971008301,51.42399993896484,26.23600004196167,19.33100004196167
2023-04-26T00:15:00Z,37.84571228027344,37.853347053527834,6.0,0.0,1.0,27.0,0.29389999985694887,1.0,50.0,2307.61,1.5,63.35500007629395,46.977000122070315,26.25400005340576,19.24399995803833
2023-04-26T00:30:00Z,38.60331763843499,38.599793575777866,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4851485148515,1.5,59.66930691558536,43.400990023471344,26.943564216689307,19.592078973751256
2023-04-26T00:45:00Z,36.779247741699216,36.79218605041504,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.59,1.5,62.59099975585937,45.9429999923706,26.846000099182127,19.573999938964842
2023-04-26T01:00:00Z,37.32830738067627,37.318318672180176,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.17,1.5,64.22100002288818,47.13199993133545,27.470000133514404,19.898999767303465
2023-04-26T01:15:00Z,35.88455007571985,35.89306304478409,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5346534653463,1.5,65.75049538187461,48.66732682331954,27.0792080718692,19.71782140448542
2023-04-26T01:30:00Z,37.583615379333494,37.58484382629395,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.55,1.5020000004768372,67.4619994354248,50.31500072479248,27.2959997177124,19.793999710083007
2023-04-26T01:45:00Z,36.31257385253906,36.29726055145264,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.51,1.5,66.56600021362304,49.39699993133545,27.970000019073485,20.176000022888182
2023-04-26T02:00:00Z,36.51529829572923,36.49721455337978,6.0,0.0,1.0,27.00990099009901,0.29360396053531385,1.0,50.0,2307.4851485148515,1.5019801984919179,67.47623745757754,50.318811964280535,27.495049278334815,19.89207917392844
2023-04-26T02:15:00Z,36.52942840576172,36.552593841552735,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.27,1.5,69.93300010681152,52.465000534057616,27.75299980163574,20.05400032043457
2023-04-26T02:30:00Z,35.71389392852783,35.71660007476807,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.37,1.5020000004768372,70.7920001220703,53.053999710083005,28.657999954223634,20.436000232696532
2023-04-26T02:45:00Z,37.48575817108154,37.48584449768067,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.5346534653463,1.5,69.0000006866455,51.33900001525879,29.305000190734862,20.75099998474121
2023-04-26T03:00:00Z,38.73712875819442,38.74086361120243,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.39,1.4980198015080821,68.49801983219562,50.72178257101833,29.885148454420637,21.05742575390504
2023-04-26T03:15:00Z,38.27402286529541,38.26058574676514,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.33,1.5,69.39799949645996,51.52199989318848,30.28299982070923,21.28299970626831
2023-04-26T03:30:00Z,38.29099498748779,38.300237312316895,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.42,1.5,70.75799980163575,52.85400001525879,29.892999992370605,21.083000164031983
2023-04-26T03:45:00Z,37.92358519299196,37.9307966326723,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1485148514853,1.5,71.7277233765857,53.61980181401319,30.36039618690415,21.36237644913173
2023-04-26T04:00:00Z,37.542602424621585,37.54446136474609,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.23,1.5,72.47699974060059,54.266000022888186,30.383999938964845,21.290999870300293
2023-04-26T04:15:00Z,35.6896883392334,35.687408981323244,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.35,1.5,72.8500001525879,54.70500064849853,30.583999938964844,21.569000205993653
2023-04-26T04:30:00Z,37.64566765209236,37.64189385895682,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4059405940593,1.500990099245959,72.30000018129255,54.298019937949604,29.7247526338785,20.993069280492197
2023-04-26T04:45:00Z,33.92266679763794,33.897196445465084,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.49,1.5,74.98800025939941,56.75499988555908,29.638000011444092,21.18500015258789
2023-04-26T05:00:00Z,31.8968803024292,31.905841960906983,6.0,0.0,1.0,27.07,0.29379999995231626,1.0,50.0,2307.45,1.5040000009536743,78.28900016784668,60.17500011444092,27.563000087738036,20.159000244140625
2023-04-26T05:15:00Z,33.78765183628195,33.78701319552884,6.0,0.0,1.0,27.03960396039604,0.2938019801484476,1.0,50.0,2307.4257425742576,1.5,74.72475214287786,57.220791958346226,26.492079177705367,19.47821773868976
2023-04-26T05:30:00Z,31.778340797424317,31.78051221847534,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.23,1.5060000014305115,74.77100059509277,57.45900047302246,26.002999992370604,19.284000053405762
2023-04-26T05:45:00Z,30.96363428115845,30.954595146179198,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.03,1.512000002861023,75.06799942016602,58.095000419616696,25.02999994277954,18.95199993133545
2023-04-26T06:00:00Z,30.715652088127513,30.711233006845607,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.3267326732675,1.5247524811489748,77.33366363827545,60.270297022149116,25.123762281814425,19.318811794318776
2023-04-26T06:15:00Z,28.1667956161499,28.18366554260254,6.0,0.0,1.0,27.59,0.29379999995231626,1.0,50.0,2306.99,1.564000015258789,80.11800003051758,63.00300018310547,24.839000282287596,19.44900012969971
2023-04-26T06:30:00Z,31.213716735839842,31.216732368469238,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.76,1.5440000104904175,74.73499977111817,58.477000045776364,24.912999897003175,19.56699993133545
2023-04-26T06:45:00Z,29.892093809524386,29.876060712455523,6.0,0.0,1.0,27.445544554455445,0.2939999997615814,1.0,50.0,2307.366336633663,1.5485148630519905,71.45940640893313,55.56732668735013,25.192079241913145,19.914851349179106
2023-04-26T07:00:00Z,32.11941669464111,32.14052732467651,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2307.31,1.5410000097751617,70.43399864196778,54.89700019836426,24.7540002822876,19.554999942779542
2023-04-26T07:15:00Z,30.5614658164978,30.56857557296753,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.11,1.5350000083446502,72.9010001373291,56.98400012969971,25.09499979019165,19.80899990081787
2023-04-26T07:30:00Z,31.32142705256396,31.3052877293955,6.0,0.0,1.0,27.663366336633665,0.2938019801484476,1.0,50.0,2306.4851485148515,1.5653465502332933,75.85742527423518,59.565346217391514,25.083168615208994,19.74851464753104
2023-04-26T07:45:00Z,28.949460563659667,28.942019710540773,6.0,0.0,1.0,27.65,0.29360000014305115,1.0,50.0,2307.15,1.5540000128746032,76.35899932861328,60.071000022888185,25.168000297546385,19.851999835968016
2023-04-26T08:00:00Z,29.283536853790284,29.301099128723145,6.0,0.0,1.0,27.83,0.2939999997615814,1.0,50.0,2306.6,1.574000017642975,76.86899993896485,60.61100017547607,24.77899995803833,19.561000137329103
2023-04-26T08:15:00Z,15.037777116983245,14.744104536453095,3.06,0.0,0.53,14.792079207920793,0.15718811868440988,1.0,25.742574257425744,1233.2970297029703,0.8396039693662436,78.20198074189743,63.1564358248569,31.318811983165176,19.97029682197193
2023-04-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.19099983215332,67.78499984741211,25.361999893188475,43.931999893188475
2023-04-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.77900009155273,62.189999923706054,10.210000009536744,42.91100006103515
2023-04-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.23465305743831,57.48613874983079,9.4425740761332,39.69801968867236
2023-04-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.86300003051758,59.645000038146975,9.199999809265137,38.99600040435791
2023-04-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.78720971040947,64.93720932893974,8.856976741968198,40.916279193966886
2023-04-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.39204545454545,71.06477286598899,9.349999904632568,43.23977279663086
2023-04-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.69195416329921,63.355172431331944,10.08160926555765,42.52643672899268
2023-04-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.0549996693929,55.03833344777425,10.226666577657063,40.226666895548504
2023-04-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00495053281878,48.00594065449025,10.202970117625624,37.14455451587639
2023-04-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.57899993896484,38.06900001525879,9.959000024795532,33.903000068664554
2023-04-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4119998550415,34.07600009918213,9.678999948501588,30.516000003814696
2023-04-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.1019802660045,41.04554453934773,9.204950427064801,30.39306933336919
2023-04-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.450999641418456,51.71599979400635,8.500000019073486,34.36199981689453
2023-04-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.065,52.50200004577637,8.479999942779541,37.09999969482422
2023-04-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.270297097687674,49.05742562171256,9.484158430949297,36.385148718805596
2023-04-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78399997711182,46.730000038146976,9.83799997329712,35.69000015258789
2023-04-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44899997711182,43.757999877929684,9.827000036239625,34.690999565124514
2023-04-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.3059406469364,40.832673252219024,9.765346593195849,33.25841597755357
2023-04-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64,42.68600006103516,9.718999881744384,32.72699977874756
2023-04-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29166650772095,46.67916679382324,9.800000190734863,33.837499936421715
2023-04-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10142849513463,45.90000032697405,9.719999885559082,35.1014285496303
2023-04-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94200004577637,45.94100002288818,9.790999841690063,35.20200008392334
2023-04-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56399993896484,42.97699996948242,10.10800009727478,34.331999893188474
2023-04-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.72871281841014,39.4534653389808,10.131683321282415,33.03267337308072
2023-04-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.46100009918213,39.04099994659424,9.791000003814696,31.988999710083007
2023-04-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.765,41.16199993133545,9.360999956130982,32.26999980926514
2023-04-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.074257463511856,43.29603969460667,9.24554446192071,33.12376237623762
2023-04-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67499992370605,45.55300003051758,9.390999670028686,34.13599998474121
2023-04-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23663382955117,46.98811865325021,9.300990284079372,34.86138598753674
2023-04-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81800006866455,46.65100025177002,9.26800006866455,35.158999595642086
2023-04-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.815,44.95899982452393,9.33300000190735,34.78400020599365
2023-04-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.851485148514854,41.379207988776784,9.535643700325844,33.487128795963706
2023-04-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.869999732971195,39.459000205993654,9.507000026702881,32.20599977493286
2023-04-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.56923084468632,40.005494505494504,9.281318643590906,31.815384539929067
2023-04-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42346934882962,41.69081637324119,8.839795959239103,32.35102022910605
2023-04-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.191836804759745,43.31020390257544,8.291836660735461,32.96224527942891
2023-04-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.763999671936034,44.774999465942386,8.075000286102295,33.36400032043457
2023-04-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48199993133545,45.41499984741211,7.937000060081482,33.79000015258789
2023-04-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46599956512451,45.428000106811524,7.804000186920166,33.95600044250488
2023-04-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2590007019043,45.285000267028806,7.790000152587891,33.823000030517576
2023-04-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.958000373840335,44.97500049591064,7.633999872207641,33.64399921417236
2023-04-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92400051116943,44.91000064849854,7.423000073432922,33.58399875640869
2023-04-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65700016021729,44.68400009155273,7.265000042915344,33.49899982452393
2023-04-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38700012207031,44.41000057220459,7.229999923706055,33.2290002822876
2023-04-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94799976348877,44.89999973297119,7.193999915122986,33.32300048828125
2023-04-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81499984741211,46.54900012969971,6.978000020980835,33.77499973297119
2023-04-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01399974822998,47.72700008392334,6.819000148773194,34.387000198364255
2023-04-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12300045013428,46.245999565124514,6.781000118255616,34.48300003051758
2023-04-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.946000022888185,44.47599998474121,6.788000144958496,33.21800045013428
2023-04-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.64699993133545,48.63099987030029,6.468000030517578,34.5960001373291
2023-04-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25800006866455,42.157999954223634,6.36100013256073,33.653999977111816
2023-04-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.36199981689453,40.372999877929686,6.476000022888184,31.734999866485595
2023-04-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21799999237061,43.672999954223634,6.144000000953675,32.103999843597414
2023-04-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.06700004577637,49.510999870300296,5.746999931335449,34.09200012207031
2023-04-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53399997711182,46.75199993133545,5.8760000705719,34.78900032043457
2023-04-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.140999946594235,42.71800010681152,6.165999841690064,33.41400009155274
2023-04-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33999992370605,41.884999923706054,6.14599986076355,32.342000274658204
2023-04-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15500003814697,42.61800010681152,5.896000099182129,32.26300003051758
2023-04-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.230208357175194,43.53541672229767,5.734374940395355,32.49375009536743
2023-04-26T23:15:00Z,39.419768984955134,39.249667705875815,5.52,0.0,0.9,23.623762376237625,0.25897029691403456,1.0,46.039603960396036,2048.366336633663,1.312871286774626,54.10396035827032,38.88316817330842,25.280198021690445,22.927722647638603
2023-04-26T23:30:00Z,33.80936508178711,33.80720329284668,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2306.96,1.5340000081062317,58.05099983215332,42.10399997711182,25.216999835968018,19.443000183105468
2023-04-26T23:45:00Z,31.860574073791504,31.85374979019165,6.0,0.0,1.0,27.48,0.29360000014305115,1.0,50.0,2306.67,1.5530000126361847,62.65499984741211,46.409000129699706,25.09000003814697,19.39499959945679
2023-04-27T00:00:00Z,35.207056274414064,35.23318830490112,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2306.44,1.5600000143051147,60.72200008392334,45.107999877929686,24.594999828338622,19.102000141143797
2023-04-27T00:15:00Z,39.015240783691404,39.02059314727783,6.0,0.0,1.0,27.23,0.2937000000476837,1.0,50.0,2307.31,1.5270000064373017,54.62700008392334,39.32700012207031,24.994000053405763,19.124999980926514
2023-04-27T00:30:00Z,34.49309089660645,34.47587089538574,6.0,0.0,1.0,27.37,0.29360000014305115,1.0,50.0,2307.06,1.531000007390976,57.920999946594236,41.99799991607666,25.217999992370604,19.418999881744384
2023-04-27T00:45:00Z,32.59274036407471,32.58116027832031,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.88,1.5580000138282777,63.047999954223634,46.57699996948242,25.04300003051758,19.29799997329712
2023-04-27T01:00:00Z,35.15545314788818,35.16394691467285,6.0,0.0,1.0,27.59,0.29360000014305115,1.0,50.0,2306.59,1.5660000157356262,62.95900039672851,46.92300014495849,24.782999935150148,19.097000102996827
2023-04-27T01:15:00Z,36.43852378845215,36.43644901275635,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2307.19,1.5410000097751617,58.3610001373291,42.543999938964845,25.03200002670288,19.000000228881834
2023-04-27T01:30:00Z,38.877366104125976,38.89203514099121,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.43,1.5480000114440917,55.95099998474121,40.202000045776366,24.785999927520752,18.697000007629395
2023-04-27T01:45:00Z,35.38494010925293,35.36459884643555,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2307.47,1.5320000076293945,58.01999992370605,41.7779999923706,25.34900011062622,18.997999782562257
2023-04-27T02:00:00Z,35.47926090240478,35.46800399780273,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.73,1.543000010251999,61.65899997711182,45.19200008392334,25.02499990463257,18.7630002784729
2023-04-27T02:15:00Z,32.14353843688965,32.140944480895996,6.0,0.0,1.0,27.57,0.29360000014305115,1.0,50.0,2306.76,1.5540000128746032,67.19999992370606,50.26099994659424,25.104999942779543,18.81400020599365
2023-04-27T02:30:00Z,35.78427391052246,35.799043312072754,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2306.96,1.5490000116825104,64.6969998550415,48.4429999923706,24.808999996185303,18.446000194549562
2023-04-27T02:45:00Z,40.35477291107178,40.366823806762696,6.0,0.0,1.0,27.13,0.2939999997615814,1.0,50.0,2307.16,1.5160000038146972,57.28500007629395,41.10399997711182,25.83199981689453,18.848999710083007
2023-04-27T03:00:00Z,36.48212303161621,36.460157051086426,6.0,0.0,1.0,27.17,0.2939999997615814,1.0,50.0,2307.3,1.5200000047683715,59.40899997711182,42.44299980163574,26.678999881744385,19.507000217437746
2023-04-27T03:15:00Z,32.21979944229126,32.19786317825317,6.0,0.0,1.0,27.59,0.29379999995231626,1.0,50.0,2306.5,1.5580000138282777,67.89100002288818,50.63099994659424,25.800000038146973,19.09899980545044
2023-04-27T03:30:00Z,34.8979775428772,34.92847375869751,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2306.81,1.5420000100135802,68.97600006103515,52.31700004577637,25.561999950408936,18.869999961853026
2023-04-27T03:45:00Z,38.85189167022705,38.8608553314209,6.0,0.0,1.0,27.2,0.29360000014305115,1.0,50.0,2307.15,1.5210000050067902,60.75400005340576,44.352000045776364,25.960000133514406,19.014000053405763
2023-04-27T04:00:00Z,37.62822494506836,37.60108699798584,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.23,1.5,59.42400012969971,42.88700016021728,26.72499979019165,19.385999851226806
2023-04-27T04:15:00Z,33.94852764129639,33.94654582977295,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.08,1.5040000009536743,66.58699993133546,48.73299991607666,26.526999912261964,19.436000061035156
2023-04-27T04:30:00Z,33.16818586349487,33.17603563308716,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.32,1.5040000009536743,72.42799972534179,54.758999786376954,26.426999816894533,19.352999801635743
2023-04-27T04:45:00Z,35.232197303771976,35.224363555908205,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.58,1.5090000021457672,67.67800010681152,50.480000038146976,26.032999954223634,19.20899984359741
2023-04-27T05:00:00Z,34.69785223007202,34.69875804901123,6.0,0.0,1.0,27.12,0.2937000000476837,1.0,50.0,2307.24,1.50700000166893,63.43699993133545,46.69199981689453,24.923000144958497,18.73999982833862
2023-04-27T05:15:00Z,33.25796726226807,33.2518744468689,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.23,1.5040000009536743,64.31599975585938,47.422999992370606,25.11699966430664,19.006000022888184
2023-04-27T05:30:00Z,30.61557024002075,30.60775936126709,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2307.09,1.538000009059906,69.75499984741211,52.57899997711181,25.227999954223634,19.397999973297118
2023-04-27T05:45:00Z,29.75381462097168,29.770147228240965,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.66,1.5600000143051147,73.87000030517578,57.333000106811525,24.9129997253418,19.553000106811524
2023-04-27T06:00:00Z,32.254395751953126,32.258634395599366,6.0,0.0,1.0,27.61,0.29389999985694887,1.0,50.0,2306.66,1.564000015258789,68.9860001373291,52.740999908447264,24.903999977111816,19.62000005722046
2023-04-27T06:15:00Z,28.609712715148927,28.607492923736572,5.28,0.0,0.89,24.54,0.26165999978780746,1.0,44.0,2075.75,1.3940000104904176,65.7589990234375,49.666999893188475,25.558999996185303,19.90100019454956
2023-04-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.42699966430663,56.87599994659424,32.28399995803833,32.068999996185305
2023-04-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.80499969482422,61.88200016021729,12.285999984741212,42.748999977111815
2023-04-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.76100006103516,69.69199966430664,9.565999937057494,42.47299995422363
2023-04-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.31599994659423,60.20499996185303,9.582999858856201,41.952000045776366
2023-04-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21599998474121,48.61400005340576,10.259000129699707,37.3070000076294
2023-04-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.20500003814698,53.14400001525879,10.293999891281128,36.03700042724609
2023-04-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.15399978637696,61.84199996948242,9.28400004386902,39.60599983215332
2023-04-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.775,58.93699996948242,9.204000015258789,39.835000114440916
2023-04-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64599994659424,54.03200000762939,10.31100001335144,38.053000106811524
2023-04-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.37027003314044,56.06351331762365,10.766216213638717,37.41891907356881
2023-04-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.93200019836426,62.95199993133545,11.158000030517577,41.065000228881836
2023-04-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.962000045776364,52.93099998474121,11.589000015258788,39.749999923706056
2023-04-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.15099998474121,40.312999954223635,11.983999938964844,35.4179999923706
2023-04-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.41100028991699,32.995999794006345,11.836999950408936,30.776999988555907
2023-04-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.78399993896485,34.234000053405765,11.411000022888183,28.247000064849853
2023-04-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94099998474121,43.223000106811526,10.712000026702881,29.474999980926512
2023-04-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.57699981689453,57.87900009155273,10.318999967575074,35.627999992370604
2023-04-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.55300010681152,54.79200008392334,10.743999996185302,38.92799964904785
2023-04-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.526000022888184,44.09099998474121,11.550000019073487,36.473999977111816
2023-04-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.606000061035154,36.72400005340576,11.956999912261963,32.34299997329712
2023-04-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.32929287534772,36.12121227534131,11.778787853741887,29.88200008392334
2023-04-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.424752452585956,42.50099008390219,11.268316854344736,30.502000045776366
2023-04-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.47070709382645,49.50707067624487,10.849494943715106,33.5646463644625
2023-04-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78210517481754,49.142105223003185,10.94526309967041,36.516841968737154
2023-04-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.346000022888184,46.05400009155274,11.49500002861023,35.81900016784668
2023-04-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21400001525879,43.210000114440916,11.699999809265137,34.693999977111815
2023-04-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9212119747894,40.14000022888184,11.683999910354615,32.95399993896484
2023-04-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00499996185303,40.08080835053415,11.44848465197014,31.84848473288796
2023-04-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.383673375966595,43.177551035978354,11.392856802259173,32.269387439805634
2023-04-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43595530477803,45.9134833518039,11.300000190734863,33.29213470287537
2023-04-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.33369566046673,48.45217397938604,11.41630430843519,35.317391312640645
2023-04-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.742857096146565,47.148979615192026,11.578571475282008,36.14489862870197
2023-04-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96600002288818,44.6670000076294,11.943999919891358,35.42000015258789
2023-04-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76464651088522,42.66868691492562,12.100000381469727,34.39292946247139
2023-04-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.210309333408,41.22474233882944,12.065979633134665,33.01752574173445
2023-04-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.359793869490474,40.4268043754027,11.970102978735856,32.310309105312705
2023-04-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.965306106878785,40.96938775510204,11.894897889117805,32.21428544180734
2023-04-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05051540099468,41.95051543245611,11.795876463663946,32.54845349813245
2023-04-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02921350886313,42.84381999326556,11.699999809265137,32.89101255609748
2023-04-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.252040785186146,43.059182770398195,11.629592048878573,32.97959242061693
2023-04-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01979204018911,42.869791547457375,11.518750071525574,33.00624990463257
2023-04-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.983870885705436,42.775268472651,11.496774181242913,32.76989233365623
2023-04-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.4137929280599,43.185056620630725,11.399999618530273,32.88850630836925
2023-04-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74827575683594,43.51149372670842,11.29425276833019,32.97586199881017
2023-04-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36099998474121,44.0289998626709,11.087000141143799,33.11899974822998
2023-04-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54747444692284,44.23535375884085,10.88585838163742,33.03838410040345
2023-04-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80499969482422,44.46700050354004,10.733999938964844,33.09399963378906
2023-04-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97800033569336,44.63699928283691,10.575000286102295,33.177999839782714
2023-04-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1299991607666,44.80599937438965,10.457999839782715,33.189999923706054
2023-04-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55799995422363,45.210999984741214,10.251999979019166,33.741999816894534
2023-04-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.958000106811525,45.562000045776365,10.15200008392334,34.429000511169434
2023-04-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.566000099182126,46.14400001525879,10.07700023651123,34.58799995422363
2023-04-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84800025939941,46.41900054931641,10.01100004196167,34.824000205993656
2023-04-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99500007629395,46.50999988555908,9.973999900817871,34.95200061798096
2023-04-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.810999717712406,46.35100025177002,9.943999786376953,34.9350004196167
2023-04-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.594999618530274,46.183999938964845,9.960999851226807,34.856000061035154
2023-04-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.139999618530275,45.78200023651123,9.827999963760377,34.69299953460693
2023-04-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90800010681152,45.51000003814697,9.725999927520752,34.51000053405762
2023-04-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58900020599365,43.57200008392334,9.595000352859497,34.147000312805176
2023-04-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55099990844727,41.43999973297119,9.59900037765503,32.41099994659424
2023-04-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03899993896484,42.00899990081787,9.464999866485595,31.793999938964845
2023-04-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81100032806396,41.769999961853024,9.356999864578247,31.623000469207764
2023-04-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51100082397461,41.46900016784668,9.300000190734863,31.48899995803833
2023-04-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78300014495849,41.685,9.300000190734863,31.483999938964843
2023-04-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.379999771118165,42.217000770568845,9.300000190734863,31.571000270843506
2023-04-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.852999725341796,42.628000030517576,9.343999938964844,31.748999996185304
2023-04-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16399990081787,42.9199995803833,9.368999795913696,31.97999969482422
2023-04-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30400043487549,43.044999313354495,9.20999984741211,32.01199991226196
2023-04-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14199966430664,42.9120006942749,9.199999809265137,32.03599945068359
2023-04-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49000011444092,42.28700004577637,9.066999969482422,31.861999588012694
2023-04-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1009992980957,41.8950008392334,8.897999629974365,31.714000339508058
2023-04-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82599998474121,41.62599914550781,8.859999847412109,31.519000072479248
2023-04-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63199970245361,41.45700038909912,8.867999801635742,31.402999629974364
2023-04-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23799961090088,41.12199993133545,8.819000082015991,31.198000373840333
2023-04-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00600025177002,40.88400024414062,9.043000164031982,31.200000381469728
