time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90600017547607,40.77300022125244,9.155000066757202,31.116000442504884
2023-04-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00099967956543,40.85800048828125,9.166999969482422,31.15800060272217
2023-04-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.238999938964845,41.06400024414062,8.843999948501587,31.114000396728514
2023-04-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.584999313354494,41.35000030517578,8.611000118255616,31.11300043106079
2023-04-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73899997711182,41.47700038909912,8.583000316619874,31.233000297546386
2023-04-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.617999687194825,41.364000701904295,8.505000019073487,31.185000438690185
2023-04-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.480000038146976,41.26499996185303,8.525000095367432,31.111000423431395
2023-04-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0030001449585,40.83699981689453,8.654000072479247,31.11400043487549
2023-04-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.596999931335446,40.44199981689453,8.722999897003174,30.900999660491944
2023-04-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.454000549316405,40.272000045776366,8.60300036430359,30.767999897003175
2023-04-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.145,40.91799961090088,8.54000015258789,30.851999740600586
2023-04-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94599987030029,41.63100025177002,8.656000108718873,31.094000301361085
2023-04-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65100009918213,42.30900001525879,8.800000190734863,31.295999851226806
2023-04-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48799991607666,43.05500026702881,8.800000190734863,31.7150004196167
2023-04-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.403000106811525,43.88700004577637,8.865999813079833,31.988999824523926
2023-04-28T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98499984741211,44.41799991607666,8.899999618530273,32.26700000762939
2023-04-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43899971008301,44.83999931335449,8.945999794006347,32.473000297546385
2023-04-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04599983215332,45.435999450683596,9.028000106811524,32.967999687194826
2023-04-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04300025939941,46.335000114440916,9.196000080108643,34.01699977874756
2023-04-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02500003814697,46.346000022888184,9.500000019073486,34.63400051116943
2023-04-28T06:15:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.5,0.0,58.215,46.53099941253662,9.872999954223634,34.77099998474121
2023-04-28T06:30:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20099987030029,46.55599994659424,10.368999919891358,36.468999977111814
2023-04-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32200031280517,46.63799968719482,10.612999954223632,35.4110005569458
2023-04-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16099948883057,46.52300052642822,11.113000020980834,35.257000045776365
2023-04-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51899971008301,46.8490002822876,11.328999977111817,35.35600025177002
2023-04-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79899959564209,47.13600044250488,11.513000049591064,35.585999755859376
2023-04-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65499988555908,48.00299987792969,11.738000020980834,35.972000198364256
2023-04-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16799976348877,47.59700038909912,11.972999897003174,36.03200008392334
2023-04-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.500999183654784,46.94399982452393,12.09100034713745,35.935000534057615
2023-04-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51199981689453,46.960000610351564,12.16200002670288,35.89900096893311
2023-04-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59799949645996,47.03099983215332,12.298000183105469,35.93600082397461
2023-04-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85199989318848,47.27100021362305,12.181999998092651,36.02400043487549
2023-04-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3089998626709,47.758000183105466,12.222000007629395,36.105999336242675
2023-04-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24399974822998,47.68399974822998,12.56500002861023,36.23099990844727
2023-04-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34400066375733,47.774999923706055,12.708999853134156,36.42800056457519
2023-04-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73434382737285,48.137373953154594,13.108080825420341,36.717172372220745
2023-04-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92268021573725,48.34948463046673,14.630927833085208,37.013402250624196
2023-04-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.671428512740924,47.14835173219115,15.234065883762234,37.30219843099405
2023-04-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30786501423697,45.84606727857268,15.410112338119678,36.957303465082404
2023-04-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35051562122463,44.90309280710122,16.07938186409547,36.535051326161806
2023-04-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42424311782374,44.95858649051551,16.105050905786378,36.50505015825984
2023-04-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.569696214463974,45.104039355961966,16.249495034266,36.615151068176885
2023-04-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57599967956543,45.1189994430542,16.982999935150147,36.698000030517576
2023-04-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51212141248915,45.03030287617385,17.20202022128635,36.925252818097974
2023-04-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13737379902541,45.47676772300643,17.684849189989496,37.19292916191949
2023-04-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72142822888433,45.72040806984415,17.614286150251115,37.64489788911781
2023-04-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30918405493912,46.288776047375734,17.651020984260402,38.156122051939676
2023-04-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.626966326424245,46.638202110033355,17.70112352692679,38.205617797508665
2023-04-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.651579083894426,47.596842273912934,17.70105263559442,38.623157742148955
2023-04-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0397960117885,48.02142820552904,18.039796070176727,38.90918428070691
2023-04-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44020607545204,47.51649486895689,17.75463926177664,38.89072197982945
2023-04-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21000027126736,46.33666678534614,17.48222215440538,38.405555174085826
2023-04-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85106403269666,45.935107373176734,17.369148437013017,37.905318929793985
2023-04-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71505429667811,45.78279552664808,17.12258078462334,37.7247311171665
2023-04-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.512631225585935,45.647368501362045,16.67684197676809,37.53789415861431
2023-04-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78699966430664,45.00899997711181,16.22199987411499,37.26799976348877
2023-04-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88899083968696,45.041284158689166,15.73394501537358,36.87156005299419
2023-04-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25599987030029,45.40200023651123,15.295999994277954,36.614999313354495
2023-04-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.400001525878906,45.54799926757813,14.837999906539917,36.73699977874756
2023-04-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98499984741211,45.20799987792969,14.593000192642211,36.57699916839599
2023-04-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.128000297546386,45.246999473571776,14.297999973297118,36.31299961090088
2023-04-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.508000183105466,45.67299945831299,13.84799988746643,36.36500068664551
2023-04-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82999980926514,45.90800003051758,13.611000289916992,36.32100036621094
2023-04-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07799961090088,46.18899967193604,13.5,36.46600051879883
2023-04-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.315000228881836,46.384999656677245,13.412999830245973,36.42300048828125
2023-04-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81199951171875,46.84000015258789,13.265000057220458,36.54399932861328
2023-04-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41499996185303,47.35799991607666,13.191999855041503,36.734000015258786
2023-04-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.467000045776366,47.45900009155273,13.100000381469727,36.788000144958495
2023-04-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44000015258789,47.454000091552736,13.039000148773193,36.783000450134274
2023-04-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41200008392334,47.36600006103516,12.942999782562255,36.72200012207031
2023-04-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.979999694824215,47.90199958801269,12.899999618530273,36.788000144958495
2023-04-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.903001098632814,47.833999710083006,12.816000099182128,36.99300010681152
2023-04-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.944000816345216,47.875000953674316,12.69200008392334,36.84600025177002
2023-04-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92400100708008,47.878001022338864,12.427999906539917,36.75700016021729
2023-04-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02199966430664,47.94400085449219,12.190000085830688,36.747000198364255
2023-04-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25999977111817,48.19599960327148,11.997999992370605,36.78000022888184
2023-04-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.000000190734866,47.903000068664554,11.86499981880188,36.77200016021729
2023-04-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17499912261963,47.08800022125244,11.773000087738037,36.58099994659424
2023-04-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23999992370605,46.19400009155274,11.580999917984009,36.11299983978272
2023-04-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35899990081787,45.34599990844727,11.130000114440918,35.7089998626709
2023-04-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99300010681152,44.98800018310547,10.844999904632568,35.31300006866455
2023-04-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82800052642822,44.8090002822876,10.687999982833862,35.101999168396
2023-04-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29999980926514,44.39299964904785,10.640000152587891,34.953999824523926
2023-04-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7620006942749,43.86900039672852,10.651000080108643,34.558999366760254
2023-04-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.162999877929686,43.268000259399415,10.542000160217285,34.316000366210936
2023-04-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73500003814697,42.89600006103515,10.410999746322632,33.848000068664554
2023-04-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0829999923706,40.77500015258789,10.304000158309936,33.03399993896485
2023-04-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46600002288818,40.13599994659424,10.198999986648559,31.74200023651123
2023-04-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20100009918213,42.3330001449585,9.918999938964843,32.27700025558472
2023-04-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36100017547607,43.14499980926514,9.690000019073487,32.67799964904785
2023-04-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39899990081787,44.11100009918213,9.563000240325927,32.91900081634522
2023-04-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31999996185303,45.12399990081787,9.463999862670898,33.496000099182126
2023-04-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67799995422363,46.468999977111814,9.325000047683716,34.54999992370605
2023-04-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87800010681153,47.66200019836426,9.330999994277954,35.35699939727783
2023-04-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34500003814697,47.25400001525879,9.399999618530273,35.64500015258789
2023-04-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14599979400635,46.051000099182126,9.476999912261963,35.343000411987305
2023-04-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27600009918213,45.19900016784668,9.40499963760376,34.94000007629395
2023-04-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51499969482422,44.48799957275391,9.33300000190735,34.60799968719483
2023-04-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55700023651123,43.58000026702881,9.233999938964844,34.13100028991699
2023-04-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51599979400635,42.64299991607666,9.10100028038025,33.50200008392334
2023-04-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50500011444092,41.6380001449585,9.007000026702881,32.56799980163574
2023-04-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03400001525879,41.26000057220459,8.958999843597413,31.999999713897704
2023-04-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92199993133545,40.3479999923706,8.76400001525879,31.51100025177002
2023-04-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.379000205993655,39.849000244140626,8.63000015258789,31.043000164031984
2023-04-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0060001373291,40.4490002822876,8.400999898910522,31.067000255584716
2023-04-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.684000167846676,41.062000312805175,8.236999950408936,31.17100049972534
2023-04-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.035999908447266,41.39100017547607,8.145000123977661,31.36999973297119
2023-04-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.829999923706055,41.20000076293945,7.962000036239624,31.215000247955324
2023-04-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89199996948242,41.21800006866455,7.840000152587891,31.335999507904052
2023-04-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.165999259948734,41.465000762939454,7.689999861717224,31.289999389648436
2023-04-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2310005569458,41.54600025177002,7.537999963760376,31.182000102996827
2023-04-29T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53299991607666,40.90999992370605,7.432000064849854,30.989999961853027
2023-04-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17599983215332,40.56399959564209,7.400000095367432,30.88599956512451
2023-04-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04899971008301,40.43600082397461,7.319000172615051,30.823999576568603
2023-04-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.93700023651123,40.35100090026855,7.300000190734863,30.789999809265137
2023-04-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67800033569336,40.0849987411499,7.211999855041504,30.54400016784668
2023-04-29T06:15:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,51.55999984741211,39.946000289916995,7.453999905586243,30.42299982070923
2023-04-29T06:30:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31500003814697,41.48399993896484,7.410999999046326,32.21600027084351
2023-04-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98099998474121,43.01599987030029,7.054999947547913,31.667000370025633
2023-04-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14099964141846,44.18500049591064,7.312000088691711,31.851999530792238
2023-04-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.686999778747555,44.71800006866455,7.425000071525574,32.247000236511234
2023-04-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87700019836426,45.92100002288819,7.5,33.308000259399414
2023-04-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32799983978271,47.28699989318848,7.509999990463257,34.29799961090088
2023-04-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.627999763488766,47.63400012969971,7.691999955177307,34.89599994659424
2023-04-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.386999893188474,46.433999938964845,8.01100016593933,34.730999870300295
2023-04-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.375000114440915,44.452999954223635,8.199999809265137,34.27799995422363
2023-04-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27300029754639,43.28200046539307,8.158000030517577,33.64900043487549
2023-04-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.772999649047854,42.85200016021729,7.959000039100647,32.915999794006346
2023-04-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48500007629394,42.5549991607666,7.998000030517578,32.13199970245361
2023-04-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08799976348877,42.198999633789064,8.065000247955322,31.670000076293945
2023-04-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97300041198731,42.15299968719482,8.079000301361084,31.5370001411438
2023-04-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61600028991699,41.84700004577637,8.0,31.428999729156494
2023-04-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.274000358581546,41.472000427246094,8.036000137329102,31.35899990081787
2023-04-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.347999801635744,41.55599998474121,8.216000089645386,31.395999603271484
2023-04-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9570000076294,42.18899997711182,8.888000030517578,31.481999912261962
2023-04-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53199966430664,42.68999977111817,9.270000076293945,31.912999782562256
2023-04-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77099967956543,42.922001152038575,9.121000156402587,32.19699996948242
2023-04-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82600028991699,42.97500038146973,8.94099977493286,32.151999626159665
2023-04-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09099952697754,43.24200000762939,8.921999702453613,32.227999687194824
2023-04-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44499977111816,43.55999996185303,9.161000080108643,32.30299976348877
2023-04-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95600028991699,44.06999965667725,9.54899998664856,32.55899997711182
2023-04-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13399921417236,44.18799949645996,9.978999919891358,32.83800003051758
2023-04-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32999969482422,44.38999969482422,10.193000106811523,33.20400016784668
2023-04-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16200008392334,45.23700004577637,10.535000047683717,34.08800037384033
2023-04-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30700004577637,46.26400009155273,10.78099988937378,34.86199951171875
2023-04-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2459997177124,47.17899963378906,10.960999851226807,35.43399955749512
2023-04-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78900032043457,47.68899971008301,11.038000144958495,35.75899997711181
2023-04-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25500019073486,47.18400005340576,11.311999826431274,35.97399978637695
2023-04-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47699981689453,46.38500003814697,11.399999618530273,35.69799968719482
2023-04-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73300018310547,46.55000019073486,11.399999618530273,35.53999950408936
2023-04-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74199989318848,47.498000106811524,11.399999618530273,35.846000022888184
2023-04-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88999977111816,47.76699977874756,11.475999908447266,36.22600032806397
2023-04-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80400001525879,46.70499988555908,11.568000259399414,36.0330004119873
2023-04-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.731312568741615,45.663636332810526,11.526262726446594,35.57575761428987
2023-04-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.790099002347134,44.809900944775876,11.25544550867364,35.090098957024
2023-04-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28599994659424,42.73300003051758,11.046000175476074,34.562999877929684
2023-04-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.035353342692055,40.77474744392164,10.870706876118978,32.845454514628706
2023-04-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.137000198364255,40.88800048828125,10.631000080108642,32.00699975967407
2023-04-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.522772156366024,40.36831657485207,10.417821468693194,31.67326734561731
2023-04-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46399951934814,40.256999816894535,10.399999618530273,31.554000205993653
2023-04-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98484825365471,40.6272727503921,10.399999618530273,31.548485033439867
2023-04-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16200023651123,41.53000003814697,10.399999618530273,31.915999717712403
2023-04-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.847524624059695,42.584158604687985,10.307920937490936,32.35445547575998
2023-04-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02599994659424,43.512999572753905,10.300000190734863,32.942999839782715
2023-04-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59292914650657,44.16363648693971,10.300000190734863,33.2656566350147
2023-04-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.383999824523926,45.05099983215332,10.204000082015991,34.11200004577637
2023-04-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.963366933388286,45.699010188036624,9.959405785740012,34.88712945314917
2023-04-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18800006866455,45.94699951171875,9.848999900817871,35.07899971008301
2023-04-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69191876806394,46.42828315195411,9.614141435334176,35.19696950430822
2023-04-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.614000205993655,46.33600063323975,9.403999700546265,35.2770000076294
2023-04-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65742590875909,46.41881225132706,9.227722828931148,35.14455428926071
2023-04-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0829997253418,45.84799991607666,9.084000301361083,34.96000030517578
2023-04-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.91313090468898,45.713130835330844,8.787878739713419,34.73232303966176
2023-04-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98000007629395,45.775000381469724,8.482999935150147,34.62399982452393
2023-04-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47326686594746,45.34752469959825,8.381187844984602,34.526732303128384
2023-04-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01899971008301,44.87900081634521,8.202000122070313,34.30300022125244
2023-04-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.502019862936,44.512120911569305,7.9525253218833845,34.16161616161616
2023-04-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87300029754638,43.893000526428224,7.813000178337097,33.707999534606934
2023-04-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.795050177243674,43.82871355868802,7.709900837133427,33.41386209620107
2023-04-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.15899990081787,43.29500045776367,7.64599986076355,33.07400024414063
2023-04-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27777785484237,42.4787878942008,7.504040400187175,32.359595443263196
2023-04-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43799991607666,41.72799964904785,7.588999915122986,31.596000137329103
2023-04-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.698019726441636,41.0831687096322,7.612871179486265,31.117821853939848
2023-04-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55050427985914,40.93737469297467,7.4676767985026045,31.019000072479248
2023-04-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59599853515625,41.0,7.270000076293945,30.907070352573587
2023-04-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13700012207031,40.6380001449585,7.131999874114991,30.772999973297118
2023-04-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54158393935402,39.997029748293436,6.94059411605986,30.52178216688704
2023-04-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54158393935402,39.997029748293436,6.94059411605986,30.52178216688704
