time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-11-05T05:30:00Z,9.561551677769629,20.170948669828217,6.168620528845952,17.972671788314294,0.0,30.8461101795065
2022-11-05T05:45:00Z,9.541638012590079,20.039138103353565,6.1601722610407865,17.88775840298883,0.0,30.87478677157698
2022-11-05T06:00:00Z,9.48870690115567,20.07232769604387,6.068706894743031,17.844051936577106,0.0,30.85873824152453
2022-11-05T06:15:00Z,9.414347723255986,20.0495653235394,5.9577391085417375,17.84234755142875,0.0,30.87466310028337
2022-11-05T06:30:00Z,9.330260873877483,19.920608669778574,5.922608736286993,17.737825692218284,0.0,30.86137869461723
2022-11-05T06:45:00Z,9.487913189763608,19.970087018220323,6.167043432982072,17.748173207822052,0.0,30.867420410287792
2022-11-05T07:00:00Z,9.76256413745065,19.976923070402226,6.545811820233989,17.855555542513855,0.0,30.839795901857574
2022-11-05T07:15:00Z,10.194786300007095,19.957606878036106,7.212649594005357,17.93581150739621,0.0,30.8587649878809
2022-11-05T07:30:00Z,10.798608796492866,20.073043591043223,7.984869554768438,18.15617335775624,0.0,30.870314367886248
2022-11-05T07:45:00Z,11.174913965422531,20.179827246172675,8.425258735130573,18.377413470169593,0.0,30.828246908672785
2022-11-05T08:00:00Z,11.414482609979038,20.24913787841797,8.645086033590909,18.511034176267426,0.0,30.890574919871796
2022-11-05T08:15:00Z,11.539572650550777,20.343845465244392,8.815897558489416,18.62051274226262,0.0,30.845188385401016
2022-11-05T08:30:00Z,11.796120676501044,20.440861833506617,9.090948573474225,18.76956868993825,0.0,30.849622547117054
2022-11-05T08:45:00Z,11.976695707569952,20.47312981978707,9.332173919677734,18.84104348887568,0.0,30.912408598538104
2022-11-05T09:00:00Z,12.494347721597423,20.545217397938604,10.050260709679645,19.020956221870755,0.0,30.88504699180866
2022-11-05T09:15:00Z,12.879304172681726,20.659912905485733,10.56634812562362,19.229912102740744,0.0,30.86031723022461
2022-11-05T09:30:00Z,13.10631591395328,20.712104897750052,10.784210405851665,19.359999807257402,0.0,30.868472789895947
2022-11-05T09:45:00Z,13.368717976105518,20.7776922731318,11.062906069633287,19.495897407205696,0.0,30.879259175267713
2022-11-05T10:00:00Z,13.534608459472656,20.895478091032608,11.251913319463315,19.639043161143427,0.0,30.872945160701356
2022-11-05T10:15:00Z,14.057017660977548,20.93754433749015,12.000351152921978,19.802105016875686,0.0,30.832717862336533
2022-11-05T10:30:00Z,14.27474127144649,20.99551746763032,12.15879330141791,19.92008561101453,0.0,30.861360452114006
2022-11-05T10:45:00Z,13.80434749437415,21.11652249875276,11.159130594004756,19.972173607867695,0.0,30.855540051667585
2022-11-05T11:00:00Z,13.018608607416567,21.06965288908585,10.247043302784796,19.713912864353347,0.0,30.84439451798149
2022-11-05T11:15:00Z,12.963825905841329,21.07965255405592,10.262608619358229,19.67530454552692,0.0,30.840058967984955
2022-11-05T11:30:00Z,12.982956612628438,21.10513041952382,10.280956674658734,19.6977387967317,0.0,30.873359337831154
2022-11-05T11:45:00Z,12.927478052222211,21.06973931685738,10.221043404288913,19.64008634816045,0.0,30.854002738821094
2022-11-05T12:00:00Z,13.026724289203512,21.16732742046488,10.414137897820309,19.706637777131178,0.0,30.881363802942737
2022-11-05T12:15:00Z,13.578956463025964,21.23321700718092,11.287565181566322,19.878869346950363,0.0,30.8442820694487
2022-11-05T12:30:00Z,13.99389841596959,21.308389873827917,11.673389830831754,20.073474463769944,0.0,30.84362333248823
2022-11-05T12:45:00Z,13.945603699519717,21.400172118482917,11.534396673070974,20.141551724795637,0.0,30.86840308425773
2022-11-05T13:00:00Z,14.02844813774372,21.47405113022903,11.56017255783081,20.244224005732043,0.43103448275862066,30.857685829031055
2022-11-05T13:15:00Z,13.74586219623171,21.479654706757643,11.111724023161264,20.185172376961543,0.0,30.860579852400154
2022-11-05T13:30:00Z,13.525739105888036,21.498347788271698,10.837739272739576,20.13069482886273,0.0,30.89083480834961
2022-11-05T13:45:00Z,13.39461535266322,21.462905981601814,10.673931553832485,20.093419001652645,0.0,30.83397198538495
2022-11-05T14:00:00Z,13.317217254638672,21.39799990446671,10.619043325341266,20.008782809713612,0.0,30.882679248678272
2022-11-05T14:15:00Z,13.360173814193063,21.410086805924124,10.672174063972804,20.024957092948583,0.0,30.88274895431649
2022-11-05T14:30:00Z,13.29741385887409,21.326120721882788,10.585603639997284,19.984913743775465,0.0,30.853947846785836
2022-11-05T14:45:00Z,13.182782695604407,21.28539160023565,10.473130491505499,19.89339077161706,0.0,30.86297093267026
2022-11-05T15:00:00Z,13.123130408577296,21.257391473521356,10.416695669422978,19.863999872622284,0.0,30.86715688376591
2022-11-05T15:15:00Z,13.063793330356992,21.204224109649658,10.33655178135839,19.81620691562521,0.0,30.852161177273455
2022-11-05T15:30:00Z,12.953912784742272,21.173043027131452,10.204869560573412,19.74956520743992,0.0,30.872576428274822
2022-11-05T15:45:00Z,12.764310401061486,21.110000380154315,9.933103396974762,19.667586178615174,0.0,30.867041280714133
2022-11-05T16:00:00Z,12.573217574409817,21.097043792061182,9.698596435680724,19.59280726784154,0.0,30.84111133115045
2022-11-05T16:15:00Z,12.452695473380711,21.044173912380053,9.588869824616806,19.507217556497324,0.0,30.876504815143086
2022-11-05T16:30:00Z,12.32681022841355,20.995603347646778,9.428103348304486,19.42948293685913,0.0,30.876488938290848
2022-11-05T16:45:00Z,12.249137944188611,21.060258322748645,9.308706834398468,19.435431463965053,0.0,30.822958337849585
2022-11-05T17:00:00Z,12.102782705555791,21.03304385309634,9.127043442104174,19.386521579908287,0.0,30.856070924841838
2022-11-05T17:15:00Z,12.004608759672745,21.03434770003609,8.980434989929199,19.344174161164656,0.0,30.868278337561566
2022-11-05T17:30:00Z,11.903620588368383,21.03362085079325,8.876379177488129,19.325861897961847,0.0,30.87283726227589
2022-11-05T17:45:00Z,11.848888772165674,20.968546777708916,8.822649572649572,19.253931485689602,0.0,30.846492490197857
2022-11-05T18:00:00Z,11.84182599109152,20.94904388759447,8.840608571923298,19.224260280443275,0.0,30.87622810428978
2022-11-05T18:15:00Z,11.851826062409774,20.93086989029594,8.870173802583114,19.23260829759681,0.0,30.9174076770914
2022-11-05T18:30:00Z,11.816491311056572,20.823420758832967,8.854385760792514,19.164034726326925,0.0,30.844145016792492
2022-11-05T18:45:00Z,11.844999855962293,20.844396804941113,8.921896449450788,19.126982606690504,0.0,30.871728150740914
2022-11-05T19:00:00Z,11.8858618982907,20.839741558864198,8.94594825547317,19.16163781593586,0.0,30.889519888779212
2022-11-05T19:15:00Z,11.826608508566151,20.751913087264352,8.869217225779657,19.100782527094303,0.0,30.85483929234692
2022-11-05T19:30:00Z,11.760517177910641,20.743792961383686,8.801207057360944,19.0460341223355,0.0,30.857132687775984
2022-11-05T19:45:00Z,11.718508536355538,20.712105065061333,8.73929836875514,19.0360522186547,0.0,30.851824868243675
2022-11-05T20:00:00Z,11.603965825047986,20.66258611350224,8.601465767827527,18.97396493780202,0.0,30.85118750221709
2022-11-05T20:15:00Z,11.565213904421555,20.620513198722122,8.581709552014996,18.918290635459442,0.0,30.860055923461914
2022-11-05T20:30:00Z,11.538879295875287,20.58560350023467,8.572931108803585,18.875602771495952,0.0,30.87022892226521
2022-11-05T20:45:00Z,11.507825975832732,20.569912902168607,8.511913241510806,18.85921697201936,0.0,30.87636526699724
2022-11-05T21:00:00Z,11.444869273641835,20.518783038595448,8.42982589058254,18.79339088771654,0.0,30.86742042673045
2022-11-05T21:15:00Z,11.40749979019165,20.55396583162505,8.4091377587154,18.79430945166226,0.0,30.858738685476368
2022-11-05T21:30:00Z,11.41603446828908,20.577586075355267,8.438620427559162,18.815344415861986,0.0,30.847275122618065
2022-11-05T21:45:00Z,11.411391117261804,20.564521308567212,8.419477985216224,18.804781955221426,0.0,30.86215880821491
2022-11-05T22:00:00Z,11.459478021704632,20.603478721950363,8.465043349888013,18.83973924388056,0.0,30.874260606436895
2022-11-05T22:15:00Z,11.49956520743992,20.56643479388693,8.528956479611605,18.84599977576214,0.0,30.882679248678272
2022-11-05T22:30:00Z,11.531367603530231,20.53188107156346,8.590256617619442,18.82487160120255,0.0,30.820930008195404
2022-11-05T22:45:00Z,11.470427252288557,20.560512510120358,8.4624786621485,18.828546898996727,0.0,30.845188303890392
2022-11-05T23:00:00Z,11.410689518369477,20.524568722165863,8.417930898995236,18.791120298977557,0.0,30.883731874926337
2022-11-05T23:15:00Z,11.414999961853027,20.469568729400635,8.440000057220459,18.734741030068232,0.0,30.885310600543843
2022-11-05T23:30:00Z,11.385217467598293,20.50565230328104,8.39069541433583,18.764348154482633,0.0,30.86873587246599
2022-11-05T23:45:00Z,11.348546916603024,20.43786299941886,8.349572483290974,18.728290264423077,0.0,30.871793926271618
2022-11-06T00:00:00Z,11.264782764600671,20.38217362113621,8.27843473683233,18.62591315559719,0.0,30.882077590278957
2022-11-06T00:15:00Z,11.354608726501464,20.372261296147887,8.43382625579834,18.659738971876063,0.0,30.858212059941785
2022-11-06T00:30:00Z,11.441738949651304,20.325217205545176,8.554695751356041,18.675130628502888,0.0,30.845584096579717
2022-11-06T00:45:00Z,11.437043190002441,20.296173742543097,8.546869518445886,18.6446951492973,0.0,30.854478570689327
2022-11-06T01:00:00Z,11.406896574743863,20.289999863197064,8.500344835478684,18.614347706670348,0.0,30.872155896548566
2022-11-06T01:15:00Z,11.430789529231557,20.28026385056345,8.521403739326878,18.60721793796705,0.0,30.86031723022461
2022-11-06T01:30:00Z,11.398717790587336,20.255641154753857,8.494529919746595,18.576324625911877,0.0,30.881363835828058
2022-11-06T01:45:00Z,11.370000026537024,20.240869356238324,8.4503476433132,18.565825686247454,0.0,30.863968906239567
2022-11-06T02:00:00Z,11.376034506436053,20.296206424976216,8.467241320116766,18.59431059607144,0.0,30.859255218505858
2022-11-06T02:15:00Z,11.395517201259219,20.297413464250237,8.522586477213892,18.602069394341832,0.0,30.849793401257745
2022-11-06T02:30:00Z,11.408695519488791,20.33808706532354,8.509217602273692,18.63286938874618,0.0,30.844394468224568
2022-11-06T02:45:00Z,11.4091377587154,20.371293462555983,8.467240966599563,18.670086285163617,0.0,30.87057745045629
2022-11-06T03:00:00Z,11.381913002677585,20.340956696220065,8.473912885914679,18.64730390465778,0.0,30.874116482942
2022-11-06T03:15:00Z,11.4381194889036,20.369145205897144,8.528205113533216,18.656922853910007,0.0,30.852299399295095
2022-11-06T03:30:00Z,11.454529778570192,20.372307964879223,8.547350369966948,18.69555518973587,0.0,30.85979504055447
2022-11-06T03:45:00Z,11.473448292962436,20.291551968147015,8.592069083246692,18.644741041906947,0.0,30.863968417175816
2022-11-06T04:00:00Z,11.5431303853574,20.31043459021527,8.700956435825514,18.63869584125021,0.0,30.880574555232606
2022-11-06T04:15:00Z,11.559827779901438,20.312585732032513,8.71655169026605,18.67275876012342,0.0,30.859795073158722
2022-11-06T04:30:00Z,11.635172539743884,20.23724100507539,8.85991382598877,18.639740763039423,0.0,30.858490886851254
2022-11-06T04:45:00Z,11.73758627628458,20.25860889268958,8.985130575428839,18.669304242341415,0.0,30.866104882338952
2022-11-06T05:00:00Z,11.828448558675833,20.25258629897545,9.08948276782858,18.71784412449804,0.0,30.881966615334534
2022-11-06T05:15:00Z,11.80359625398067,20.205438965245296,9.070000188392505,18.680263469093724,0.0,30.868543707806133
2022-11-06T05:30:00Z,11.801130709440812,20.206782233196755,9.058261000591775,18.667391320933465,0.0,30.848741087420233
2022-11-06T05:45:00Z,11.807391415471615,20.176956508470617,9.059130585711936,18.660434639972188,0.0,30.874912593675695
2022-11-06T06:00:00Z,11.766379241285653,20.146724174762593,9.025431189043768,18.636379143287396,0.0,30.857969218849117
2022-11-06T06:15:00Z,11.753620772526181,20.155085941840863,9.006724258949017,18.62258616809187,0.0,30.855360992953308
2022-11-06T06:30:00Z,11.70939641163267,20.17560338973999,8.919827469464007,18.636982079209954,0.0,30.833744788991993
2022-11-06T06:45:00Z,11.682260985996413,20.204782568890117,8.930086898803712,18.62252122630244,0.0,30.878836444300465
2022-11-06T07:00:00Z,11.992586094757606,20.2457757325008,9.44198254059101,18.691465016069085,0.0,30.981338796944453
2022-11-06T07:15:00Z,12.515565225352411,20.348521705295727,10.092086800285008,18.91199949513311,0.0,30.89083480834961
2022-11-06T07:30:00Z,12.452173863286557,20.388347177920135,9.866608686032503,18.98573880402938,0.0,30.857907445807207
2022-11-06T07:45:00Z,12.634521824380625,20.385304127568784,10.143913078308106,19.026869516787322,0.0,30.872258891230043
2022-11-06T08:00:00Z,12.351130178700323,20.4360874010169,9.626087130670962,19.0356516133184,0.0,30.86031723022461
2022-11-06T08:15:00Z,12.134051668232885,20.423304499750554,9.411651843527089,18.990695439214292,0.0,30.86031723022461
2022-11-06T08:30:00Z,12.38820492508065,20.341525514247053,9.966864335334908,19.00296587863211,0.0,30.89892095582098
2022-11-06T08:45:00Z,12.806087104133937,20.393130095108695,10.354695908919625,19.172434947801673,0.0,30.889256510241278
2022-11-06T09:00:00Z,13.09182647207509,20.39982573467752,10.927826110176419,19.25582559005074,0.0,30.874260606436895
2022-11-06T09:15:00Z,14.200521784243376,20.393478708681855,12.381391525268555,19.564086549178413,0.0,30.883935181990914
2022-11-06T09:30:00Z,14.165739250183105,20.5135648312776,12.022347980996837,19.71391261556874,0.0,30.87309809627696
2022-11-06T09:45:00Z,13.58249988227055,20.585431082495326,11.143534602790043,19.642155269096637,0.0,30.888226468338924
2022-11-06T10:00:00Z,13.285897532079973,20.60974416162214,10.776923073662651,19.54606806111132,0.0,30.877532274295124
2022-11-06T10:15:00Z,13.212347917971403,20.627390902975332,10.72269525942595,19.526608890035877,0.0,30.874381853186566
2022-11-06T10:30:00Z,13.308103610729349,20.641637867894666,10.877758511181536,19.56655134003738,0.0,30.829272467514564
2022-11-06T10:45:00Z,13.554034919069524,20.683158272191097,11.264385942827191,19.63912274544699,0.0,30.876239444898523
2022-11-06T11:00:00Z,13.693999895842179,20.676087172135063,11.386782596422279,19.69826018291971,0.0,30.876770185387652
2022-11-06T11:15:00Z,14.040869455752166,20.778348027104915,11.855825847128163,19.83339085786239,0.0,30.89083480834961
2022-11-06T11:30:00Z,13.806723989289383,20.869827122523866,11.39517251376448,19.87275842140461,0.0,30.874260606436895
2022-11-06T11:45:00Z,13.687264972262913,20.936580984001484,11.264786540952503,19.875640836536373,0.0,30.864229740240635
2022-11-06T12:00:00Z,13.629043703493865,21.011739399122156,11.126695865133534,19.925391504038934,0.0,30.868278337561566
2022-11-06T12:15:00Z,13.555043792724609,21.03791391123896,11.068260997274647,19.920608785878056,0.0,30.843333003831948
2022-11-06T12:30:00Z,13.490517484730688,21.055689121114796,10.934913914779138,19.92905174452683,0.0,30.842953237993964
2022-11-06T12:45:00Z,13.426869740693466,21.08208692799444,10.867478287738303,19.927217400592305,0.0,30.878733010127625
2022-11-06T13:00:00Z,13.438189703842689,21.06137933402226,10.890431190359182,19.911206771587505,0.43103448275862066,30.882342960523523
2022-11-06T13:15:00Z,13.443418755490555,21.00384624187763,10.937606909336187,19.887435228396686,0.0,30.855100142650116
2022-11-06T13:30:00Z,13.550769488016764,21.044358473557693,11.045384627122145,19.933418388040657,0.0,30.886139698517628
2022-11-06T13:45:00Z,13.4624135987512,20.977500142722295,10.8959484429195,19.888361388239367,0.0,30.874260606436895
2022-11-06T14:00:00Z,13.29339132723601,20.93886950948964,10.66139148214589,19.80773857780125,0.0,30.874647223431133
2022-11-06T14:15:00Z,12.998793223808551,20.943103576528614,10.227844912430335,19.73646563497083,0.0,30.876102184427197
2022-11-06T14:30:00Z,12.636000061035157,20.84434746452,9.762608635943868,19.56939116768215,0.0,30.87622810428978
2022-11-06T14:45:00Z,12.320347843999448,20.83417393228282,9.375826155621073,19.44373850615128,0.0,30.85076335409413
2022-11-06T15:00:00Z,12.005130361474079,20.78782560929008,9.002956664043925,19.339390630307406,0.0,30.86748219365659
2022-11-06T15:15:00Z,11.729304471223251,20.684174313752546,8.709217320317807,19.174087060016134,0.0,30.84120971016262
2022-11-06T15:30:00Z,11.595826223622197,20.695305003290592,8.584869799406633,19.110000610351562,0.0,30.872524145375127
2022-11-06T15:45:00Z,11.711652407438859,20.63817443847656,8.76556515071703,19.10469566013502,0.0,30.852355625318445
2022-11-06T16:00:00Z,11.77165237095045,20.637564883024798,8.871478312948476,19.091391455608864,0.0,30.884996662969176
2022-11-06T16:15:00Z,11.944782572207243,20.672434914630394,9.10730450671652,19.164347773012906,0.0,30.85031958284049
2022-11-06T16:30:00Z,11.962631627133018,20.667631601032458,9.088420918113307,19.194999644630833,0.0,30.87798530177066
2022-11-06T16:45:00Z,11.783478156380031,20.63782542684804,8.81521751569665,19.13347816467285,0.0,30.878733010127625
2022-11-06T17:00:00Z,11.729568760970544,20.654310062013824,8.776292957108597,19.11500023151266,0.0,30.874402266282303
2022-11-06T17:15:00Z,11.705217319986094,20.609043569150177,8.785217243692149,19.073651952328888,0.0,30.889256707553205
2022-11-06T17:30:00Z,11.709999764483907,20.568086607559867,8.805825888592263,19.008521818078083,0.0,30.879785455506422
2022-11-06T17:45:00Z,11.779391438028087,20.549130315366,8.904782477669094,19.005739261793053,0.0,30.868663918258797
2022-11-06T18:00:00Z,11.920512753674108,20.52598350068443,9.137436019049751,19.00495736211793,0.0,30.884574792323967
2022-11-06T18:15:00Z,12.028534683687933,20.495861974255792,9.292155232922784,19.01112043446508,0.0,30.876102184427197
2022-11-06T18:30:00Z,12.1811014757318,20.47610114792646,9.496864488569356,19.014830847917978,0.0,30.84928937318946
2022-11-06T18:45:00Z,12.30921737836755,20.5081741001295,9.633826056770657,19.060608374554178,0.0,30.880219998567
2022-11-06T19:00:00Z,12.353478290723718,20.455826187133788,9.693217227769935,19.05504339466924,0.0,30.875967237684463
2022-11-06T19:15:00Z,12.324569011556692,20.384568691253662,9.662068860284213,18.98715487841902,0.0,30.86189577497285
2022-11-06T19:30:00Z,12.325086272996048,20.42732783021598,9.65275865587695,19.000344835478685,0.0,30.85875193277995
2022-11-06T19:45:00Z,12.349913165880286,20.3813047160273,9.693304186281951,19.006695805425228,0.0,30.862439993153448
2022-11-06T20:00:00Z,12.394122876619038,20.362105403030128,9.771754348487185,18.973069559063827,0.0,30.876504815143086
2022-11-06T20:15:00Z,12.418792963027954,20.3978443967885,9.791637930376776,19.017155565064527,0.0,30.87662885928976
2022-11-06T20:30:00Z,12.4358259698619,20.41147814211638,9.80573905447255,19.029478438004205,0.0,30.8524242598435
2022-11-06T20:45:00Z,12.475086055952927,20.462585597202697,9.875344884806665,19.049051186134076,0.0,30.870577269587024
2022-11-06T21:00:00Z,12.527565143419348,20.520173844047214,9.912086851700492,19.100086809241255,0.0,30.866741648891516
2022-11-06T21:15:00Z,12.566810476368872,20.576723986658557,9.940948387672162,19.167068974725133,0.0,30.874141432281235
2022-11-06T21:30:00Z,12.578620581791318,20.590172570327233,9.957499980926514,19.181207229351177,0.0,30.849883364815998
2022-11-06T21:45:00Z,12.601034295969995,20.57344804961106,9.99732780456543,19.18387953988437,0.0,30.87215594587655
2022-11-06T22:00:00Z,12.670350902958921,20.62596486744128,10.065526368325216,19.234034722311456,0.0,30.876488938290848
2022-11-06T22:15:00Z,12.68904336017111,20.609478345124618,10.084174073260764,19.243391153086787,0.0,30.844531782742205
2022-11-06T22:30:00Z,12.789051606737335,20.538016944096007,10.250086208869671,19.221033819790545,0.0,30.859264357336635
2022-11-06T22:45:00Z,12.831217342874279,20.53513007785963,10.279478039948836,19.20817345328953,0.0,30.858738685476368
2022-11-06T23:00:00Z,12.825213766505575,20.569059518667366,10.230854531638643,19.253162465543827,0.0,30.843247542947026
2022-11-06T23:15:00Z,12.731034509066877,20.505517367658943,10.144655096119848,19.20655165047481,0.0,30.868209707325903
2022-11-06T23:30:00Z,12.68034499267052,20.506724291834338,10.082241239218876,19.150516871748298,0.0,30.865273076244907
2022-11-06T23:45:00Z,12.829138081649255,20.511551988535913,10.321896569482211,19.200000105233027,0.0,30.825885968330578
2022-11-07T00:00:00Z,13.086608571591585,20.4711297740107,10.660173805900243,19.237564932781716,0.0,30.857397809235945
2022-11-07T00:15:00Z,13.163652320530103,20.453043332307235,10.74426095382027,19.270000457763672,0.0,30.854478653617527
2022-11-07T00:30:00Z,13.111478457243546,20.420000076293945,10.686608704276708,19.237825808317766,0.0,30.87005118666024
2022-11-07T00:45:00Z,13.177672632809344,20.47775832537947,10.781207084655762,19.275258541107178,0.0,30.847162591999975
2022-11-07T01:00:00Z,13.235964582677473,20.462718963623047,10.830613956116794,19.299823811179714,0.0,30.85925571607507
2022-11-07T01:15:00Z,13.308434975665548,20.456956515104874,10.940173737899118,19.28373897386634,0.0,30.81679515009341
2022-11-07T01:30:00Z,13.378290339412851,20.564444615290714,11.000170854421762,19.383162229489056,0.0,30.863736909011315
2022-11-07T01:45:00Z,13.385948156488352,20.58568970910434,10.989137896176043,19.423276013341443,0.0,30.860577819693802
2022-11-07T02:00:00Z,13.333565031963847,20.621826437245243,10.897565103613813,19.415478233669116,0.0,30.859273861616085
2022-11-07T02:15:00Z,13.346752248258673,20.662393064580414,10.902649251823751,19.459657669067383,0.0,30.829281435174458
2022-11-07T02:30:00Z,13.333333276275896,20.654871524908604,10.886837682153425,19.458289904472156,0.0,30.843479172936803
2022-11-07T02:45:00Z,13.298888687394623,20.634529700646034,10.835897176693647,19.425983119214703,0.0,30.85488589335296
2022-11-07T03:00:00Z,13.328706692005026,20.6478443967885,10.906551410411966,19.436120592314623,0.0,30.859001324094574
2022-11-07T03:15:00Z,13.369217200901197,20.63321702376656,10.924608819381051,19.455912432463272,0.0,30.836698283319887
2022-11-07T03:30:00Z,13.342845045287033,20.573793148172314,10.939482672461148,19.422413924644733,0.0,30.847162559114654
2022-11-07T03:45:00Z,13.354561320522375,20.551228707296808,10.945526348917108,19.41675438797265,0.0,30.874260606436895
2022-11-07T04:00:00Z,13.33017094930013,20.50367533039843,10.894957289736496,19.397520929320244,0.0,30.856925850240593
2022-11-07T04:15:00Z,13.308888826614771,20.33205125270746,10.950512674119738,19.26093993227706,0.0,30.87621714487797
2022-11-07T04:30:00Z,13.405172257587827,20.43827564962979,11.05293084013051,19.308103495630725,0.0,30.85315173605214
2022-11-07T04:45:00Z,13.404434776306152,20.4776518282683,11.02834812661876,19.35852176832116,0.0,30.855009327764098
2022-11-07T05:00:00Z,13.448782514489215,20.442695700603984,11.123999894183616,19.332347770359206,0.0,30.874260606436895
2022-11-07T05:15:00Z,13.579487352289705,20.504444546169704,11.291709418989655,19.407093797993458,0.0,30.875184768285507
2022-11-07T05:30:00Z,13.69894750494706,20.51210554022538,11.433157720063862,19.463157151874743,0.0,30.89866033374754
2022-11-07T05:45:00Z,13.746695535079292,20.54713085008704,11.495391157399053,19.486782306173573,0.0,30.87396983096474
2022-11-07T06:00:00Z,13.858290387015057,20.613247504601112,11.613504442394289,19.55940148769281,0.0,30.865794222579044
2022-11-07T06:15:00Z,13.940695538728134,20.701391170335853,11.684695641890816,19.65113007918648,0.0,30.83829057112984
2022-11-07T06:30:00Z,14.024396715493038,20.7612933619269,11.798879491871801,19.7149993140122,0.0,30.845583997923754
2022-11-07T06:45:00Z,14.114782789479131,20.792174214902133,11.914782607037088,19.764782781186312,0.0,30.84857921111278
2022-11-07T07:00:00Z,14.1996523981509,20.85452169335407,11.983217430114745,19.82747809368631,0.0,30.86873587246599
2022-11-07T07:15:00Z,14.293947462449994,20.888157242222835,12.099649287106699,19.892631028827868,0.0,30.845846751640583
2022-11-07T07:30:00Z,14.351465652728903,20.897499561309814,12.171896449450788,19.911982651414544,0.0,30.84716244401603
2022-11-07T07:45:00Z,14.505478477478027,20.942435372394065,12.360521623362665,19.980173708044966,0.0,30.884466420049254
2022-11-07T08:00:00Z,14.571551972422107,20.955172259232093,12.422068908296783,20.027500103259907,0.0,30.868472789895947
2022-11-07T08:15:00Z,14.522608707262123,20.985304011469303,12.330695525459621,20.038608053456183,0.0,30.87478677157698
2022-11-07T08:30:00Z,14.427043359175972,20.99373898713485,12.18373911484428,20.033390791519828,0.0,30.878836444300465
2022-11-07T08:45:00Z,14.390347994928774,21.0147822836171,12.14252170894457,20.035390704611075,0.0,30.86840308425773
2022-11-07T09:00:00Z,14.451724151085163,21.041465594850738,12.247413816123172,20.063447820729223,0.0,30.868924752259865
2022-11-07T09:15:00Z,14.601025605813051,21.029230998112606,12.470512659121782,20.08692315908579,0.0,30.875184768285507
2022-11-07T09:30:00Z,14.786782472029977,21.104087431534477,12.666608943109926,20.18304312332817,0.0,30.843863727735435
2022-11-07T09:45:00Z,14.912930899652942,21.102328020950843,12.885948510005557,20.23879284694277,0.0,30.876488938290848
2022-11-07T10:00:00Z,15.068782698589823,21.114521922235905,13.061043482241423,20.277913151616634,0.0,30.86031723022461
2022-11-07T10:15:00Z,15.152327496429969,21.204224076764337,13.115000017758074,20.371896003854687,0.0,30.868209707325903
2022-11-07T10:30:00Z,15.293132632611746,21.232770689998766,13.351325483207242,20.41180711769196,0.0,30.827618689764115
2022-11-07T10:45:00Z,16.15935469186434,21.341935434649066,14.626559144707135,20.602580306350543,0.0,30.85966052803942
2022-11-07T11:00:00Z,16.243474556227863,21.30830501297773,14.562881308086848,20.670338711496125,0.3389830508474576,30.595943887354963
2022-11-07T11:15:00Z,16.296694836374055,21.63398309481346,14.393474586939407,20.957456976680433,0.0,30.86393774970103
2022-11-07T11:30:00Z,15.986324717855862,21.703418764293705,14.025726473229563,20.93999993087899,0.0,30.851782200700146
2022-11-07T11:45:00Z,16.174915152080988,21.724406290862518,14.315508470696917,20.99627098794711,0.0,30.858765149520615
2022-11-07T12:00:00Z,16.248534465658253,21.800948471858582,14.374655205627967,21.0756893157959,0.0,30.84997170658435
2022-11-07T12:15:00Z,16.362542200896698,21.84805118431479,14.486016903893422,21.166271177388854,0.0,30.860575692128325
2022-11-07T12:30:00Z,16.272033869209935,21.848135851197323,14.337288088717703,21.16491521415064,0.0,30.847902799056747
2022-11-07T12:45:00Z,16.150592981758763,21.87305085133698,14.154406798087944,21.135931499933793,0.0,30.844281923972954
2022-11-07T13:00:00Z,16.118135516926394,21.943729028863423,14.105678113840394,21.181271520711608,0.0,30.849713163860773
2022-11-07T13:15:00Z,16.06384577302851,21.880427482800606,14.051111123500727,21.156410021659656,0.0,30.854109812591034
2022-11-07T13:30:00Z,16.089237423266393,21.899322073338396,14.102796691959187,21.139830023555433,0.0,30.851523577156712
2022-11-07T13:45:00Z,16.10865592956543,21.93579875721651,14.110924352116946,21.190756276875984,0.0,30.850230362455722
2022-11-07T14:00:00Z,16.10445383216153,21.910924238317154,14.131764676390576,21.17680689066398,0.0,30.85057172054002
2022-11-07T14:15:00Z,16.183644327066713,21.956864227682857,14.205593238442631,21.205762151944434,0.0,30.828003362447273
2022-11-07T14:30:00Z,16.228304992287846,21.9626269421335,14.264576184547554,21.243728670023255,0.0,30.85333397428868
2022-11-07T14:45:00Z,16.218305167505296,22.00033905546544,14.193559323327015,21.259576490369895,0.0,30.837362957815838
2022-11-07T15:00:00Z,17.098644014132226,22.026441121505478,13.987203395972818,20.83338971865379,0.0,30.862127417224947
2022-11-07T15:15:00Z,20.463050971596928,22.05322003768662,13.83152547125089,17.627287929340945,0.0,30.854627156661728
2022-11-07T15:30:00Z,20.725213107899723,21.963162283612114,13.712051269335625,16.34205092731704,0.0,30.852752555129875
2022-11-07T15:45:00Z,20.675084728305624,21.83974574784101,13.65101688191042,16.03466079194667,0.0,30.85307526992539
2022-11-07T16:00:00Z,20.604661262641518,21.751864449452544,13.595000032651223,16.563558950262554,0.0,30.854627092005842
2022-11-07T16:15:00Z,20.592118845147603,21.764407109406037,13.437372692560745,19.989745576502912,0.0,30.849713180024747
2022-11-07T16:30:00Z,20.586864487599517,21.763135829214324,13.448389748395499,19.853813365354377,0.0,30.86186882600946
2022-11-07T16:45:00Z,20.60279678086103,21.78338998051013,13.519491769499698,21.54254205348128,0.0,30.84919590060994
2022-11-07T17:00:00Z,20.631948891332595,21.82711855031676,13.505508544081348,19.96262681282173,0.0,30.84583371372546
2022-11-07T17:15:00Z,20.596779629335565,21.734491849349716,13.476525395603502,20.576609821642858,0.0,30.85436848462638
2022-11-07T17:30:00Z,20.565555376884266,21.75572659419133,13.517179586948492,20.14145278930664,0.0,30.85223093603411
2022-11-07T17:45:00Z,20.600763110791224,21.750254372418937,13.565762762295998,20.139152284395898,0.0,30.859282461263366
2022-11-07T18:00:00Z,20.50966078548108,21.60974573684951,13.450169393571757,20.933220168291513,0.0,30.85979959520243
2022-11-07T18:15:00Z,20.493982751490705,21.675169605319784,13.410423723317809,24.931270938808634,0.0,30.860316939273122
2022-11-07T18:30:00Z,20.604576207823673,21.86389809947903,13.32525424633996,24.671610056343724,0.0,30.85178233001192
2022-11-07T18:45:00Z,20.66822037454379,21.88499959848695,13.354237305915962,25.34542356911352,0.0,30.86005828340175
2022-11-07T19:00:00Z,20.750916878382366,22.056000089645387,13.256083432833353,25.262749846776327,0.0,30.85421331723531
2022-11-07T19:15:00Z,20.79444430424617,22.066837604229267,13.172051274878347,24.341281939775516,0.0,30.853851108227747
2022-11-07T19:30:00Z,20.74184855292825,22.015630433539382,13.068823573969993,25.58126029647699,0.0,30.849713099204887
2022-11-07T19:45:00Z,20.80034184252095,22.134273300822983,13.058461564218897,24.73162375556098,0.0,30.852110309761112
2022-11-07T20:00:00Z,20.84042389109983,22.155253976078356,13.045254367893024,25.531948849306268,0.0,30.845970805893597
2022-11-07T20:15:00Z,20.937966185101008,22.350338871196165,13.031949342307398,30.357711549532617,0.0,30.852040824243577
2022-11-07T20:30:00Z,21.23559326236531,22.764322119244074,13.129237433611337,29.99160992897163,0.0,30.860058364221604
2022-11-07T20:45:00Z,21.417881286750404,22.888813778505487,13.190762552164369,30.36932151600466,0.0,30.849195884445965
2022-11-07T21:00:00Z,21.57406777850652,23.1045760785119,13.159237223156428,30.042287826538086,0.0,30.84454057984433
2022-11-07T21:15:00Z,21.66711865441274,23.144491324990483,13.18059321581307,29.104830402438925,0.0,30.852558135986328
2022-11-07T21:30:00Z,21.737712116564733,23.246864512815314,13.288205154940613,31.35205107468825,0.0,30.848678572703218
2022-11-07T21:45:00Z,21.886551692568023,23.39818942957911,13.2878632912269,29.671110870491745,0.0,30.84544907268296
2022-11-07T22:00:00Z,21.882542125249312,23.39110190181409,13.082796605966859,29.656864166259766,0.0,30.84298885474771
2022-11-07T22:15:00Z,21.79533897011967,23.267881377268647,12.88016944820598,22.82711855031676,0.0,30.85255811982236
2022-11-07T22:30:00Z,21.550339036068674,22.914830531104137,12.754067695746988,20.244321774628204,0.0,30.84971313153283
2022-11-07T22:45:00Z,21.273162369035248,22.59247854835967,12.628547130486904,20.17111088679387,0.0,30.846609568191788
2022-11-07T23:00:00Z,21.07262709989386,22.419491590079616,12.556101863667116,20.41025405819133,0.0,30.85928252591925
2022-11-07T23:15:00Z,20.96632468394744,22.34085461217114,12.437948724143526,19.909657910338833,0.0,30.85092670082027
2022-11-07T23:30:00Z,20.77288158869339,22.12466091220662,12.288728827137058,20.2540676310911,0.0,30.849713099204887
2022-11-07T23:45:00Z,20.651344331372687,22.058739077143308,12.224033499966149,19.955545794062253,0.0,30.850828074607527
2022-11-08T00:00:00Z,19.63563055150649,21.98126066832983,12.225882329860655,19.408991436998384,0.0,30.86826712343873
2022-11-08T00:15:00Z,15.244406764790163,21.818728479288392,12.199576159655038,20.17423692800231,0.0,30.850230362455722
2022-11-08T00:30:00Z,14.684660935806015,21.77567835985604,12.131864466909635,20.528983245461674,0.0,30.857472031803454
2022-11-08T00:45:00Z,14.749745797302763,21.796016822427006,12.324999962822865,20.58313558869443,0.0,30.86600673804849
2022-11-08T01:00:00Z,14.764067787235065,21.785423957695397,12.354830426684881,20.58838994624251,0.0,30.85514427443682
2022-11-08T01:15:00Z,14.64324790595943,21.770513224805523,12.179999954680092,20.572051023825622,0.0,30.856178897922323
2022-11-08T01:30:00Z,14.539491475638696,21.78966137514276,12.053559392185534,20.58398306571831,0.0,30.855882660955444
2022-11-08T01:45:00Z,14.481949078834663,21.75491536673853,12.023983147184728,20.56084694296627,0.0,30.84066106505313
2022-11-08T02:00:00Z,14.41932184413328,21.698474981017032,11.941271022214728,20.51008479878054,0.0,30.849713147696804
2022-11-08T02:15:00Z,14.235169499607409,21.68745794134625,11.665932121923415,20.470592708910925,0.0,30.85621373793658
2022-11-08T02:30:00Z,14.009655245419207,21.62551715456206,11.405172364465122,20.385775615429058,0.0,30.850926684518146
2022-11-08T02:45:00Z,13.881623887608194,21.519230818137146,11.269914529262445,20.277435791798126,0.0,30.857730655346888
2022-11-08T03:00:00Z,13.385084750288623,21.539237507319047,10.556101758601303,20.149999715514102,0.0,30.855100110045864
2022-11-08T03:15:00Z,13.123898312196893,21.482203386597714,10.286271127603822,20.036271014456023,0.0,30.85514437142065
2022-11-08T03:30:00Z,12.881538464472843,21.361965652204987,9.938205205477201,19.894016803839268,0.0,30.87169669846357
2022-11-08T03:45:00Z,12.571111206315521,21.34367545038207,9.60256429003854,19.76128221169496,0.0,30.85410978026309
2022-11-08T04:00:00Z,12.6659322997271,21.277457592851025,9.839067814713818,19.725931684849627,0.0,30.864972292366673
2022-11-08T04:15:00Z,12.859230758797409,21.170512810731545,10.216324708400629,19.68658126113761,0.0,30.848161357944296
2022-11-08T04:30:00Z,13.551355911513506,21.146694700596697,11.192711919041002,19.835932004249702,0.0,30.84816130945238
2022-11-08T04:45:00Z,14.061932820231975,21.082016824674206,11.828235329700117,19.9751257054946,0.0,30.851084492787592
2022-11-08T05:00:00Z,14.183193238843389,21.064117271359226,11.938151151192288,20.001344568589154,0.0,30.848263524159663
2022-11-08T05:15:00Z,14.325508465201167,21.1066950620231,12.095932200803595,20.069491386413574,0.0,30.85876511719267
2022-11-08T05:30:00Z,14.403418744731153,21.13316198495718,12.170170914413582,20.122136385012897,0.0,30.854578490950104
2022-11-08T05:45:00Z,14.49658119169056,21.137862653813812,12.29059838025998,20.150683394864075,0.0,30.861868793681516
2022-11-08T06:00:00Z,14.577457848241774,21.186864448805988,12.356779510692014,20.20491486888821,0.0,30.859541036314884
2022-11-08T06:15:00Z,14.500598198328262,21.22931579850678,12.201367443443363,20.237862970075035,0.0,30.867817312984144
2022-11-08T06:30:00Z,14.438474533921582,21.22389770766436,12.163135714450124,20.202711153838592,0.0,30.855402914144225
2022-11-08T06:45:00Z,14.52499996605566,21.255593283701753,12.293559308779441,20.23059284080893,0.0,30.848937147754732
2022-11-08T07:00:00Z,14.67417396047841,21.29556529832923,12.480173948536748,20.308695220947264,0.0,30.841374561704438
2022-11-08T07:15:00Z,14.840423624394303,21.30033855114953,12.739237308502197,20.350762512724277,0.0,30.871438058756166
2022-11-08T07:30:00Z,15.166239339062292,21.326153779641174,13.165641099978716,20.451794713990303,0.0,30.857213327440164
2022-11-08T07:45:00Z,15.22220334360155,21.381525282132422,13.147372908511404,20.53601693298857,0.0,30.86212733640509
2022-11-08T08:00:00Z,15.256186477208542,21.427627369508905,13.197118646007473,20.58177962545621,0.0,30.851006281577934
2022-11-08T08:15:00Z,15.131282154311481,21.44316288548657,12.97905976548154,20.564700428237263,0.0,30.852558071330442
2022-11-08T08:30:00Z,15.156923082139757,21.505812098837307,13.023760746686886,20.592734931880592,0.0,30.851523480172883
2022-11-08T08:45:00Z,15.2250847412368,21.513390136977375,13.107711897058001,20.627795849816273,0.0,30.85592025821492
2022-11-08T09:00:00Z,15.368034216073843,21.50119641295865,13.338717933393951,20.643760126880093,0.0,30.869886139691886
2022-11-08T09:15:00Z,15.806610147831803,21.58042728391468,13.969572613381931,20.802734717344627,0.0,30.847385454986053
2022-11-08T09:30:00Z,16.008983353437003,21.577626988039178,14.159152653257726,20.90008436623266,0.0,30.84734671910604
2022-11-08T09:45:00Z,16.262333408991495,21.67191653251648,14.529333345095317,20.980999851226805,0.0,30.86262509001403
2022-11-08T10:00:00Z,16.741709391276043,21.788119748107388,15.124529920072638,21.209914346026558,0.0,30.85436848462638
2022-11-08T10:15:00Z,16.95737297252073,21.87381353216656,15.376440654366704,21.332965705354336,0.0,30.861351595086568
2022-11-08T10:30:00Z,17.357435813316933,22.0192242161981,15.843534469604492,21.5325860483893,0.0,30.848420062307586
2022-11-08T10:45:00Z,17.404321912991797,22.179237365722656,15.7860169733985,21.690677448854608,0.0,30.85126492128534
2022-11-08T11:00:00Z,17.51042710002671,22.221879730876694,15.983589710333408,21.76136740660056,0.423728813559322,30.852299383131125
2022-11-08T11:15:00Z,17.995847653534454,22.364999997413765,16.58118624606375,21.96262686131364,0.0,30.85100624924999
2022-11-08T11:30:00Z,18.288389723179705,22.529152563062766,16.912626945366295,22.181270971136577,0.0,30.834453986862957
2022-11-08T11:45:00Z,18.374152393664342,22.59440703311209,16.904237262273238,22.292372606568417,0.0,30.846092321104923
2022-11-08T12:00:00Z,18.19333330790202,22.62461561219305,16.58128197172768,22.300426597269173,0.0,30.848840012509598
2022-11-08T12:15:00Z,18.02537820319168,22.614622019920027,16.339237326282564,22.28305061792923,0.0,30.853905541556223
2022-11-08T12:30:00Z,17.847692212487896,22.66017079149556,16.123982962915452,22.260678210500945,0.0,30.85074751255876
2022-11-08T12:45:00Z,17.93888862044723,22.64925886083532,16.295555503280074,22.275740870723016,0.0,30.85832046794
2022-11-08T13:00:00Z,17.99650935406955,22.65330183281089,16.3352829375357,22.3012256802253,0.0,30.851967631645923
2022-11-08T13:15:00Z,17.964000066121418,22.67855792779189,16.25155337805887,22.324465816460766,0.0,30.84045120455184
2022-11-08T13:30:00Z,17.860689788029113,22.633103387109166,16.12974142206126,22.268275869303736,0.0,30.855403027292024
2022-11-08T13:45:00Z,17.8180508856046,22.671356152679962,16.05703410455736,22.25762729321496,0.0,30.8566961935011
2022-11-08T14:00:00Z,17.692075495450002,22.6550942726855,15.896603728240391,22.23528268202296,0.0,30.84723770504906
2022-11-08T14:15:00Z,17.60186466928256,22.5970340017545,15.805932222786597,22.16220310987052,0.0,30.833160772161968
2022-11-08T14:30:00Z,17.627287945504914,22.678390098830402,15.854237217014118,22.192796222234175,0.0,30.84928932510504
2022-11-08T14:45:00Z,17.669159720925723,22.687227361342487,15.904537609645299,22.231007968678195,0.0,30.855230569839478
2022-11-08T15:00:00Z,17.683644456378484,22.689068309331343,15.918474601486983,22.227372363462287,0.0,30.848318311903213
2022-11-08T15:15:00Z,17.727118524454408,22.71652515863968,15.976525209717831,22.243050688404146,0.0,30.84893722857459
2022-11-08T15:30:00Z,17.688135357226354,22.7691529160839,15.869406675888321,22.289828357533512,0.0,30.83910935612048
2022-11-08T15:45:00Z,17.594067912990763,22.78610213328216,15.751186338521666,22.273529597691127,0.0,30.83910933995651
2022-11-08T16:00:00Z,17.570423546483962,22.754576375928977,15.722542374821032,22.243135436106538,0.0,30.849971803568177
2022-11-08T16:15:00Z,17.542931178520465,22.755517367658943,15.696206964295486,22.231465093020734,0.0,30.850405130630886
2022-11-08T16:30:00Z,17.5431357399892,22.732881141921222,15.704491607213425,22.233474198034255,0.0,30.861882022303394
2022-11-08T16:45:00Z,17.515424081834695,22.66364411176261,15.70050838438131,22.17999994956841,0.0,30.851782119880287
2022-11-08T17:00:00Z,17.529068348771435,22.558729252572785,15.744830503302106,22.119745626287944,0.0,30.840919720924507
2022-11-08T17:15:00Z,17.471101599224543,22.54830499422752,15.648389840530136,22.08889843245684,0.0,30.842212822477695
2022-11-08T17:30:00Z,17.42432211213193,22.482203257285942,15.617542428485418,22.042881173602606,0.0,30.846092369596835
2022-11-08T17:45:00Z,17.36762711153192,22.390592752876927,15.561949220754332,21.95999966637563,0.0,30.85126495361328
2022-11-08T18:00:00Z,17.377435782016853,22.402051012740177,15.589658223665678,21.956922156179054,0.0,30.843506069506628
2022-11-08T18:15:00Z,17.334322298987438,22.327119099891792,15.530084731215137,21.911864086733026,0.0,30.84231899946164
2022-11-08T18:30:00Z,17.23262672101037,22.26898348533501,15.426271163811117,21.819830199419442,0.0,30.841695672374662
2022-11-08T18:45:00Z,17.192966170230154,22.255678096060027,15.362457679489912,21.7959314604937,0.0,30.84195426359015
2022-11-08T19:00:00Z,17.097372976400084,22.208813360181907,15.23703390056804,21.747626838037522,0.0,30.84324747829114
2022-11-08T19:15:00Z,16.9635591506958,22.21305068064544,15.073474690065545,21.692541914471125,0.0,30.85876506870076
2022-11-08T19:30:00Z,16.90378121768727,22.203644089779612,15.02169495922024,21.653728517435365,0.0,30.85621380204914
2022-11-08T19:45:00Z,16.898739245759337,22.215293691939667,15.01781522927164,21.66386548210593,0.0,30.853905557584362
2022-11-08T20:00:00Z,16.837948823586487,22.214529445028713,14.94034181904589,21.650085090572,0.0,30.853851108227747
2022-11-08T20:15:00Z,16.929491414862163,22.20271199436511,15.098474599547306,21.657881154852397,0.0,30.849713293172545
2022-11-08T20:30:00Z,16.982222076155182,22.221281426584618,15.137948737185226,21.690085565941967,0.0,30.849883381118122
2022-11-08T20:45:00Z,16.95966048159842,22.204322136054603,15.104491654088942,21.685508420911887,0.0,30.856696274320957
2022-11-08T21:00:00Z,16.94186474105059,22.16762714062707,15.090678077633099,21.649914870827885,0.0,30.852040824243577
2022-11-08T21:15:00Z,16.895592738006073,22.163559250912424,15.02059323908919,21.632626339540643,0.0,30.844929687115325
2022-11-08T21:30:00Z,16.841949171939138,22.151271141181557,14.936949042950646,21.621779296357754,0.0,30.850488953671213
2022-11-08T21:45:00Z,16.721949270216086,22.086525496789964,14.808728783817614,21.53991523031461,0.0,30.85359263016006
2022-11-08T22:00:00Z,16.655470236753807,22.10153887822078,14.710683684063772,21.511196837465988,0.0,30.85849106617463
2022-11-08T22:15:00Z,16.540940162463066,22.071795080462074,14.555811996133919,21.480683530497753,0.0,30.836264448650812
2022-11-08T22:30:00Z,16.405762817900058,22.02296656269138,14.412542399713548,21.390677468251372,0.0,30.851523577156712
2022-11-08T22:45:00Z,16.310169818037647,22.00822052713168,14.282033912206101,21.35110169750149,0.0,30.842730085728533
2022-11-08T23:00:00Z,16.26084770590572,21.954915466955153,14.252033904447394,21.314236851061803,0.0,30.84919591677391
2022-11-08T23:15:00Z,16.234444186218784,21.929231056800255,14.235299216376411,21.27965809748723,0.0,30.845442347165918
2022-11-08T23:30:00Z,16.187712200617387,21.862542669651873,14.197203337135962,21.216440103821835,0.0,30.843884117582924
2022-11-08T23:45:00Z,16.15820527688051,21.846666939238197,14.164188001909826,21.18350459367801,0.0,30.837557501712087
2022-11-09T00:00:00Z,16.045339244907186,21.855339244260627,14.02025424019765,21.152711545006703,0.0,30.84945460497323
2022-11-09T00:15:00Z,16.012016969568588,21.84378175174489,13.97798317019679,21.124621030663242,0.0,30.84723762704545
2022-11-09T00:30:00Z,15.932268735741367,21.87310935268883,13.852520934673919,21.131091718914128,0.0,30.849032890896837
2022-11-09T00:45:00Z,15.822991591233473,21.894016575609516,13.715897282983503,21.111965815226238,0.0,30.851782103716317
2022-11-09T01:00:00Z,15.747203430886996,21.891779091398593,13.61406796665515,21.07635577250335,0.0,30.858248080237438
2022-11-09T01:15:00Z,15.635470039824135,21.889486622606587,13.454102483570066,21.053674697875977,0.0,30.855661634671485
2022-11-09T01:30:00Z,15.607142913241347,21.879663483435365,13.463025181233382,21.040419778903992,0.0,30.836522991374387
2022-11-09T01:45:00Z,15.574322078187587,21.837033983004297,13.423559051449017,21.002118692559712,0.0,30.844281940136927
2022-11-09T02:00:00Z,15.467863245906992,21.797948657956898,13.27880341782529,20.94119634383764,0.0,30.84727500850319
2022-11-09T02:15:00Z,15.44188024243738,21.766153710520165,13.275384585062662,20.910769095787636,0.0,30.842988790091823
2022-11-09T02:30:00Z,15.395677922135693,21.7477965597379,13.226610175633835,20.881439871707205,0.0,30.852040824243577
2022-11-09T02:45:00Z,15.474576222694527,21.706610146215407,13.381525354870295,20.86677937588449,0.0,30.85385123753952
2022-11-09T03:00:00Z,15.549237275527695,21.640932309425484,13.44898294190229,20.841355970350364,0.0,30.85307535074525
2022-11-09T03:15:00Z,15.543793234331854,21.675258817343877,13.442844752607675,20.85000021704312,0.0,30.845833697561492
2022-11-09T03:30:00Z,15.481694827645512,21.656525320925955,13.364830493927002,20.834830429594394,0.0,30.864229544615135
2022-11-09T03:45:00Z,15.478559283886925,21.617373094720357,13.408050747241004,20.783135284811763,0.0,30.85850649364924
2022-11-09T04:00:00Z,15.49432202516976,21.645423339585125,13.382542351544913,20.81660978672868,0.0,30.858765149520615
2022-11-09T04:15:00Z,15.320593155036539,21.587118601394913,13.154152611554679,20.761016603243554,0.0,30.863420502614165
2022-11-09T04:30:00Z,15.286837618575136,21.578632371038452,13.133589728265745,20.70675126100198,0.0,30.853013470641567
2022-11-09T04:45:00Z,15.05398310645152,21.59228834055238,12.748050867500952,20.656016640743967,0.0,30.85410986108295
2022-11-09T05:00:00Z,14.580769172081581,21.593589847923344,12.08478632543841,20.53940164940989,0.0,30.858230346288437
2022-11-09T05:15:00Z,14.314322075601352,21.640084347482453,11.812796802844032,20.461016073065288,0.0,30.847494157422492
2022-11-09T05:30:00Z,14.264873889314027,21.624874195130932,11.794874087101272,20.421176573809454,0.0,30.850058739926634
2022-11-09T05:45:00Z,14.381355891793461,21.64483015416032,11.958898204868122,20.453558873322052,0.0,30.864420257696583
2022-11-09T06:00:00Z,14.423474530042228,21.658135397959565,12.007711927769547,20.495932110285356,0.0,30.864490297105576
2022-11-09T06:15:00Z,14.455689479564798,21.64646528507101,12.050689582167001,20.48862042920343,0.0,30.857989198070463
2022-11-09T06:30:00Z,14.491017042580298,21.6191529742742,12.124406717591366,20.47449094158108,0.0,30.857989359710174
2022-11-09T06:45:00Z,14.524705902868961,21.655209917982084,12.12848741066556,20.50428581237793,0.0,30.863137990486724
2022-11-09T07:00:00Z,14.453220335103698,21.607711953631902,12.035084902229956,20.482711468712758,0.0,30.851782119880287
2022-11-09T07:15:00Z,14.436949059114617,21.614322549205717,12.066017005403163,20.45110076968953,0.0,30.854368500790354
2022-11-09T07:30:00Z,14.824700860895662,21.632734999697433,12.688888843242939,20.539743325649162,0.0,30.848419981487726
2022-11-09T07:45:00Z,15.172478651389097,21.627094089475452,13.113589816623264,20.67547015654735,0.0,30.852950523639546
2022-11-09T08:00:00Z,15.720677998106359,21.52584748348947,13.949661036669198,20.763050257149388,0.0,30.85178213604426
2022-11-09T08:15:00Z,15.933813547683975,21.408050779568946,14.166694859326896,20.772627474897998,0.0,30.84945452415337
2022-11-09T08:30:00Z,16.062542236457436,21.386779203253276,14.298644073938918,20.782965789406987,0.0,30.853592613996085
2022-11-09T08:45:00Z,16.046581447633923,21.28256430992713,14.267948631547455,20.747435936560997,0.0,30.853851189047603
2022-11-09T09:00:00Z,16.169576370109947,20.90872874502408,14.529915324712205,20.55838964753232,0.0,30.85327425573626
2022-11-09T09:15:00Z,15.82220341795582,20.756355738235733,13.980508642681574,20.356186252529337,0.0,30.85876519801253
2022-11-09T09:30:00Z,15.426186464600644,20.554067918809793,13.540084790375273,20.096610085438872,0.0,30.85410976409912
2022-11-09T09:45:00Z,15.097179575863047,20.406068166097004,13.138034315190763,19.868802910177116,0.0,30.86497235702256
2022-11-09T10:00:00Z,15.147203461598542,20.30593238442631,13.363898301528671,19.77593219886392,0.0,30.871179354392876
2022-11-09T10:15:00Z,15.528319422938242,20.221007932134036,14.018403325762067,19.78495759723567,0.0,30.87057519159397
2022-11-09T10:30:00Z,16.008487573190898,20.259916081148035,14.609495772033178,19.904621797449447,0.0,30.851340959052077
