time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-11-09T10:45:00Z,15.964745610447252,20.327457670438086,14.449067697686663,19.972965531430003,0.0,30.862903304019216
2022-11-09T11:00:00Z,15.997264919117985,20.30846119742108,14.506324784368532,19.98504239269811,0.42735042735042733,30.864972389350502
2022-11-09T11:15:00Z,16.168983039209397,20.28347518080372,14.754576384010962,20.000932224726274,0.0,30.87127238868648
2022-11-09T11:30:00Z,16.189999935990674,20.305847200296693,14.71169486288297,20.03610169685493,0.0,30.873507208743337
2022-11-09T11:45:00Z,16.041949320647674,20.267542774394407,14.519406884403551,19.99127098665399,0.0,30.84790270207292
2022-11-09T12:00:00Z,15.957288265228271,20.219321751998642,14.362118624024472,19.94101643966416,0.0,30.855920225886976
2022-11-09T12:15:00Z,15.431864358611026,20.15330495672711,13.617372884588727,19.7771182464341,0.0,30.881007420814644
2022-11-09T12:30:00Z,15.365982919676691,20.36162381294446,13.669658074012169,19.76632441007174,0.0,30.87480035878844
2022-11-09T12:45:00Z,15.591101678751283,20.614322209762314,13.870084665589413,20.00194893853139,0.0,30.871955370498917
2022-11-09T13:00:00Z,15.441440622685318,20.79347437519138,13.562542349605238,20.116101588233043,0.0,30.86214284000234
2022-11-09T13:15:00Z,15.355508400222002,20.9492371607635,13.419576176142288,20.214067345958647,0.0,30.849454491825426
2022-11-09T13:30:00Z,15.343220516786737,20.990338761927717,13.390932139703782,20.25872901334601,0.0,30.866782754154528
2022-11-09T13:45:00Z,15.398974198561449,21.092991413214268,13.453760636158478,20.331965405716854,0.0,30.864972276202703
2022-11-09T14:00:00Z,15.349915205422095,21.19872869071314,13.314576245970645,20.42533911688853,0.0,30.8585066876169
2022-11-09T14:15:00Z,15.094188029949482,21.221709438878246,12.937521380237024,20.38470072624011,0.0,30.858506445157325
2022-11-09T14:30:00Z,14.9123728881448,21.326779834294722,12.709745576826192,20.37110147637836,0.0,30.84231893425314
2022-11-09T14:45:00Z,14.923389879323668,21.438559160394185,12.722288131713867,20.450338654598948,0.0,30.851264872793426
2022-11-09T15:00:00Z,14.889406753798662,21.507034059298242,12.644322072045277,20.50711880700063,0.0,30.855957175503256
2022-11-09T15:15:00Z,14.804166642824809,21.535916980107626,12.508333444595337,20.510833581288654,0.0,30.859034642451952
2022-11-09T15:30:00Z,14.690254203343796,21.614491834478862,12.324152437307067,20.53169489715059,0.0,30.84903285884056
2022-11-09T15:45:00Z,14.582542379023666,21.63338953761731,12.204915329561395,20.533304941856255,0.0,30.87309819408971
2022-11-09T16:00:00Z,14.497203487460895,21.61211914127156,12.082542395187637,20.490508257332493,0.0,30.853333893468825
2022-11-09T16:15:00Z,14.507627252805031,21.59330531298104,12.126694986375712,20.472456996723757,0.0,30.866524195266983
2022-11-09T16:30:00Z,14.537863380888588,21.638290340064938,12.168974305829432,20.507948899880432,0.0,30.855144403748593
2022-11-09T16:45:00Z,14.475000001616397,21.60898331464347,12.051864446219751,20.498135550547456,0.0,30.865748340800657
2022-11-09T17:00:00Z,14.316495830177242,21.533077142177483,11.884187983651447,20.400426880926148,0.0,30.857471918655655
2022-11-09T17:15:00Z,14.30703386209779,21.538474745669607,11.872881258948375,20.389745146541273,0.0,30.842471413693186
2022-11-09T17:30:00Z,14.166440591973773,21.456186310719634,11.676440626887953,20.32542358010502,0.0,30.857730736166744
2022-11-09T17:45:00Z,14.037692428654076,21.40264925182375,11.542758793666446,20.224827010056067,0.0,30.860056004972538
2022-11-09T18:00:00Z,13.957948660239195,21.407777574327255,11.417179450010641,20.211623346703686,0.0,30.855882726163944
2022-11-09T18:15:00Z,13.784188001583784,21.364359244322166,11.194871861710508,20.14649560716417,0.0,30.851187616331963
2022-11-09T18:30:00Z,13.631694955340887,21.339491698701504,11.026694903939458,20.065338797488455,0.0,30.84479917105982
2022-11-09T18:45:00Z,13.496355929617154,21.2570340269703,10.874999991918015,19.97983014381538,0.0,30.85695467156879
2022-11-09T19:00:00Z,13.487094015137762,21.244529919746594,10.904016910455166,19.937948601877586,0.0,30.83788467472435
2022-11-09T19:15:00Z,13.486440755553165,21.287542747238934,10.897965899968552,19.967287386878063,0.0,30.864196502556236
2022-11-09T19:30:00Z,13.447118532859673,21.26745802669202,10.83957620394432,19.945253824783585,0.0,30.86445515842761
2022-11-09T19:45:00Z,13.414871672279814,21.25,10.805384578867855,19.91572647420769,0.0,30.858247967089635
2022-11-09T20:00:00Z,13.438319166167444,21.260252335492304,10.84109247832739,19.929580127491672,0.0,30.856954833208505
2022-11-09T20:15:00Z,13.388739401552858,21.2283192001471,10.801092476404014,19.902100506950827,0.0,30.8721140372653
2022-11-09T20:30:00Z,13.469999810569307,21.16700855483357,10.962649581778763,19.87333274906517,0.0,30.856954849372475
2022-11-09T20:45:00Z,13.530508461645095,21.13567764476194,11.028474662263514,19.870677269111244,0.0,30.860575643636412
2022-11-09T21:00:00Z,13.520085628216084,21.123931672837998,10.967093989380405,19.86452971564399,0.0,30.85040501651601
2022-11-09T21:15:00Z,13.409321970858816,21.122796511245987,10.833813683461335,19.828813455872616,0.0,30.866728389964383
2022-11-09T21:30:00Z,13.339999885882362,21.036440687664484,10.785847550731594,19.757796433012363,0.0,30.855920112739174
2022-11-09T21:45:00Z,13.349491539648024,21.037711854708398,10.794745881678695,19.733389450331867,0.0,30.85514427443682
2022-11-09T22:00:00Z,13.267068936907012,21.04077618697594,10.659310324438687,19.73879284694277,0.0,30.84753579359788
2022-11-09T22:15:00Z,13.190598357437004,20.96820521558452,10.580940254733093,19.665897238967766,0.0,30.862903271691273
2022-11-09T22:30:00Z,13.079491534475553,20.94398330429853,10.462203227867514,19.591864602040435,0.0,30.85823013436081
2022-11-09T22:45:00Z,13.08288155571889,20.92813579106735,10.473813501455016,19.58237285937293,0.0,30.850747690362446
2022-11-09T23:00:00Z,13.074067923982264,20.916779663603183,10.485339091996016,19.56449109416897,0.0,30.86135154659465
2022-11-09T23:15:00Z,13.057203486814338,20.89372828855353,10.459237171431718,19.5476266246731,0.0,30.858506445157325
2022-11-09T23:30:00Z,13.03344827684863,20.87137932612978,10.425086046087332,19.527500267686516,0.0,30.850747609542587
2022-11-09T23:45:00Z,13.005000025539076,20.92677989248502,10.378050739482298,19.53923708705579,0.0,30.848318328205337
2022-11-10T00:00:00Z,12.958050849074024,20.928559529579292,10.29923726744571,19.526016461647163,0.0,30.865489636437367
2022-11-10T00:15:00Z,12.82499995474088,20.954660755092814,10.09974589590299,19.513644315428653,0.0,30.864713684987212
2022-11-10T00:30:00Z,12.78169478400279,20.970846790378378,10.05652556176913,19.5212716732995,0.0,30.86600686736026
2022-11-10T00:45:00Z,12.753304990671449,20.952287884081823,10.025169493788379,19.488304817070397,0.0,30.84997173891229
2022-11-10T01:00:00Z,12.634621964783229,20.93042041874733,9.877731010693463,19.447730969981986,0.0,30.861599160843536
2022-11-10T01:15:00Z,12.561008525495769,20.912268838962586,9.781680628031241,19.420672360588522,0.0,30.86236862374955
2022-11-10T01:30:00Z,12.471525378146413,20.810763019626425,9.679660926430913,19.34118620015807,0.0,30.855661521523686
2022-11-10T01:45:00Z,12.379914626097067,20.80461523267958,9.568803501944256,19.266154215886043,0.0,30.855403059619967
2022-11-10T02:00:00Z,12.289491491802668,20.8238133414317,9.452288110377426,19.266949475821804,0.0,30.86548952328957
2022-11-10T02:15:00Z,12.23296605934531,20.74966083138676,9.414491572622525,19.203813504364533,0.0,30.866006802704376
2022-11-10T02:30:00Z,12.153644004110562,20.730508028450657,9.305677874613616,19.14220295922231,0.0,30.87988010634724
2022-11-10T02:45:00Z,12.075932268368996,20.706186100588006,9.215762768761586,19.121355428534038,0.0,30.859799740678174
2022-11-10T03:00:00Z,12.053220538769738,20.67245775966321,9.216864246433063,19.08694923530191,0.0,30.853851075899804
2022-11-10T03:15:00Z,11.998559361797268,20.621949163533873,9.150762703459142,19.032203205561235,0.0,30.86005831572969
2022-11-10T03:30:00Z,11.988050703275002,20.57025400258727,9.169237266152592,18.97660963414079,0.0,30.87221392938646
2022-11-10T03:45:00Z,11.96076903383956,20.600171260344677,9.111111257830236,18.993589596870617,0.0,30.854627011185986
2022-11-10T04:00:00Z,11.888220358703096,20.564745999998966,9.031949406963284,18.96245709112135,0.0,30.867098881648136
2022-11-10T04:15:00Z,11.925762661432815,20.54415269625389,9.11491524162939,18.918813349836963,0.0,30.863679158485542
2022-11-10T04:30:00Z,11.97542351383274,20.62050864656093,9.152372885558565,18.982880964117534,0.0,30.863679190813485
2022-11-10T04:45:00Z,11.973220178636454,20.625932176234357,9.164237208285574,18.99618635339252,0.0,30.85566160234354
2022-11-10T05:00:00Z,11.886864330808995,20.61330564143294,9.018813569666976,18.974151950771525,0.0,30.87273122496524
2022-11-10T05:15:00Z,11.744188096788195,20.6481196085612,8.79811964279566,18.94051269792084,0.0,30.861610073154257
2022-11-10T05:30:00Z,11.628888871934679,20.640683247492863,8.6626494562524,18.91290589683076,0.0,30.87727145659618
2022-11-10T05:45:00Z,11.56756308900208,20.59899195502786,8.612857241590484,18.85966385913496,0.0,30.864420321809142
2022-11-10T06:00:00Z,11.605169506396278,20.582372924028817,8.676949105020297,18.858474521313685,0.0,30.860316909661815
2022-11-10T06:15:00Z,11.672711889622574,20.546186479471498,8.784491433935651,18.858135627487957,0.0,30.868010593061687
2022-11-10T06:30:00Z,11.691196580218454,20.52794898269523,8.81982910938752,18.8479489057492,0.0,30.869788268516803
2022-11-10T06:45:00Z,11.779915292384262,20.504152637417032,8.939915155960342,18.854406631599037,0.0,30.880231550184348
2022-11-10T07:00:00Z,11.929059868184929,20.527094376392853,9.18606839628301,18.89589709094447,0.0,30.853592597832115
2022-11-10T07:15:00Z,12.217093997531467,20.54683771703997,9.584700845245623,18.975555093879375,0.0,30.866006721884517
2022-11-10T07:30:00Z,12.56406775167433,20.565508583844718,10.079660908650544,19.08966075767905,0.0,30.86471362033133
2022-11-10T07:45:00Z,13.02788153341261,20.639575764284295,10.659661026324256,19.277965755785925,0.0,30.855361009255432
2022-11-10T08:00:00Z,13.404830480025986,20.639915062209308,11.212033942594367,19.391270976955607,0.0,30.857989359710174
2022-11-10T08:15:00Z,13.88635590925055,20.62110189664162,11.768898188057593,19.533728470236568,0.0,30.864454867476123
2022-11-10T08:30:00Z,14.179152569528354,20.6556777145903,12.197966090703416,19.64279640327066,0.0,30.85514437142065
2022-11-10T08:45:00Z,14.51837602436033,20.644016983162643,12.652991466033154,19.732649077717056,0.0,30.87066218812587
2022-11-10T09:00:00Z,14.966864496974623,20.789999978016997,13.190169520297292,19.937542187965523,0.0,30.86600683503232
2022-11-10T09:15:00Z,15.418220301805917,20.94567783808304,13.756694923012944,20.169830209117826,0.0,30.88023137238066
2022-11-10T09:30:00Z,15.569152613817636,21.05762720916231,13.776355929293874,20.33525418427031,0.0,30.857186928773537
2022-11-10T09:45:00Z,15.881694906848972,21.18118635274596,14.285762665635449,20.477965710526806,0.0,30.86755867327674
2022-11-10T10:00:00Z,16.335258746969288,21.32034497425474,14.795689747251313,20.727844435593177,0.0,30.861351595086568
2022-11-10T10:15:00Z,16.48855925414522,21.411949093058958,14.87635595515623,20.87118624024472,0.0,30.857989343546205
2022-11-10T10:30:00Z,16.677142915271578,21.522381046840124,15.116285760062082,20.989238030569894,0.0,30.859154401506697
2022-11-10T10:45:00Z,16.665178537368774,21.629285829407827,14.985624951975685,21.09687488419669,0.0,30.854322246142797
2022-11-10T11:00:00Z,16.77113032133683,21.665478051227073,15.137565289372983,21.159391137828,0.43478260869565216,31.11614169245181
2022-11-10T11:15:00Z,16.735384688418137,21.805726467034756,15.00581197657137,21.23888852046086,0.0,31.38249398894229
2022-11-10T11:30:00Z,16.79632468916412,21.86068373460036,15.098803446843075,21.32666643256815,0.0,31.38637347140555
2022-11-10T11:45:00Z,16.7739829370531,21.86694898443707,14.98483055728977,21.340254395695055,0.0,31.388783071795082
2022-11-10T12:00:00Z,16.688644037408345,21.871949276681672,14.889067851890951,21.318643731586004,0.0,31.386114767042258
2022-11-10T12:15:00Z,16.581864130699028,21.81618617752851,14.727627051078667,21.2874575146174,0.0,31.375252174118817
2022-11-10T12:30:00Z,16.671695062669656,21.831101643837105,14.911610158823304,21.288558976124907,0.0,31.37680393154338
2022-11-10T12:45:00Z,16.61135604017872,21.769067990577827,14.776440693160234,21.257965879925226,0.0,31.368527816513836
2022-11-10T13:00:00Z,16.474785927014473,21.744786286965393,14.608290647849058,21.197350233029095,0.0,31.364648366378525
2022-11-10T13:15:00Z,16.373135776843053,21.77330560199285,14.4390678809861,21.197033461877854,0.0,31.38617445464827
2022-11-10T13:30:00Z,16.168983184685143,21.73745734004651,14.19508470115015,21.11898268683482,0.0,31.39092881338937
2022-11-10T13:45:00Z,16.091271206484002,21.713643720594504,14.095338991132833,21.068728479288392,0.0,31.39686908884945
2022-11-10T14:00:00Z,15.909491450099623,21.723389286105917,13.823559340784104,21.03550823664261,0.0,31.39387395826437
2022-11-10T14:15:00Z,15.687118651503223,21.695423772779563,13.525254298064668,20.95974550408832,0.0,31.396718720258292
2022-11-10T14:30:00Z,15.47838976423619,21.67694898379051,13.278135534060203,20.858220262042547,0.0,31.38249406976215
2022-11-10T14:45:00Z,15.305083346366882,21.753083403905233,13.03616665204366,20.856166871388755,0.0,31.380403518676758
2022-11-10T15:00:00Z,15.117118649563547,21.75449162822659,12.776949187456552,20.81711858005847,0.0,31.396460145206774
2022-11-10T15:15:00Z,14.891282032697628,21.711623835767437,12.494615399939383,20.72196569198217,0.0,31.398529052734375
2022-11-10T15:30:00Z,14.726806728779769,21.671260849768373,12.303361363771582,20.651176212214622,0.0,31.38559758461128
2022-11-10T15:45:00Z,14.574529990171774,21.575982737744976,12.138888937795263,20.544615362444496,0.0,31.383566082033337
2022-11-10T16:00:00Z,14.415508431903387,21.551864349235924,11.946864443310236,20.463219998246533,0.0,31.394908452438095
2022-11-10T16:15:00Z,14.265213729988815,21.490000064556416,11.770598297445183,20.37991414518438,0.0,31.39113052889832
2022-11-10T16:30:00Z,14.058474597284349,21.445763006048686,11.486355951276876,20.283389673394673,0.0,31.38663222426075
2022-11-10T16:45:00Z,13.79512814578847,21.3729059431288,11.153760714408678,20.159914244953384,0.0,31.387739589071682
2022-11-10T17:00:00Z,13.604957295279217,21.26923093225202,10.961965838049212,20.030341694497654,0.0,31.388442475916975
2022-11-10T17:15:00Z,13.437965983051365,21.249830536923167,10.758389868978727,19.957033512956006,0.0,31.39373891781538
2022-11-10T17:30:00Z,13.30169495889696,21.144915273634055,10.62737304073269,19.849321672471902,0.0,31.394908242306467
2022-11-10T17:45:00Z,13.230762788804912,21.081186391539493,10.583389936867407,19.748559208239538,0.0,31.391028889154985
2022-11-10T18:00:00Z,13.211694790145097,21.088728937052064,10.563135583521957,19.74508463326147,0.0,31.407581167705988
2022-11-10T18:15:00Z,13.204999874378073,21.032931114065235,10.59603447749697,19.703447950297388,0.0,31.390770200955664
2022-11-10T18:30:00Z,13.253177642822266,21.039439495478835,10.682897309276544,19.688971777942694,0.0,31.39611855992731
2022-11-10T18:45:00Z,13.24622229470147,21.069888581169977,10.61366672515869,19.714110289679635,0.0,31.386509821965145
2022-11-10T19:00:00Z,13.224660994642871,21.07211838738393,10.627542382579739,19.727118120355122,0.0,31.402346782195263
2022-11-10T19:15:00Z,13.218389818223857,21.038220664202157,10.619237406779144,19.706863904403427,0.0,31.39272406121262
2022-11-10T19:30:00Z,13.25635598877729,21.00762729321496,10.697627067565918,19.67737312640174,0.0,31.38973575527385
2022-11-10T19:45:00Z,13.247118586200779,20.978050345081392,10.659491522837493,19.675254369186142,0.0,31.394775775300353
2022-11-10T20:00:00Z,13.127796666096833,20.922372963468906,10.50788137468241,19.638389377270716,0.0,31.39374983010172
2022-11-10T20:15:00Z,13.011416761080424,20.810416316986085,10.380666621526082,19.555749924977622,0.0,31.391185391850833
2022-11-10T20:30:00Z,12.96152546446202,20.809575905234126,10.323728795778953,19.54762652768927,0.0,31.39206338332871
2022-11-10T20:45:00Z,12.959999884589244,20.757881342354466,10.347542423312946,19.540508157115873,0.0,31.39723609665693
2022-11-10T21:00:00Z,12.948559154898433,20.695932824732893,10.351610159469864,19.486948853832182,0.0,31.400080939470712
2022-11-10T21:15:00Z,12.968119458255606,20.66307684091421,10.372393061972073,19.46743515210274,0.0,31.40338990627191
2022-11-10T21:30:00Z,12.922966068073855,20.641440359212584,10.326101666789944,19.434152586985444,0.0,31.393615140753276
2022-11-10T21:45:00Z,13.002881316815392,20.647372504412118,10.457288014686714,19.4506771928173,0.0,31.39775332757982
2022-11-10T22:00:00Z,12.96661013263767,20.589067879369704,10.407287961345608,19.41889819452318,0.0,31.396977408457612
2022-11-10T22:15:00Z,12.894957257132244,20.572734930576424,10.314444444118402,19.384785595103207,0.0,31.396460145206774
2022-11-10T22:30:00Z,12.898559295524985,20.599322399850617,10.318050796702757,19.40194881568521,0.0,31.39749462321653
2022-11-10T22:45:00Z,12.942222146906404,20.55145333771013,10.397948591118185,19.378546527308277,0.0,31.39817337296967
2022-11-10T23:00:00Z,12.946153714106632,20.56974355583517,10.386837405017298,19.372050668439293,0.0,31.401891514406366
2022-11-10T23:15:00Z,12.946864200850664,20.629915253590728,10.366186384427346,19.42127125950183,0.0,31.3951669789977
2022-11-10T23:30:00Z,12.975470176109901,20.652136419573402,10.432136690514719,19.443076745057716,0.0,31.398173389271793
2022-11-10T23:45:00Z,13.051367645589714,20.63905926239796,10.513504248399,19.457862364940155,0.0,31.39361507609739
2022-11-11T00:00:00Z,13.017711986929683,20.6512708340661,10.452626931465279,19.451270685357564,0.0,31.396977327637753
2022-11-11T00:15:00Z,12.946293099173184,20.655430777319545,10.324741297754748,19.463964758248164,0.0,31.39321749434512
2022-11-11T00:30:00Z,12.817711870549088,20.622542753057964,10.167966010206836,19.414237054727845,0.0,31.396201618647172
2022-11-11T00:45:00Z,12.756239279722555,20.600000381469727,10.093162634433844,19.368802828666492,0.0,31.39070782168158
2022-11-11T01:00:00Z,12.657711885743222,20.584322056527864,9.97118638733686,19.339661161778338,0.0,31.40215005712994
2022-11-11T01:15:00Z,12.61193289876986,20.54781509848202,9.942016777872038,19.297058474115964,0.0,31.407085771320247
2022-11-11T01:30:00Z,12.551525568557999,20.478304717500333,9.889915183439093,19.22940630831961,0.0,31.406805426387464
2022-11-11T01:45:00Z,12.65724149243585,20.493534334774676,10.04250010950812,19.245086094428753,0.0,31.398955809764374
2022-11-11T02:00:00Z,12.600084789728713,20.466270915532515,9.941694865792485,19.23703360153457,0.0,31.39258064657955
2022-11-11T02:15:00Z,12.575982933370476,20.389828657492615,9.97692311115754,19.165982857728615,0.0,31.41275404267392
2022-11-11T02:30:00Z,12.580854741936056,20.408461350661057,9.954529860080816,19.173846318171574,0.0,31.39025293770483
2022-11-11T02:45:00Z,12.599316376906176,20.371538520878197,10.000769158713839,19.1742736131717,0.0,31.40202073393197
2022-11-11T03:00:00Z,12.64205142779228,20.35059860425118,10.071453127086672,19.145298656235394,0.0,31.38870111562438
2022-11-11T03:15:00Z,12.689999992564573,20.324491323050808,10.147542395834195,19.12788054902675,0.0,31.40266733654475
2022-11-11T03:30:00Z,12.717796543897208,20.345847291461492,10.136949127003298,19.145168999494132,0.0,31.403184583631614
2022-11-11T03:45:00Z,12.687692299867289,20.428119920257828,10.098034100654798,19.196238982371796,0.0,31.395425651033047
2022-11-11T04:00:00Z,12.657033936452057,20.43169525922355,10.053389832124871,19.190508680828547,0.0,31.406546722024174
2022-11-11T04:15:00Z,12.658983133606991,20.423050993579928,10.080169572668561,19.172373011960822,0.0,31.414823095677264
2022-11-11T04:30:00Z,12.665299154754377,20.440769277067265,10.068632468199118,19.19452981867342,0.0,31.407302872747437
2022-11-11T04:45:00Z,12.63457634489415,20.462796065766934,9.99466092707747,19.222287533646924,0.0,31.407581361673646
2022-11-11T05:00:00Z,12.536581292111649,20.439487375764767,9.883846152541985,19.168717995668068,0.0,31.409909135204252
2022-11-11T05:15:00Z,12.440427315540802,20.39811929882082,9.791196619343554,19.09555573748727,0.0,31.405476888020832
2022-11-11T05:30:00Z,12.483050734309828,20.372796705213645,9.858220221632617,19.104237604949432,0.0,31.408111588293764
2022-11-11T05:45:00Z,12.474660921905,20.395592738006073,9.862542411028329,19.110423896272305,0.0,31.40783992056119
2022-11-11T06:00:00Z,12.472100754745869,20.336890757584772,9.8978151193186,19.074201471665326,0.0,31.408624568907154
2022-11-11T06:15:00Z,12.432711682077182,20.3046612173824,9.80898298651485,19.029915324712203,0.0,31.415598917815643
2022-11-11T06:30:00Z,12.338803405435677,20.354017567430805,9.673931545681423,19.039657592773438,0.0,31.401632890862935
2022-11-11T06:45:00Z,12.336324814038399,20.318034163907043,9.725384647010738,19.027607078226204,0.0,31.421030157703463
2022-11-11T07:00:00Z,12.531880468384832,20.29666644691402,10.005299038357204,19.03119659423828,0.0,31.420512975272487
2022-11-11T07:15:00Z,12.722307808378822,20.289914660983616,10.264786320873815,19.09393149155837,0.0,31.403701798390532
2022-11-11T07:30:00Z,12.903898174479856,20.32016935186871,10.489999916593908,19.16296585535599,0.0,31.41352994563216
2022-11-11T07:45:00Z,13.078305212117858,20.362542928275417,10.699576313212766,19.244830390154306,0.0,31.41301266621735
2022-11-11T08:00:00Z,13.349661002724858,20.35186479859433,11.101610207961777,19.306186368909934,0.0,31.426202757883882
2022-11-11T08:15:00Z,13.745172385511728,20.465344774311987,11.586637908014758,19.482930726018445,0.0,31.404995158567267
2022-11-11T08:30:00Z,14.077796612755726,20.5795763629978,11.944237207962296,19.679999674780895,0.0,31.4078244918432
2022-11-11T08:45:00Z,14.254529944851868,20.64649537893442,12.151111113719452,19.793418704953968,0.0,31.423098968247235
2022-11-11T09:00:00Z,14.472478670951647,20.67008554833567,12.423162289154835,19.891196373181465,0.0,31.41740928261967
2022-11-11T09:15:00Z,14.755593194799909,20.70805097030381,12.856610193090924,19.987626997091002,0.0,31.419219841391353
2022-11-11T09:30:00Z,15.18601695561813,20.76254256296966,13.359830476469913,20.148559311688956,0.0,31.405512324834273
2022-11-11T09:45:00Z,15.25435907412798,20.838119832878437,13.39051271096254,20.236410124689087,0.0,31.427754676948158
2022-11-11T10:00:00Z,15.369915226758536,20.882796125896906,13.558050802198506,20.306016437077925,0.0,31.4195622990274
2022-11-11T10:15:00Z,15.529576285410736,20.88050872996702,13.712372868748034,20.347034017918475,0.0,31.414564181182342
2022-11-11T10:30:00Z,15.696525468664655,20.983898243661653,13.915847438876911,20.460338754169012,0.0,31.41740928261967
2022-11-11T10:45:00Z,15.885847528102035,21.019830962358895,14.16101687641467,20.54516932923915,0.0,31.416061802070683
2022-11-11T11:00:00Z,16.08249985376994,21.08150010108948,14.39883325099945,20.618249924977622,0.0,31.40785520216998
2022-11-11T11:15:00Z,16.340000234098515,21.246239344278973,14.71948724730402,20.802136527167427,0.5982905982905983,31.40730269342406
2022-11-11T11:30:00Z,16.684358971750633,21.297521330352524,15.15905989948501,20.969059463240143,0.0,31.412236714767197
2022-11-11T11:45:00Z,16.96939657474386,21.341120835008294,15.520603525227514,21.08681034219676,0.0,31.420512862124685
2022-11-11T12:00:00Z,17.190756260847845,21.385461711082137,15.683109131179938,21.21848689808565,0.0,31.410167710255767
2022-11-11T12:15:00Z,17.094701000767895,21.43213643783178,15.575470060364813,21.21623890216534,0.0,31.406029539593195
2022-11-11T12:30:00Z,17.32652538105593,21.529152805522337,15.856949135408563,21.340847080036745,0.0,31.40260761619633
2022-11-11T12:45:00Z,17.54305097612284,21.58652546446202,16.13389829053717,21.44093196674929,0.0,31.411460747153072
2022-11-11T13:00:00Z,17.533898305084747,21.7015252840721,15.986694796610687,21.52830519918668,0.0,31.419995728185622
2022-11-11T13:15:00Z,17.383643990856108,21.77567823054427,15.753559419664287,21.543389174897793,0.0,31.404994883779754
2022-11-11T13:30:00Z,17.27762737920729,21.8252540523723,15.600084805892685,21.55093146178682,0.0,31.410167580943998
2022-11-11T13:45:00Z,17.21939606502138,21.85129351451479,15.513189809075717,21.55956842159403,0.0,31.41199801518367
2022-11-11T14:00:00Z,17.206694813097936,21.85957687183962,15.517203654273082,21.554236670671884,0.0,31.408615823519433
2022-11-11T14:15:00Z,17.193304886252193,21.875677933127193,15.489999989331778,21.549490750846218,0.0,31.413012504577637
2022-11-11T14:30:00Z,17.105948481066473,21.887154562719935,15.371551546557196,21.52569007873535,0.0,31.40570403789652
2022-11-11T14:45:00Z,17.029829123081306,21.878717536600227,15.252734991220327,21.506324931087658,0.0,31.403960632065594
2022-11-11T15:00:00Z,16.8246154622135,21.847777782342373,14.95042732434395,21.433076760707756,0.0,31.41254446424287
2022-11-11T15:15:00Z,16.529658081185104,21.933077233469383,14.504187975174341,21.39538445431962,0.0,31.409909151368222
2022-11-11T15:30:00Z,16.236949031635866,21.8745760675204,14.211440652103747,21.28415243504411,0.0,31.40551229250633
2022-11-11T15:45:00Z,15.844453859729928,21.779664368188683,13.57563022805863,21.126890487029772,0.0,31.40785513805742
2022-11-11T16:00:00Z,15.388083251317342,21.735583368937174,13.073333263397217,20.943083079655967,0.0,31.41244796117147
2022-11-11T16:15:00Z,14.980086219721827,21.6027585226914,12.52422413332709,20.751551447243525,0.0,31.41799732762524
2022-11-11T16:30:00Z,14.623728857202044,21.55491510488219,12.142796516418457,20.563728574979102,0.0,31.40784000138105
2022-11-11T16:45:00Z,14.346186346926931,21.458559165566655,11.737542402946342,20.429660506167654,0.0,31.403443110191215
2022-11-11T17:00:00Z,13.55282057248629,21.321538240481647,10.595384614080446,20.12777747455825,0.0,31.406805474879377
2022-11-11T17:15:00Z,13.0111017712092,21.27779682612015,10.145677954463636,19.879321728722523,0.0,31.418961120864093
2022-11-11T17:30:00Z,13.098983069597665,21.175508337505793,10.319915238073317,19.82449169482215,0.0,31.406288163136626
2022-11-11T17:45:00Z,13.08224130498952,21.120345247202906,10.340517200272659,19.735603118764942,0.0,31.419562494652904
2022-11-11T18:00:00Z,13.056694960190079,21.121779878260725,10.264237201819986,19.739830275713388,0.0,31.40887465719449
2022-11-11T18:15:00Z,12.681610123585846,21.099576529809983,9.80940680584665,19.631186113519185,0.0,31.40499485145181
2022-11-11T18:30:00Z,12.459830550824181,21.03279661728164,9.542118589756852,19.50025383900788,0.0,31.40421907780534
2022-11-11T18:45:00Z,12.364491527363406,20.977796101974228,9.271186384104066,19.45872875795526,0.0,31.408357216139972
2022-11-11T19:00:00Z,11.641538408067492,20.934017148792233,8.387777784950712,19.223247397659172,0.0,31.413788456027792
2022-11-11T19:15:00Z,11.578220383595612,20.851355843624827,8.504406864360227,19.10186457229873,0.0,31.408098673416397
2022-11-11T19:30:00Z,11.552457769038314,20.775678182052353,8.506525371034266,19.040338920334637,0.0,31.402085915589943
2022-11-11T19:45:00Z,11.689661163394733,20.70983023562674,8.749576229160114,19.018898430517165,0.0,31.41637467529814
2022-11-11T20:00:00Z,11.968632559491018,20.659658171172836,9.04213671398978,19.061709461049137,0.0,31.411215447971962
2022-11-11T20:15:00Z,11.59432198637623,20.57059349447994,8.58177966586614,18.90220294564457,0.0,31.41378842369985
2022-11-11T20:30:00Z,11.842796551979195,20.535085225509384,9.15788139731197,18.896694700596697,0.0,31.4044776851848
2022-11-11T20:45:00Z,12.606722695486885,20.500168071073645,10.113949567329984,19.088151098299427,0.0,31.40503413737321
2022-11-11T21:00:00Z,13.213898456702799,20.412118459151962,10.941779621576858,19.222881155498957,0.0,31.42878917112189
2022-11-11T21:15:00Z,13.36754234766556,20.420339067103498,11.07694917614177,19.290084596407617,0.0,31.405547230183576
2022-11-11T21:30:00Z,13.269745729737362,20.38830500133967,10.879067792730817,19.29101685346183,0.0,31.406572806735
2022-11-11T21:45:00Z,13.305555514800243,20.346752443884174,10.930427347492968,19.24803414304032,0.0,31.421805947513903
2022-11-11T22:00:00Z,13.378728818085234,20.368644261764267,10.990508467464124,19.270592964301674,0.0,31.406520370744232
2022-11-11T22:15:00Z,12.06025637113131,20.357436106755184,8.808034187708145,19.017435644426918,0.0,31.411460779481015
2022-11-11T22:30:00Z,11.450423539695093,20.382880857435325,8.372711763543597,18.71932147721113,0.0,31.409132941294526
2022-11-11T22:45:00Z,11.318050869440627,20.39864365529206,8.236016920057393,18.675423929246804,0.0,31.419219744407524
2022-11-11T23:00:00Z,11.028632481892904,20.40820493453588,7.758974425813072,18.625811715411324,0.0,31.412780419374123
2022-11-11T23:15:00Z,10.857966083591267,20.365677865885072,7.770254280607579,18.503559403500315,0.0,31.412471274367903
2022-11-11T23:30:00Z,11.158050844224833,20.320762424145716,8.215339070659573,18.542711872165487,0.0,31.41017211196769
2022-11-11T23:45:00Z,11.227692392137316,20.31786292638534,8.235726535829723,18.580683700039856,0.0,31.412780533489
2022-11-12T00:00:00Z,11.194915286565232,20.24838989063845,8.236440787881108,18.524151979866673,0.0,31.412236763259113
2022-11-12T00:15:00Z,11.449491549346407,20.19381379272978,8.570932153928078,18.519830364291952,0.0,31.41792646505065
2022-11-12T00:30:00Z,10.571281954773472,20.205982925545456,7.139743593004015,18.38034158690363,0.0,31.41120199429787
2022-11-12T00:45:00Z,10.307413791788035,20.13379330470644,6.978189645142391,18.204913797049688,0.0,31.41543829030004
2022-11-12T01:00:00Z,10.16169487419775,20.081186391539493,6.897203396942656,18.083474531012065,0.0,31.41275391336215
2022-11-12T01:15:00Z,10.28525426832296,20.06389794107211,7.024660983328092,18.12347410492978,0.0,31.41146069866116
2022-11-12T01:30:00Z,9.979152606705489,19.99279644529698,6.6589830164181985,18.00499980732546,0.0,31.41965224963276
2022-11-12T01:45:00Z,10.140672283012327,19.964621680123464,6.9868907607904,17.97378091251149,0.0,31.415036113322284
2022-11-12T02:00:00Z,10.314915172124314,19.93262733847408,7.1396610130698,18.022881507873535,0.0,31.406805345567605
2022-11-12T02:15:00Z,10.007606824239096,19.90632461482643,6.77299146570711,17.917435637906067,0.0,31.41740928261967
2022-11-12T02:30:00Z,10.09135605117022,19.853559591002384,6.911186464762284,17.88974312024239,0.0,31.407063936783096
2022-11-12T02:45:00Z,10.0306779408859,19.843983052140576,6.886440685239889,17.85991601382985,0.0,31.433444621199268
2022-11-12T03:00:00Z,10.605812007545406,19.88957202943981,7.710512882623917,18.02085452609592,0.0,31.422953189947666
2022-11-12T03:15:00Z,10.761694900060105,19.882796190552792,7.846694982657998,18.091271368123717,0.0,31.41120201046184
2022-11-12T03:30:00Z,10.458644099154714,19.907118425530903,7.154237298642174,18.07042364346779,0.0,31.417150723732124
2022-11-12T03:45:00Z,9.703504268939678,19.940000338432117,6.145299112694895,17.873674995878822,0.0,31.443038027510685
2022-11-12T04:00:00Z,9.477008583199265,19.904102341741577,6.017435897109855,17.76410249563364,0.0,31.428530402102712
2022-11-12T04:15:00Z,9.482222288082808,19.86948733859592,6.134786324623303,17.699657864040798,0.0,31.415649756407127
2022-11-12T04:30:00Z,9.498034110436073,19.86163782251292,6.084310309640292,17.725171927748054,0.0,31.408616001323118
2022-11-12T04:45:00Z,9.426949129266253,19.769830784555207,6.020847461991391,17.64432195889748,0.0,31.455686779345495
2022-11-12T05:00:00Z,9.50478635282598,19.776068907517654,6.232136701926207,17.622905845316048,0.0,31.46111793841346
2022-11-12T05:15:00Z,9.504152483859304,19.760254471989,6.050678002632271,17.650423680321644,0.0,31.401891288110765
2022-11-12T05:30:00Z,9.573813559645313,19.69093264563609,6.284830525770026,17.585592981112207,0.0,31.4194782871311
2022-11-12T05:45:00Z,9.67051279442942,19.67264970958742,6.498632520691961,17.595982641236397,0.0,31.433961641990532
2022-11-12T06:00:00Z,10.646694886482369,19.646779642266743,7.867372868424755,17.852203159008997,0.0,31.410426172159486
2022-11-12T06:15:00Z,10.128546951163528,19.610171277298885,6.722136729802841,17.798803264259274,0.0,31.44585871292373
2022-11-12T06:30:00Z,9.016974865889349,19.580083959242877,5.403025290545295,17.44697434561593,0.0,31.406546592712402
2022-11-12T06:45:00Z,8.829999995832683,19.568655190347624,5.322353038467279,17.328571287523797,0.0,31.45478695781291
2022-11-12T07:00:00Z,9.001355874336372,19.548135725118346,5.753220339952889,17.31372820320776,0.0,31.43809974799722
2022-11-12T07:15:00Z,10.242735055776743,19.54572672721667,7.65136750946697,17.580597950862003,0.0,31.419823214539097
2022-11-12T07:30:00Z,11.721949068166442,19.615000142889507,9.578135563155351,18.073050757585946,0.0,31.41146069866116
2022-11-12T07:45:00Z,11.919152534614176,19.68499999935344,9.856356014639644,18.269915176650226,0.0,31.431375374228267
2022-11-12T08:00:00Z,12.563220363552288,19.847542310165146,10.693389852168197,18.53762692920232,0.0,31.44792787907487
2022-11-12T08:15:00Z,13.019059784392006,19.967521308833717,11.358717828734308,18.789572381565712,0.0,31.420605765448677
2022-11-12T08:30:00Z,13.388319352093864,20.09983186160817,11.734789904426126,18.9859661454914,0.0,31.428884682535124
2022-11-12T08:45:00Z,13.87128206399771,20.235384688418137,12.412820449242226,19.2282902807252,0.0,31.430778519720093
2022-11-12T09:00:00Z,14.707521414145445,20.32769237420498,13.509316265073597,19.509059694078232,0.0,31.436517079671223
2022-11-12T09:15:00Z,15.660847477993723,20.458982790930797,14.820508504317978,19.903728517435365,0.0,31.430340863890567
2022-11-12T09:30:00Z,16.553559384103547,20.583813602641477,15.896271099478511,20.25059300762112,0.0,31.41249533831063
2022-11-12T09:45:00Z,17.32777773213183,20.741538447192593,16.874017079671223,20.598290484175724,0.0,31.455428204293977
2022-11-12T10:00:00Z,18.08495717170911,20.90555551317003,17.79128190391084,20.95854684226533,0.0,31.436517047066975
2022-11-12T10:15:00Z,18.832542467925506,21.063135551194012,18.512288303698522,21.269660739575404,0.0,31.422581979783914
2022-11-12T10:30:00Z,19.216101921210853,21.227033728260103,18.42415264905509,21.507118322081485,0.0,31.438875812595175
2022-11-12T10:45:00Z,19.238559044013588,21.34644050921424,18.510169401007182,21.62711833695234,0.0,31.447927782091043
2022-11-12T11:00:00Z,19.528376114674103,21.4741879487649,18.985299037053036,21.80427318149143,0.0,31.434952157175438
2022-11-12T11:15:00Z,19.791440705121573,21.57000003426762,19.33661009901661,21.991440255763166,0.3389830508474576,31.432151406498278
2022-11-12T11:30:00Z,20.223445299292813,21.699075442402304,19.73378152606868,22.18899141840574,0.0,31.4101633023815
2022-11-12T11:45:00Z,20.507814936277246,21.804201799280502,19.989327823414524,22.354201597325943,0.0,31.44632366725377
2022-11-12T12:00:00Z,20.479827584891485,21.89370684788145,19.895258591092865,22.463361427701752,0.0,31.422278716646392
2022-11-12T12:15:00Z,20.63084049385135,22.076891025575268,19.798571370229,22.596386196232643,0.0,31.425038025158795
2022-11-12T12:30:00Z,20.401367399427627,22.16213663215311,19.41119632557926,22.612478794195713,0.0,31.421909772432766
2022-11-12T12:45:00Z,20.34752179007245,22.266580989218166,19.366922916510166,22.66384568173661,0.0,31.42697866084212
2022-11-12T13:00:00Z,20.129152556597177,22.36330507569394,19.058220394587114,22.70694823184256,0.0,31.44146198337361
2022-11-12T13:15:00Z,19.769406706599867,22.392287706924698,18.604237297833976,22.647288063825187,0.0,31.424651065115203
2022-11-12T13:30:00Z,19.371186531196205,22.496610140396378,18.065593380039022,22.586610244492352,0.0,31.398529036570405
2022-11-12T13:45:00Z,19.03720341698598,22.53754290887865,17.65372890537068,22.55635573500294,0.0,31.435254840527552
2022-11-12T14:00:00Z,18.75418809744028,22.514530247093266,17.298461506509373,22.471025499523197,0.0,31.421388381566757
2022-11-12T14:15:00Z,18.42254241038177,22.398474757954226,16.892542402623064,22.33449139029293,0.0,31.414305606130828
2022-11-12T14:30:00Z,17.989237445895956,22.390169159840728,16.317627114764715,22.193982722395557,0.0,31.40292584694038
2022-11-12T14:45:00Z,17.613135644945046,22.34932218971899,15.81661015041804,22.06262693566791,0.0,31.413529687008616
2022-11-12T15:00:00Z,17.262033898951643,22.250169382256978,15.416440688957602,21.88008436106019,0.0,31.428789090302033
2022-11-12T15:15:00Z,16.700169530965514,22.260169724286612,14.642627166489424,21.72135576151185,0.0,31.428371798090573
2022-11-12T15:30:00Z,16.193846156454494,22.171452986888397,14.015982888702654,21.51230748494466,0.0,31.433961658154505
2022-11-12T15:45:00Z,15.828050872026864,22.070253937931383,13.568220397173349,21.29466084302482,0.0,31.410684876522776
2022-11-12T16:00:00Z,15.598050844871391,22.014067811481024,13.321610200203072,21.17584715051166,0.0,31.416432307316708
2022-11-12T16:15:00Z,15.294958050511465,21.87857153435715,12.889663888626739,21.02915946575774,0.0,31.435039728629487
2022-11-12T16:30:00Z,14.954273517315205,21.81820484715649,12.503760590512528,20.837264656001686,0.0,31.412471482733718
2022-11-12T16:45:00Z,14.771624002701197,21.785128601595886,12.275897458068325,20.75752129513993,0.0,31.40939169414973
2022-11-12T17:00:00Z,14.49220344575785,21.738643872535835,11.927033885050628,20.64177947933391,0.0,31.41792644888668
2022-11-12T17:15:00Z,14.221525564032087,21.69635617530952,11.63728804507498,20.514745825428072,0.0,31.431375277244438
2022-11-12T17:30:00Z,14.176101741144212,21.683729204080873,11.614321951138772,20.4772876157599,0.0,31.413012617725435
2022-11-12T17:45:00Z,14.078205173851078,21.631282170613606,11.473418757446812,20.4277774289123,0.0,31.42634401565943
2022-11-12T18:00:00Z,14.00495796043332,21.568234980607233,11.411932672773089,20.344033505736277,0.0,31.41657470254337
2022-11-12T18:15:00Z,13.919743448241144,21.525641498402653,11.28256413875482,20.304444076668503,0.0,31.429474333412628
2022-11-12T18:30:00Z,13.511694924306061,21.447372775966837,10.712118666050797,20.154067475916975,0.0,31.433961577334646
2022-11-12T18:45:00Z,13.332372907864846,21.348813509537003,10.58355932720637,20.008050627627615,0.0,31.417667938491046
2022-11-12T19:00:00Z,13.26322039103104,21.30406740156271,10.524491479841329,19.933050737542622,0.0,31.417150626748295
2022-11-12T19:15:00Z,13.306101693945417,21.263050580428818,10.685508485567771,19.908559136471506,0.0,31.43344452421544
2022-11-12T19:30:00Z,13.289829066675953,21.153333647638306,10.638803457602476,19.845298930111095,0.0,31.4206057165423
2022-11-12T19:45:00Z,13.121101783493819,21.126271167043914,10.406525353253897,19.750593185424805,0.0,31.413240833442753
2022-11-12T20:00:00Z,12.9866949016765,21.08932202549304,10.258220308918064,19.697627002910032,0.0,31.42816995147966
2022-11-12T20:15:00Z,12.935128334241035,20.991623691004566,10.181794908311632,19.61128172915206,0.0,31.438875828759144
2022-11-12T20:30:00Z,13.000847517433813,21.008898508750786,10.395678011037536,19.584406464786852,0.0,31.425944118176478
2022-11-12T20:45:00Z,13.061367548429049,20.977179405016777,10.443418657677805,19.603589962690304,0.0,31.411202026625812
2022-11-12T21:00:00Z,13.130924433219333,20.92647081262925,10.482689056075921,19.58411760089778,0.0,31.45465228517177
2022-11-12T21:15:00Z,12.801271212303032,20.90499973297119,9.950423765990694,19.50076255151781,0.0,31.42697854769432
2022-11-12T21:30:00Z,12.398305028171862,20.865423962221307,9.525423809633416,19.358304799613308,0.0,31.45827317641953
2022-11-12T21:45:00Z,12.262735040778788,20.871538700201572,9.338547038216877,19.280170815622704,0.0,31.42206460338528
2022-11-12T22:00:00Z,12.07370688175333,20.85224177919585,9.108706827821402,19.20551689739885,0.0,31.440951420710636
2022-11-12T22:15:00Z,11.875932273218186,20.86059371495651,8.800338898674916,19.164576417308744,0.0,31.42723738136938
2022-11-12T22:30:00Z,11.765213664780315,20.82222219613882,8.803333388434517,19.08683755662706,0.0,31.43318581985215
2022-11-12T22:45:00Z,11.403389866069212,20.753220412690762,8.222627057867536,18.972796504780398,0.0,31.41585747670319
2022-11-12T23:00:00Z,11.634915303375761,20.733558945736643,8.668898251097081,18.955169128159344,0.0,31.427237510681152
2022-11-12T23:15:00Z,11.698813664711128,20.7005931886576,8.782796544543768,18.97160951969987,0.0,31.425426903417556
2022-11-12T23:30:00Z,11.848375964368511,20.62811957465278,8.908803499661959,18.980854604998207,0.0,31.427495810945157
2022-11-12T23:45:00Z,11.241864398374396,20.57855921276545,8.016694873066271,18.801440449084264,0.0,31.415910557803944
2022-11-13T00:00:00Z,11.127033904447394,20.562372902692374,8.006101717383174,18.71737213458045,0.0,31.409391758805615
2022-11-13T00:15:00Z,10.922711800720732,20.467881461321298,7.680762747586784,18.625423528380313,0.0,31.425685381485245
2022-11-13T00:30:00Z,10.634406728259588,20.452118291693218,7.332203351845176,18.49101669505491,0.0,31.418702368008887
2022-11-13T00:45:00Z,10.439321962453551,20.433813676995747,7.155677912598949,18.415846937793795,0.0,31.432668653585143
2022-11-13T01:00:00Z,10.492649502224392,20.340512805514866,7.24837605158488,18.35435851007445,0.0,31.429996034019013
2022-11-13T01:15:00Z,10.516034455134951,20.321465245608625,7.337931073945144,18.31913760612751,0.0,31.407041761610245
2022-11-13T01:30:00Z,10.868728758925098,20.266186326237047,7.852627232923346,18.391440553180242,0.0,31.411460747153072
2022-11-13T01:45:00Z,10.74188029460418,20.227435380984577,7.5841025042737655,18.356324741983006,0.0,31.453876123589986
2022-11-13T02:00:00Z,10.46777771680783,20.24008524315989,7.189145275670239,18.269486973428318,0.0,31.429823778443417
2022-11-13T02:15:00Z,10.431356001708467,20.218220048031565,7.199237269870306,18.248559289059397,0.0,31.4286283605239
2022-11-13T02:30:00Z,10.18372888888343,20.23686410612979,6.857881396503772,18.178050542281845,0.0,31.43042354423459
2022-11-13T02:45:00Z,10.104745840622208,20.250593233916717,6.679661059783677,18.158728664204226,0.0,31.415649756407127
2022-11-13T03:00:00Z,9.887179407299074,20.261025893382538,6.523760718158168,18.105043003701756,0.0,31.43782120077019
2022-11-13T03:15:00Z,10.23923722768234,20.21372867842852,7.098050889322313,18.12898296420857,0.0,31.43396151267876
2022-11-13T03:30:00Z,9.97239315815461,20.19794917310405,6.450940156594301,18.106239351451908,0.0,31.42086655054337
2022-11-13T03:45:00Z,9.831949048123118,20.152118456565727,6.505847506603952,18.00711880700063,0.0,31.42801317117982
2022-11-13T04:00:00Z,9.80491524227595,20.056017229112527,6.352203413591546,17.958474514848096,0.0,31.440944833270574
2022-11-13T04:15:00Z,9.68186435052904,20.060338860851225,6.401271193714465,17.862711534661763,0.0,31.426978612350204
2022-11-13T04:30:00Z,9.64381346460116,20.027881315198997,6.171017004271685,17.882033655198953,0.0,31.417409314947612
2022-11-13T04:45:00Z,9.280598314399393,19.934871804000984,5.671538471156715,17.711709258902786,0.0,31.42516836069398
2022-11-13T05:00:00Z,9.159999888518762,19.94844829625097,5.721379288311662,17.627413848350788,0.0,31.4335916617821
2022-11-13T05:15:00Z,9.212649630685139,19.873162179930596,5.6999999926640434,17.633589573395557,0.0,31.42529428305746
2022-11-13T05:30:00Z,9.150341914250301,19.797093937539646,5.687350444304637,17.535384577563686,0.0,31.417997229812492
2022-11-13T05:45:00Z,9.155169575901354,19.78855933173228,5.718559345956576,17.535508414446298,0.0,31.432927277128574
2022-11-13T06:00:00Z,8.828898357132735,19.68432175911079,5.224745750427246,17.411101632199045,0.0,31.415081412105238
2022-11-13T06:15:00Z,8.876101695885092,19.653220031221036,5.4405931981943425,17.336525173510534,0.0,31.42775457996433
2022-11-13T06:30:00Z,9.001271070060083,19.63881339057017,5.536864353438555,17.391694456844007,0.0,31.438358549344336
2022-11-13T06:45:00Z,9.314615314842289,19.59453017079932,6.053076927478497,17.410768802349384,0.0,31.42399665636894
2022-11-13T07:00:00Z,9.461596561079265,19.6403360446962,6.25210078023061,17.49487381622571,0.0,31.418369934338482
2022-11-13T07:15:00Z,10.25075629578919,19.707815186316225,7.566890784672329,17.728907352736016,0.0,31.431192830831062
2022-11-13T07:30:00Z,11.28327597420791,19.758189760405443,9.078017300572888,18.05870671107851,0.0,31.4083570868282
2022-11-13T07:45:00Z,11.898813562878107,19.862542184732728,9.77076265367411,18.348304894010898,0.0,31.440951290293636
2022-11-13T08:00:00Z,12.684660960051973,19.941525346141752,10.692966089410296,18.613220166351837,0.0,31.402667304216806
2022-11-13T08:15:00Z,12.944576223017807,20.02144057063733,10.837626990625413,18.774660773196462,0.0,31.457497047165692
2022-11-13T08:30:00Z,13.468644037085065,20.16652563062765,11.573983014640161,18.97974559008065,0.0,31.42878896099026
2022-11-13T08:45:00Z,13.853050805754581,20.228050813836568,11.877711861820544,19.172627158084158,0.0,31.452841742564058
2022-11-13T09:00:00Z,14.390431075260556,20.344741278681262,12.706120639011777,19.357672214508057,0.0,31.437841318421444
2022-11-13T09:15:00Z,15.087627152265128,20.452626858727406,13.177118713572874,19.66830475047483,0.0,31.43234373565413
2022-11-13T09:30:00Z,15.345555492955395,20.53905992426424,13.76675201481224,19.83803401849209,0.0,31.42697845071049
2022-11-13T09:45:00Z,15.727372864545401,20.667796619867875,14.260338928739904,20.03762688071041,0.0,31.42387516215696
2022-11-13T10:00:00Z,16.455128107315456,20.775812100141476,14.836410245324812,20.29162382468199,0.0,31.429565057916157
2022-11-13T10:15:00Z,16.8958475145243,20.92127106553417,15.355762764558953,20.53949128167104,0.0,31.447927895238845
2022-11-13T10:30:00Z,16.909316348214436,21.03760673653366,15.257521344046307,20.687777494772888,0.0,31.41401003989853
2022-11-13T10:45:00Z,16.944999856463934,21.152222282866127,15.274700816879925,20.78367497370793,0.0,31.43338695754353
2022-11-13T11:00:00Z,17.12743596134023,21.27000000130417,15.511709392580212,20.903674867418076,0.0,31.42258202827583
2022-11-13T11:15:00Z,17.313389891285006,21.42152532480531,15.746864415831485,21.054830276359947,0.3389830508474576,31.43344450805147
2022-11-13T11:30:00Z,17.649914554041676,21.556324918045956,16.095299248002533,21.262478151891987,0.0,31.422581995947887
2022-11-13T11:45:00Z,17.64228806253207,21.65720336720095,16.068644151849263,21.358643547963286,0.0,31.45129004979538
2022-11-13T12:00:00Z,17.59991404105877,21.783017240721605,16.020603508784852,21.43853422691082,0.0,31.444904491819184
2022-11-13T12:15:00Z,17.518583186467488,21.878749799728393,15.868833303451538,21.528833786646526,0.0,31.417279942830405
2022-11-13T12:30:00Z,17.658119609213283,21.918119691375992,16.08837610228449,21.578888673048752,0.0,31.418702368008887
2022-11-13T12:45:00Z,17.69974567930577,21.96542340618069,16.100508576732572,21.669915328591557,0.0,31.417667906163103
2022-11-13T13:00:00Z,17.466525304115425,21.98110126236738,15.790932388628944,21.647372439756232,0.0,31.433185868344065
2022-11-13T13:15:00Z,17.357796491202663,21.967372199236337,15.654237343093095,21.609576257608705,0.0,31.416171522222015
2022-11-13T13:30:00Z,17.21279648603019,21.93228815369687,15.508898395602985,21.585932262873246,0.0,31.408874576374636
2022-11-13T13:45:00Z,17.0237607222337,21.96017048501561,15.277521369803665,21.541025292160164,0.0,31.43240981991008
2022-11-13T14:00:00Z,16.819487237522743,21.921965868045124,15.057606917161207,21.471281768929245,0.0,31.43758267871404
2022-11-13T14:15:00Z,16.713162544446114,21.86017119578826,14.920170930715708,21.405042501596306,0.0,31.44825498466818
2022-11-13T14:30:00Z,16.62694903551522,21.857881610676394,14.804491439108121,21.374829841872394,0.0,31.42542696807344
2022-11-13T14:45:00Z,16.495762663372492,21.77449153641523,14.632966170876713,21.299321982820157,0.0,31.40990902205645
2022-11-13T15:00:00Z,16.292796668359788,21.737796330856064,14.37754234216981,21.21237253738662,0.0,31.40706406609487
2022-11-13T15:15:00Z,16.148204868675297,21.697606600247898,14.241709407578167,21.138461430867512,0.0,31.41896108853615
2022-11-13T15:30:00Z,15.901864512492034,21.583304906295517,13.921101667113223,21.00474551572638,0.0,31.422840474015576
2022-11-13T15:45:00Z,15.669661028910491,21.615678318476274,13.546440722578662,20.906864182423735,0.0,31.413529816320388
2022-11-13T16:00:00Z,15.499658225947975,21.582991624489807,13.330085469107342,20.83965803619124,0.0,31.400781598865475
