time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-11-13T16:15:00Z,15.205423767283811,21.50067798161911,12.93610171948449,20.69813548912436,0.0,31.424651113607116
2022-11-13T16:30:00Z,14.942758625951306,21.546637781735125,12.625000123319955,20.63974094390869,0.0,31.410965722182702
2022-11-13T16:45:00Z,14.667692290412056,21.501709506043003,12.322393172826523,20.534102480635685,0.0,31.414305622294798
2022-11-13T17:00:00Z,14.356134414672852,21.44218508936778,11.848991530282158,20.411344239691726,0.0,31.427858865561607
2022-11-13T17:15:00Z,13.901008253337956,21.40415241758702,11.236694812774658,20.247711537247998,0.0,31.422729796722155
2022-11-13T17:30:00Z,13.618135646238166,21.326271251096564,10.8118643841501,20.12254225197485,0.0,31.418443825285312
2022-11-13T17:45:00Z,12.995593232623602,21.236609863022625,10.09127111758216,19.869660862421586,0.0,31.436289399357165
2022-11-13T18:00:00Z,13.031025699061207,21.16863267034547,10.261880377418974,19.791452701275166,0.0,31.42982348749193
2022-11-13T18:15:00Z,12.931525303145586,21.046017291182178,10.145254175541764,19.68711841712564,0.0,31.40234670068464
2022-11-13T18:30:00Z,12.430847353854421,20.980423620191672,9.407881356902042,19.51525400452695,0.0,31.40861569420766
2022-11-13T18:45:00Z,11.966610164965614,20.875169398420947,8.86423726809227,19.310931933128227,0.0,31.41870238417286
2022-11-13T19:00:00Z,11.69508475772405,20.777118860665013,8.568135560569116,19.113389661756614,0.0,31.41896108853615
2022-11-13T19:15:00Z,11.570000077924158,20.712222286778637,8.487948645893326,19.002478575095154,0.0,31.411977994239937
2022-11-13T19:30:00Z,11.414444426186064,20.63512842879336,8.263504321758564,18.915555008456238,0.0,31.423874984353276
2022-11-13T19:45:00Z,11.148305197893563,20.571779913821462,7.956949120860989,18.78991497169107,0.0,31.433185787524206
2022-11-13T20:00:00Z,11.14584753068827,20.45846150064061,8.027008602761814,18.692307349963066,0.0,31.413012520741606
2022-11-13T20:15:00Z,11.305762654643948,20.410593081328827,8.410338923082513,18.66101651272531,0.0,31.434478969897253
2022-11-13T20:30:00Z,11.411794907007462,20.36632480784359,8.402564162881966,18.699401447915623,0.0,31.40469441862188
2022-11-13T20:45:00Z,11.641525478686317,20.298898470603813,8.88313555313369,18.673050589480642,0.0,31.412495144342973
2022-11-13T21:00:00Z,12.026923073662651,20.392307640140892,9.371623789143358,18.815384269779564,0.0,31.416116019426767
2022-11-13T21:15:00Z,12.006864289105948,20.418474617650954,9.224830473883678,18.870931803169896,0.0,31.41877976441995
2022-11-13T21:30:00Z,11.859322103403382,20.383897991503698,8.989576266983809,18.81567770747815,0.0,31.409650350021103
2022-11-13T21:45:00Z,11.77974790685317,20.38378127282407,8.959663855929335,18.775966387836874,0.0,31.43683499248088
2022-11-13T22:00:00Z,11.91773095651835,20.35268921411338,9.127226885627298,18.814033171709845,0.0,31.412214888244115
2022-11-13T22:15:00Z,11.800598323854626,20.289230819441315,8.941025725796692,18.75059802715595,0.0,31.446893304081286
2022-11-13T22:30:00Z,11.518389814991062,20.25652557308391,8.575762716390319,18.641016653028586,0.0,31.401115498300324
2022-11-13T22:45:00Z,11.499067880339542,20.199830782615532,8.493813579365359,18.610423379025217,0.0,31.40008105261851
2022-11-13T23:00:00Z,10.702372898489742,20.17406786902476,7.340169530803874,18.39720312215514,0.0,31.42387514599299
2022-11-13T23:15:00Z,10.328803486294216,20.104957482753655,6.9987179275251865,18.188546873565414,0.0,31.444824170258087
2022-11-13T23:30:00Z,9.949321932711843,20.051016791392183,6.551610162702658,18.036864329192596,0.0,31.44999698057013
2022-11-13T23:45:00Z,9.823275911396948,20.003879448463177,6.355344875105496,17.956379084751525,0.0,31.430256916926457
2022-11-14T00:00:00Z,9.489067853507349,19.89245781656039,6.0490677841639116,17.76110141560183,0.0,31.424651016623287
2022-11-14T00:15:00Z,9.604957311581343,19.882563811082107,6.279145305992191,17.75820515298436,0.0,31.441462241997154
2022-11-14T00:30:00Z,9.620256358741695,19.81683776725052,6.216923049372485,17.759486874963482,0.0,31.423875129829018
2022-11-14T00:45:00Z,8.964152627072092,19.72830458818856,5.226864350044121,17.54042340941348,0.0,31.413788617667507
2022-11-14T01:00:00Z,8.249915252297612,19.717202994783047,4.083135606878895,17.27709365909935,16.65064874216288,31.42632018017168
2022-11-14T01:15:00Z,10.220677828384659,19.658050763404976,3.6773728697986927,17.646016815961417,39.955774616991356,31.40808526063577
2022-11-14T01:30:00Z,11.41564101846809,19.674102489764874,3.7936752372317843,18.012991163465713,39.61730239737747,31.40809870574434
2022-11-14T01:45:00Z,10.841864399990794,19.7544068805242,4.071271209393517,18.146694668268754,13.20619828822249,31.410943564722093
2022-11-14T02:00:00Z,8.986271155082573,19.733813237335724,4.425169484089997,17.552033505197297,3.7233812364481262,31.428789090302033
2022-11-14T02:15:00Z,8.482203427007644,19.72415211241124,4.610169447074502,17.30686444751287,0.0,31.437841334585418
2022-11-14T02:30:00Z,8.377863199282915,19.727862806401703,4.63273505675487,17.290768566294613,0.0,31.4274959564209
2022-11-14T02:45:00Z,8.311694872581352,19.675762677596786,4.559067806955111,17.22745736978822,0.0,31.426202612408137
2022-11-14T03:00:00Z,8.194830449961,19.597034114902304,6.2022033566135475,17.082372697733216,42.016806722689076,31.437860793426257
2022-11-14T03:15:00Z,10.200338977878376,19.576271024800963,33.855169571052166,17.173220149541304,100.0,31.451548624846893
2022-11-14T03:30:00Z,11.316324886093792,19.579487091455704,50.49145302405724,17.827606625027126,100.0,31.429213450505184
2022-11-14T03:45:00Z,12.038559307486324,19.583898318015923,50.17449165602862,18.847203222371764,100.0,31.45542812347412
2022-11-14T04:00:00Z,12.73279658818649,19.59220359284999,46.50669476137323,19.784067525702007,100.0,31.461635330976065
2022-11-14T04:15:00Z,13.44457625534575,19.61449193146269,51.83881362009857,20.522372585231974,100.0,31.46060075598248
2022-11-14T04:30:00Z,14.144871793241583,19.644785954402042,58.91786334045932,21.337179363283337,100.0,31.446893271753343
2022-11-14T04:45:00Z,14.81076930119441,19.682649808052258,56.75555556859725,22.17803395915235,100.0,31.465514861931236
2022-11-14T05:00:00Z,15.480598335592155,19.731110809195755,54.727777758215225,22.81897419334477,100.0,31.451548608682923
2022-11-14T05:15:00Z,16.150683737208702,19.780940390040733,61.153760665502304,23.376239189734825,100.0,31.461893809043755
2022-11-14T05:30:00Z,16.809487253172783,19.838632599920288,61.28948726817074,23.997606587206196,100.0,31.44225562332023
2022-11-14T05:45:00Z,17.468389899043714,19.897033626750364,57.99127087350619,24.481779486446058,100.0,31.444824137930144
2022-11-14T06:00:00Z,18.099059879270374,19.962478507278313,56.68059836493598,24.81495707259219,100.0,31.4618937282239
2022-11-14T06:15:00Z,18.697711815268306,20.045508659492103,62.83389857663946,25.126779491618528,100.0,31.478187544871187
2022-11-14T06:30:00Z,19.26658126635429,20.137777866461338,63.286068353897484,25.514187804654114,100.0,31.437323942022807
2022-11-14T06:45:00Z,19.806779618990625,20.23338970895541,61.165424055972345,25.856779373298256,100.0,31.44095137180426
2022-11-14T07:00:00Z,20.326949297371556,20.332881264767405,57.96728780714132,26.083050582368497,100.0,31.443531084868866
2022-11-14T07:15:00Z,20.802372997089968,20.44516925488488,56.25398319050417,26.21593198937885,100.0,31.44378961142847
2022-11-14T07:30:00Z,21.253644005726958,20.55940697556835,57.40194934909626,26.402711464186847,100.0,31.43525482436358
2022-11-14T07:45:00Z,21.684453819980142,20.677562745679328,59.12378150875829,26.65142825471253,100.0,31.43144926503927
2022-11-14T08:00:00Z,22.036386586037004,20.73117661676487,52.07890765406504,28.69773079367245,50.42016806722689,31.284755290055475
2022-11-14T08:15:00Z,14.51213679354415,20.654957176273705,10.962222237872263,25.395726114256767,0.0,30.855144306764764
2022-11-14T08:30:00Z,11.573418706910223,20.77333367176545,7.984444487808097,21.530170587392952,0.0,30.855144403748593
2022-11-14T08:45:00Z,11.390084050282711,20.771345026352826,8.067058819682659,21.889243406407974,0.0,30.855661715491344
2022-11-14T09:00:00Z,11.776239256573538,20.817606934115418,8.636324727637136,22.66025595379691,0.0,30.84831814888196
2022-11-14T09:15:00Z,12.002966137255653,20.890169353808385,9.292033922874321,22.798813367294052,0.0,30.862127401060977
2022-11-14T09:30:00Z,12.241440700272383,20.676949177758168,9.627542350251796,22.95567766286559,0.0,30.854627124333785
2022-11-14T09:45:00Z,12.325932195631124,20.522711899320957,9.573813559645313,23.234067787558345,0.0,30.861092890723278
2022-11-14T10:00:00Z,12.118559279684293,20.456440440679,9.317372936313435,23.016864194708354,0.0,30.856437521465754
2022-11-14T10:15:00Z,11.534786256969484,20.376068376068375,8.384017088474371,23.003931420481102,0.0,30.846350976976296
2022-11-14T10:30:00Z,11.319576376575535,20.408728809679967,8.265339051262806,23.23474551055391,0.0,30.87570661561102
2022-11-14T10:45:00Z,11.31644063884929,20.637033931279586,8.28338981078843,23.117457422159486,0.0,30.866006948180118
2022-11-14T11:00:00Z,11.46290597345075,20.791965761755268,8.398119575956947,23.259059482150608,0.0,30.830833111779164
2022-11-14T11:15:00Z,11.365000037823693,20.928982977139746,8.123305102526132,23.50593190273996,0.0,30.870403532254493
2022-11-14T11:30:00Z,11.321525492910611,21.053983074123575,8.100169577841031,23.369152182239596,0.0,30.848678669687043
2022-11-14T11:45:00Z,11.528376130976229,21.11111137194511,8.431196571415306,23.559914336245285,0.0,30.841954198934264
2022-11-14T12:00:00Z,11.670762829861399,21.197966009883558,8.536355964208054,23.562881178775076,0.0,30.84023226224459
2022-11-14T12:15:00Z,11.690677966101696,21.270932682489946,8.515338954278977,23.50881369639251,0.0,30.852299496278924
2022-11-14T12:30:00Z,11.58571437226624,21.28353003493878,8.365966420213715,23.686890594097747,0.0,30.842621426622408
2022-11-14T12:45:00Z,11.586722790694036,21.315125697801093,8.358235271037126,23.507058728642825,0.0,30.852366808081875
2022-11-14T13:00:00Z,11.546016895164877,21.372796672885702,8.251186427423509,23.490762354963916,0.0,30.857730736166744
2022-11-14T13:15:00Z,11.397264871841822,21.365470266749718,8.07735049418914,23.721623624491894,0.0,30.846753275292553
2022-11-14T13:30:00Z,11.429999901076494,21.390592623565155,8.157372894933669,23.4305928602057,0.0,30.844799154895846
2022-11-14T13:45:00Z,11.446068290971283,21.363846314259064,8.15974357800606,23.453931400918552,0.0,30.848057510506393
2022-11-14T14:00:00Z,11.35897435897436,21.36504303695809,8.036581267658462,23.715469816811066,0.0,30.85876531116033
2022-11-14T14:15:00Z,11.33794876652905,21.425555759006077,8.021709645915235,23.37854669032953,0.0,30.84790281522072
2022-11-14T14:30:00Z,11.379745717776023,21.416694915900795,8.080084768392272,23.49593181933387,0.0,30.859023756900076
2022-11-14T14:45:00Z,11.308050810280493,21.41491521415064,7.960593166997877,23.58338971865379,0.0,30.85074764187053
2022-11-14T15:00:00Z,11.242735129136305,21.436239699013214,7.864273556277284,23.424273221920696,0.0,30.845833697561492
2022-11-14T15:15:00Z,11.145982954237196,21.399999683738773,7.751367528214414,23.536837422949635,0.0,30.850230362455722
2022-11-14T15:30:00Z,11.080517308465366,21.423534574179815,7.669741272926331,23.487155009960308,0.0,30.84284058595315
2022-11-14T15:45:00Z,11.042034076432051,21.43423741550769,7.610084699372114,23.429406796471547,0.0,30.849454443333514
2022-11-14T16:00:00Z,11.004152613171076,21.400423357042214,7.581355939477177,23.492203211380264,0.0,30.85178215220823
2022-11-14T16:15:00Z,10.955423573316153,21.435254080820894,7.51923726776899,23.48406762591863,0.0,30.840661081217103
2022-11-14T16:30:00Z,10.946016756154723,21.476694381843178,7.479915263289112,23.431355589527193,0.0,30.85410986108295
2022-11-14T16:45:00Z,10.856923054426144,21.467008183145115,7.3594872238289595,23.421281781970944,0.0,30.843764596066233
2022-11-14T17:00:00Z,10.722796553272312,21.45762671454478,7.176525362467362,23.56025404849295,0.0,30.832384885367702
2022-11-14T17:15:00Z,10.759661100678525,21.453898090427206,7.236186379093235,23.32516917535814,0.0,30.860058364221604
2022-11-14T17:30:00Z,10.704958042176832,21.403108997505253,7.1604200611595346,23.470756146086366,0.0,30.851264888957395
2022-11-14T17:45:00Z,10.610416674613953,21.378832960128783,7.053250010808309,23.571333185831705,0.0,30.848872550328572
2022-11-14T18:00:00Z,10.594700943710457,21.377606791308803,7.030512862735325,23.31051277095436,0.0,30.841797266251003
2022-11-14T18:15:00Z,10.594661203481383,21.36601692135051,7.0334746069827325,23.43491502535545,0.0,30.841695607718776
2022-11-14T18:30:00Z,10.574067932064251,21.33576276746847,7.011949211864148,22.48093207407806,0.0,30.837557582531947
2022-11-14T18:45:00Z,10.524957273760412,21.242905853141067,7.043162354037293,19.45811940054608,0.0,30.87324853670799
2022-11-14T19:00:00Z,10.726525347111588,21.041186655982067,7.438389879162028,19.089152546252233,0.0,30.83626431933904
2022-11-14T19:15:00Z,10.94777768289941,20.858974473089233,7.799230775262555,18.956324781108105,0.0,30.853333861140882
2022-11-14T19:30:00Z,11.383445419183298,20.820672203512753,8.497983163144408,18.984369165757123,0.0,30.852816694873873
2022-11-14T19:45:00Z,12.020940177461021,20.734871953980537,9.322905956170498,19.1752988864214,0.0,30.84764399770963
2022-11-14T20:00:00Z,12.230512904305744,20.675555759006077,9.554529899205917,19.143503743359165,0.0,30.8931828849336
2022-11-14T20:15:00Z,12.425932132591635,20.684152942592814,9.811610035977122,19.184660685264458,0.0,30.866006786540403
2022-11-14T20:30:00Z,12.746101702673961,20.65245730189954,10.269660990116959,19.258220381655935,0.0,30.85152344784494
2022-11-14T20:45:00Z,13.050508474899551,20.68381395178326,10.660084756754213,19.346270819841806,0.0,30.86186871286166
2022-11-14T21:00:00Z,13.166495706281092,20.734102379562508,10.691282011504866,19.434614964020557,0.0,30.844405687772312
2022-11-14T21:15:00Z,13.20864409107273,20.780763415967005,10.784745790190616,19.48457598282119,0.0,30.88514552682133
2022-11-14T21:30:00Z,13.473474559137376,20.779322397910942,11.178220312474137,19.550593295339812,0.0,30.869110446865275
2022-11-14T21:45:00Z,13.75228820412846,20.81228765390687,11.496440725811457,19.664915068674897,0.0,30.863937701209117
2022-11-14T22:00:00Z,13.900084705676063,20.7958473431862,11.65508480395301,19.712033110149836,0.0,30.856178930250266
2022-11-14T22:15:00Z,13.988898301528671,20.7806782803293,11.73847461959063,19.721185845843817,0.0,30.871179645344363
2022-11-14T22:30:00Z,14.010924563688391,20.77394977537524,11.766134486478919,19.740503984339096,0.0,30.868010705258666
2022-11-14T22:45:00Z,14.034033550935632,20.80302478886452,11.79747909257392,19.75899180243997,0.0,30.866215585660534
2022-11-14T23:00:00Z,14.048205212650137,20.802649457230526,11.816752172942854,19.766325159969494,0.0,30.86370792551937
2022-11-14T23:15:00Z,14.090593354176667,20.807542202836377,11.85440676091081,19.781694929478533,0.0,30.866728422020664
2022-11-14T23:30:00Z,14.109830646191613,20.796271017042258,11.900677915346824,19.779745829307426,0.0,30.88411101648363
2022-11-14T23:45:00Z,14.179914564148993,20.78102578057183,11.977521374694302,19.798375545403896,0.0,30.838667144123306
2022-11-15T00:00:00Z,14.236610040826312,20.792627156791042,12.052881467140327,19.809660749920344,0.0,30.85824790243375
2022-11-15T00:15:00Z,14.262564121148525,20.75213680104313,12.102307661985739,19.796067669860317,0.0,30.853851172883633
2022-11-15T00:30:00Z,14.327413830263861,20.759396701023498,12.156207084655762,19.824741182656123,0.0,30.88721461215262
2022-11-15T00:45:00Z,14.30949166669684,20.766441054263357,12.146694910728325,19.839745909480726,0.0,30.877793450640816
2022-11-15T01:00:00Z,14.259743535620535,20.73341842390533,12.064188133957039,19.79435863657894,0.0,30.873880696092915
2022-11-15T01:15:00Z,14.300512827359713,20.821623989659496,12.121196616409172,19.84658097813272,0.0,30.856178703954665
2022-11-15T01:30:00Z,14.311709387689573,20.841025817088592,12.122136857774523,19.881537722726154,0.0,30.86527297843216
2022-11-15T01:45:00Z,14.260169449499099,20.86364403417555,12.042457758370093,19.884829779802743,0.0,30.861868761353573
2022-11-15T02:00:00Z,14.218220314737094,20.913559250912424,11.98076256250931,19.91262702618615,0.0,30.87428303088172
2022-11-15T02:15:00Z,14.163189518040625,20.90741358132198,11.907499749084998,19.90034445400896,0.0,30.841178295976025
2022-11-15T02:30:00Z,14.189915349927999,20.90084709555416,11.943559266753116,19.888643426410223,0.0,30.856925980657593
2022-11-15T02:45:00Z,14.196355884358034,20.92313574128232,11.911864321110611,19.9115253060551,0.0,30.890835438744496
2022-11-15T03:00:00Z,14.048220416246835,20.88508460481288,11.722796642174155,19.865169201867054,0.0,30.87738654573085
2022-11-15T03:15:00Z,13.926050266297926,20.86487398227724,11.566806705058122,19.77857164975976,0.0,30.881346518252077
2022-11-15T03:30:00Z,13.803529402788948,20.906638425939224,11.414453610652634,19.781680579946823,0.0,30.86057334387002
2022-11-15T03:45:00Z,13.787881382441116,20.839491181454417,11.426101531012584,19.74669483960685,0.0,30.883852279792396
2022-11-15T04:00:00Z,13.746525344202073,20.825169401653742,11.369576138965154,19.689407057681326,0.0,30.860834251015874
2022-11-15T04:15:00Z,13.784152653257726,20.82771175190554,11.442796456611763,19.71143987623312,0.0,30.843764547574317
2022-11-15T04:30:00Z,13.84466096102181,20.748220298249844,11.514491501501052,19.6935591616873,0.0,30.85773068767483
2022-11-15T04:45:00Z,13.799059941218449,20.74495714953822,11.472991226065872,19.663846089289738,0.0,30.85721348907988
2022-11-15T05:00:00Z,13.775254281900697,20.72999981702384,11.433813531520004,19.65669468701896,0.0,30.85126480813754
2022-11-15T05:15:00Z,13.74094025701539,20.719230293208717,11.387435782668938,19.63059762807993,0.0,30.880401741745125
2022-11-15T05:30:00Z,13.721779556597694,20.707627070152153,11.371016825659801,19.606864702903618,0.0,30.875317702859135
2022-11-15T05:45:00Z,13.565762786541955,20.707796711032675,11.102457757723533,19.587033740544722,0.0,30.85695476855262
2022-11-15T06:00:00Z,13.272327546415658,20.75431044348355,10.681293092924973,19.523793023208093,0.0,30.85196998791817
2022-11-15T06:15:00Z,12.941596528061298,20.763025363954174,10.272268896343327,19.428907474549877,0.0,30.865489620273397
2022-11-15T06:30:00Z,12.787241368458188,20.813189374989477,10.088103499905817,19.413017157850593,0.0,30.87022890596308
2022-11-15T06:45:00Z,12.643103476228385,20.80594776416647,9.902241271117639,19.366120420653246,0.0,30.84635100930424
2022-11-15T07:00:00Z,12.638898299912276,20.783475067655917,9.954491485983638,19.330084671408443,0.0,30.875576197090794
2022-11-15T07:15:00Z,12.78618633140952,20.81338937403792,10.177203380455405,19.38483039403366,0.0,30.85617888175835
2022-11-15T07:30:00Z,12.865084728952182,20.801609976816987,10.235254311965683,19.419915328591557,0.0,30.866265507067663
2022-11-15T07:45:00Z,12.90931626670381,20.751282080625877,10.397179383497972,19.39170883048294,0.0,30.870662123469984
2022-11-15T08:00:00Z,13.239316255618364,20.827777781038204,10.790940211369442,19.51153818766276,0.25862068965517243,30.881705928052593
2022-11-15T08:15:00Z,13.17361350820846,20.843613680671243,10.678235358550769,19.52949613683364,0.0,30.87997289431297
2022-11-15T08:30:00Z,13.255966475029954,20.826890528702936,10.793781536967815,19.536470749798944,0.0,30.854213269551597
2022-11-15T08:45:00Z,13.182542542279776,20.90389801284014,10.632288270077463,19.570847171848104,0.0,30.854368500790354
2022-11-15T09:00:00Z,13.528205072777903,20.88059805193518,11.273589655884312,19.625469990265675,0.0,30.853075318417307
2022-11-15T09:15:00Z,13.95410268734663,20.91264959482046,11.771196658794697,19.756666493212055,0.0,30.865794646434296
2022-11-15T09:30:00Z,14.080084719900357,21.011271444417662,11.86703380487733,19.881186469126558,0.0,30.853851334523345
2022-11-15T09:45:00Z,14.443559323327015,21.03855954186391,12.388728844917427,20.00872846377098,0.0,30.85721348907988
2022-11-15T10:00:00Z,14.391779657137596,21.104576337135445,12.186186434858936,20.07271162130065,0.0,30.84635091232041
2022-11-15T10:15:00Z,14.719572719345745,21.168119609865368,12.724187981369148,20.178119480100452,0.0,30.853075334581277
2022-11-15T10:30:00Z,15.040508504641258,21.285932169122212,13.06906774488546,20.347711482290496,0.0,30.840402490001615
2022-11-15T10:45:00Z,15.27347458015054,21.415423668037025,13.34940674345372,20.49644043485997,0.0,30.854317510229908
2022-11-15T11:00:00Z,15.43717944316375,21.566153925708218,13.42111114762787,20.664871525560688,0.0,30.84764411085743
2022-11-15T11:15:00Z,15.072118864221087,21.66686441130557,12.821694810511703,20.686440710294043,0.0,30.87221402637029
2022-11-15T11:30:00Z,15.053965626091793,21.682672780135583,12.835344848961666,20.695689530208192,0.0,30.881627197923333
2022-11-15T11:45:00Z,15.013772178114506,21.71517512672826,12.778421067354971,20.715788991827715,0.0,30.845721319447392
2022-11-15T12:00:00Z,15.053333363981329,21.73085426265358,12.8248717642238,20.75418806483603,0.0,30.85643748913781
2022-11-15T12:15:00Z,15.007203279915503,21.714914742162673,12.747372845471915,20.742287959082653,0.0,30.85823023217356
2022-11-15T12:30:00Z,15.212033877938481,21.686016971782102,13.115084623886368,20.752965862468137,0.0,30.85824788626978
2022-11-15T12:45:00Z,15.422288029880846,21.75025429159908,13.32322033381058,20.84457578497418,0.0,30.853592613996085
2022-11-15T13:00:00Z,15.343050900152175,21.782034356715315,13.175593166028039,20.87491446026301,0.0,30.855920290542862
2022-11-15T13:15:00Z,15.443193267373477,21.7306722272344,13.344957888627253,20.861764571245978,0.0,30.853136142762768
2022-11-15T13:30:00Z,15.540513006031004,21.798119422716972,13.423504112113235,20.9247858259413,0.0,30.85092660300752
2022-11-15T13:45:00Z,15.49341885656373,21.789572348961464,13.330256356133354,20.937264776637413,0.0,30.834232949803017
2022-11-15T14:00:00Z,15.446050371442523,21.739159415749942,13.299495721063694,20.87655389609457,0.0,30.859291156800854
2022-11-15T14:15:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T14:30:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T14:45:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T15:00:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T15:15:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T15:30:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T15:45:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T16:00:00Z,15.486541863913848,21.778598714097637,13.361588727648012,20.90009307861328,0.0,30.86773266302091
2022-11-15T16:15:00Z,15.088260982347572,21.43478302333666,12.81304342850395,20.55434757730235,0.0,30.857773780822754
2022-11-15T16:30:00Z,14.901779667805817,21.477966227773894,12.581949161270918,20.504745596546236,0.0,30.85650216738383
2022-11-15T16:45:00Z,14.686554676344414,21.686134402491465,12.295125985345921,20.537562923271114,0.0,30.85695481704453
2022-11-15T17:00:00Z,14.5266949928413,21.752966169583594,12.076949200387729,20.55830459271447,0.0,30.842877844802473
2022-11-15T17:15:00Z,14.429406812635518,21.73584713370113,11.963389647209038,20.506949133792165,0.0,30.856213673824023
2022-11-15T17:30:00Z,14.451367451594425,21.745897537622696,12.013931641211876,20.528119943080803,0.0,30.870998446146647
2022-11-15T17:45:00Z,14.458739424953942,21.62445398539054,12.042118767560538,20.497118578118794,0.0,30.84635099314027
2022-11-15T18:00:00Z,14.445762618113372,21.505762843762415,12.099661051216772,20.405084432181667,0.0,30.854162071933267
2022-11-15T18:15:00Z,14.591186563847428,21.481355505474543,12.315932184962904,20.407457416340456,0.0,30.855403059619967
2022-11-15T18:30:00Z,14.693559234425173,21.48372844114142,12.418135594513457,20.449151879650053,0.0,30.846211874184487
2022-11-15T18:45:00Z,14.644102642678806,21.472820004846294,12.370341749272795,20.42264970958742,0.0,30.859291188857135
2022-11-15T19:00:00Z,14.642000031471252,21.413000059127807,12.399833289782206,20.38791600863139,0.0,30.85014429092407
2022-11-15T19:15:00Z,14.68616665204366,21.375083367029827,12.443666577339172,20.366166337331137,0.0,30.84005476216801
2022-11-15T19:30:00Z,14.71294116973877,21.390419679529526,12.490504184690844,20.376301661258985,0.0,30.866622388855486
2022-11-15T19:45:00Z,14.733050774719755,21.33474560107215,12.521525512307377,20.352881237611932,0.0,30.849545791369525
2022-11-15T20:00:00Z,14.75470607821681,21.37806717688296,12.552185018523401,20.355882131752846,0.0,30.84800692967006
2022-11-15T20:15:00Z,14.799145445864426,21.416153834416317,12.592906202006544,20.41418797745664,0.0,30.85082802652311
2022-11-15T20:30:00Z,14.833166726430257,21.4044997215271,12.646916675567628,20.409333165486654,0.0,30.845442395250338
2022-11-15T20:45:00Z,14.888739369496578,21.435126264556114,12.686302617818368,20.45520947560543,0.0,30.85903465848009
2022-11-15T21:00:00Z,14.806974723559467,21.453277315412247,12.58689095793652,20.456049510410853,0.0,30.851340975080216
2022-11-15T21:15:00Z,14.7553781461315,21.428487617428562,12.52159664410503,20.422941047604343,0.0,30.868523701900195
2022-11-15T21:30:00Z,14.68915253170466,21.425000190734863,12.420932098970574,20.39474526098219,0.0,30.858778256328165
2022-11-15T21:45:00Z,14.61720344575785,21.40737294342558,12.310508501731743,20.378643391496045,0.0,30.853507223208087
2022-11-15T22:00:00Z,14.452916606267292,21.35691712697347,12.094833469390869,20.28966652552287,0.0,30.861588557561237
2022-11-15T22:15:00Z,14.322966163441286,21.35771237389516,11.930762670807919,20.240423509630105,0.0,30.85621375396472
2022-11-15T22:30:00Z,14.225000001616397,21.323983160115905,11.813898312843452,20.212711544360143,0.0,30.852498188491694
2022-11-15T22:45:00Z,14.101680827741863,21.286303047372513,11.656806689350544,20.134406493882,0.0,30.853392592999114
2022-11-15T23:00:00Z,14.00449160398063,21.268051260608736,11.54677980229006,20.077796483443954,0.0,30.86493322228183
2022-11-15T23:15:00Z,13.881949052972308,21.23644036761785,11.368898238165905,20.03720330383818,0.0,30.867497884926674
2022-11-15T23:30:00Z,13.740840350880342,21.22327721219103,11.208655525656308,19.984033264031932,0.0,30.855700741295053
2022-11-15T23:45:00Z,13.692605026629792,21.160251954022577,11.256302521008404,19.917899075676413,0.0,30.84861830075582
2022-11-16T00:00:00Z,13.902689020172888,21.16512601515826,11.582184895747849,19.944873617476777,0.0,30.859808429082236
2022-11-16T00:15:00Z,14.152750078837077,21.14808292388916,11.842500003178914,20.019583447774252,0.0,30.86334364079247
2022-11-16T00:30:00Z,14.212966151156667,21.114576549853307,11.905847452454648,20.029068138639804,0.0,30.850907055536904
2022-11-16T00:45:00Z,14.208571434020996,21.20563015016187,11.889916035307555,20.08487395278546,0.0,30.856247917811075
2022-11-16T01:00:00Z,14.213305198540121,21.231270757772155,11.872711812035512,20.10449194504043,0.0,30.865702653131564
2022-11-16T01:15:00Z,14.18907559819582,21.258823731366327,11.83285705983138,20.107563147023946,0.0,30.864933206253692
2022-11-16T01:30:00Z,14.214491488569873,21.291864637601172,11.851949134115445,20.14084694749218,0.0,30.852366872194434
2022-11-16T01:45:00Z,14.141512638380547,21.28680684386181,11.734621801296202,20.137394576513465,0.0,30.865403413772583
2022-11-16T02:00:00Z,14.028644181914249,21.26415286629887,11.591101638341355,20.089067927861617,0.0,30.86336890856425
2022-11-16T02:15:00Z,13.882203271833516,21.2801701173944,11.388305049831585,20.05432153152207,0.0,30.85650226275126
2022-11-16T02:30:00Z,13.804201663041315,21.224874095756466,11.31714284720541,20.00815138295919,0.0,30.855700741295053
2022-11-16T02:45:00Z,13.639411790030342,21.18848775014156,11.066806729100332,19.92857138048701,0.0,30.86209708849589
2022-11-16T03:00:00Z,13.420756131661038,21.20142875799612,10.788487426373138,19.87941139285304,0.0,30.857213262784278
2022-11-16T03:15:00Z,13.33313556444847,21.135593301158842,10.727881189120017,19.813643908096573,0.0,30.860060571622448
2022-11-16T03:30:00Z,13.278333361943563,21.11458395322164,10.659916575749715,19.755666796366373,0.0,30.862082552318732
2022-11-16T03:45:00Z,13.189999850591024,21.09666697184245,10.565250118573507,19.731166235605876,0.0,30.852687454223634
2022-11-16T04:00:00Z,13.19025408211401,21.039576692096258,10.594745805708028,19.69957592527745,0.0,30.862127401060977
2022-11-16T04:15:00Z,13.229999978663558,21.01694954047769,10.66000003329778,19.66872886075812,0.0,30.854162055905125
2022-11-16T04:30:00Z,13.178983057959606,20.981355505474543,10.543389853784593,19.63618596933656,0.0,30.87442210542054
2022-11-16T04:45:00Z,12.965294084629091,20.984117283540613,10.240168058571696,19.574621793602695,0.0,30.860317085971353
2022-11-16T05:00:00Z,12.725378148696002,20.940420166784975,9.950924488676696,19.469747783757057,0.0,30.86082558631897
2022-11-16T05:15:00Z,12.51805089691938,20.903135283518647,9.695677999722756,19.389999389648438,0.0,30.824669413205957
2022-11-16T05:30:00Z,12.29899155592718,20.9213446448831,9.403445396102777,19.335293761822356,0.0,30.8423649924142
2022-11-16T05:45:00Z,12.214583381017048,20.902999687194825,9.368999934196472,19.2792498588562,0.0,30.86258702238729
2022-11-16T06:00:00Z,12.225999927520752,20.931833680470785,9.336302516841087,19.289999424910345,0.0,30.863877550760904
2022-11-16T06:15:00Z,12.113613441210834,20.938907863713112,9.172941159801322,19.280167892199604,0.0,30.856726510184153
2022-11-16T06:30:00Z,11.927814988528981,20.9103359895594,8.927478910494251,19.204117478442793,0.0,30.861086340511548
2022-11-16T06:45:00Z,11.76890760309556,20.921596751493567,8.715630355001498,19.169579866553555,0.0,30.876847823460896
2022-11-16T07:00:00Z,11.648333326975505,20.90016640027364,8.626000014940898,19.109166526794432,0.0,30.867631297466183
2022-11-16T07:15:00Z,11.699660907357426,20.816948906850005,8.749661065764347,19.06076219526388,0.0,30.88057716754304
2022-11-16T07:30:00Z,11.731779615757828,20.84720370729091,8.790338960744567,19.074067584538863,0.0,30.879136689503987
2022-11-16T07:45:00Z,11.747395002541422,20.740168098642044,8.79050423918652,19.06453789783125,0.0,30.84861830075582
2022-11-16T08:00:00Z,11.767142944977063,20.48588196570132,8.942773065647158,18.895041650082884,0.42016806722689076,30.85804694940236
2022-11-16T08:15:00Z,12.201596604675807,20.453109148169766,9.723277308359867,18.911596121908236,0.0,30.87237058367048
2022-11-16T08:30:00Z,13.229743549966404,20.409059654953133,11.153675323877579,19.157350214118633,0.0,30.85204085657152
2022-11-16T08:45:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T09:00:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T09:15:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T09:30:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T09:45:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T10:00:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T10:15:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T10:30:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T10:45:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T11:00:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T11:15:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T11:30:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T11:45:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T12:00:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T12:15:00Z,13.54033358891805,20.395332845052085,11.567000071207682,19.232332928975424,0.0,30.842005729675293
2022-11-16T12:30:00Z,15.0389872925191,21.173924120166635,12.883038013796263,20.326202368434473,0.0,30.855681021002276
2022-11-16T12:45:00Z,14.537948689909063,21.194786756466595,12.147435856680584,20.24299116216154,0.0,30.84753569578513
2022-11-16T13:00:00Z,14.27663868815959,21.173529568840475,11.910336061686026,20.128823320404823,0.0,30.862860107421874
2022-11-16T13:15:00Z,14.466324781760191,21.15512794103378,12.294615435804058,20.12401703076485,0.0,30.852816630217987
2022-11-16T13:30:00Z,14.616779691081936,21.17135603953216,12.388220269801254,20.205508102804927,0.0,30.857213327440164
2022-11-16T13:45:00Z,14.362372802475752,21.13381334078514,12.03398311744302,20.124237173694674,0.0,30.870662171961897
2022-11-16T14:00:00Z,14.255982994014381,21.164102668436165,11.915469968420828,20.079999923706055,0.0,30.851853859524766
2022-11-16T14:15:00Z,14.165630356604312,21.21840270226743,11.786470597531615,20.106050507361147,0.0,30.87519156832655
2022-11-16T14:30:00Z,14.050423694869218,21.19728846469168,11.644322177111093,20.05322002152265,0.0,30.859804073301685
2022-11-16T14:45:00Z,13.998728727890274,21.21584724167646,11.57330517041481,20.031779919640492,0.0,30.86185575533314
2022-11-16T15:00:00Z,13.869406772872148,21.20330500198623,11.357118549993483,20.016695006419038,0.0,30.84971311536886
2022-11-16T15:15:00Z,13.647179513914972,21.134102519760784,11.08188034937932,19.91025821093855,0.0,30.850665883121327
2022-11-16T15:30:00Z,13.430260840706204,21.093565451580545,10.783652148039444,19.82252149167268,0.0,30.843863727735435
2022-11-16T15:45:00Z,13.125304363084876,21.100087273639183,10.37026081085205,19.734869616964588,0.0,30.861643882419752
2022-11-16T16:00:00Z,12.808869494562563,21.036754424111884,10.000438564702085,19.596754207945708,0.0,30.84917106628418
2022-11-16T16:15:00Z,12.565565275109332,20.994521613742993,9.733478206136953,19.475999633125635,0.0,30.8473134248153
2022-11-16T16:30:00Z,12.401304311337679,20.945478290060294,9.57226096443508,19.39086915721064,0.0,30.866155342433764
2022-11-16T16:45:00Z,12.359122702949925,20.873333194799592,9.560438708255166,19.315350465607224,0.0,30.858989931189495
2022-11-16T17:00:00Z,12.262956486577574,20.8329565131146,9.450521593508514,19.264347773012908,0.0,30.842163792971906
2022-11-16T17:15:00Z,12.152991441579966,20.83222219679091,9.292478594005617,19.217777382614265,0.0,30.866894261590367
2022-11-16T17:30:00Z,12.11217385996943,20.757565307617188,9.269130466295325,19.162173810212508,0.0,30.855009460449217
2022-11-16T17:45:00Z,12.047105370906362,20.714648648312217,9.169736745064718,19.104386245995236,0.0,30.851559448242188
2022-11-16T18:00:00Z,11.977672174059112,20.69344844489262,9.09517242168558,19.085431082495326,0.0,30.856601798016094
2022-11-16T18:15:00Z,11.926842095559103,20.641578657585278,9.066929925952042,19.02307006769013,0.0,30.860316962526557
2022-11-16T18:30:00Z,11.932608546381411,20.611044112495755,9.10147822836171,18.983043090156887,0.0,30.867747497558593
2022-11-16T18:45:00Z,12.03017402317213,20.60208738575811,9.264434772989024,18.998956497855808,0.0,30.862174705837084
2022-11-16T19:00:00Z,12.120000069601494,20.530614183660138,9.395789238444546,18.985087377983227,0.0,30.873166820459197
2022-11-16T19:15:00Z,12.200869510484779,20.478782123068104,9.531826135386591,18.964694844121517,0.0,30.87597430685292
2022-11-16T19:30:00Z,12.360782631583836,20.45260865584664,9.755565071105957,18.99669557654339,0.0,30.85819393655528
2022-11-16T19:45:00Z,12.497719329700136,20.381052719919307,9.985350951813816,18.981578525743988,0.0,30.864828458039657
2022-11-16T20:00:00Z,12.624521736476732,20.327565085369606,10.143565285724142,18.97130369103473,0.0,30.858459257042927
2022-11-16T20:15:00Z,12.766782520128332,20.34147844729216,10.343043393674105,19.00852171856424,0.0,30.87730115807575
2022-11-16T20:30:00Z,13.03078265812086,20.334260890794837,10.723043532993483,19.08026069972826,0.0,30.873851179039995
2022-11-16T20:45:00Z,13.202434606137484,20.297565194834835,10.898608663807744,19.119651943704355,0.0,30.84810951896336
2022-11-16T21:00:00Z,13.231842041015625,20.30710483015629,10.92578939805951,19.144778260087545,0.0,30.88207787223484
2022-11-16T21:15:00Z,13.223826002038043,20.29321751801864,10.900695543703826,19.1433907882027,0.0,30.863261657848692
2022-11-16T21:30:00Z,13.158771924805222,20.26184237630744,10.822280624456573,19.09666673760665,0.0,30.86509374535602
2022-11-16T21:45:00Z,13.191565239947774,20.26339161085046,10.900782502215842,19.090956696220065,0.0,30.847048237012782
2022-11-16T22:00:00Z,13.208103443014211,20.250603462087696,10.90896564516528,19.100690052427094,0.0,30.880311850843757
2022-11-16T22:15:00Z,13.205086181903708,20.218447619471057,10.931478110603663,19.06243430427883,0.0,30.862158643788305
2022-11-16T22:30:00Z,13.19147832289986,20.220173296721086,10.908086826490319,19.05965163189432,0.0,30.86350155705991
2022-11-16T22:45:00Z,13.165739134083623,20.206173739225967,10.873652176235034,19.04973851079526,0.0,30.873055167820144
2022-11-16T23:00:00Z,13.161043565169624,20.176956757255223,10.886521579908289,19.02252202241317,0.0,30.86695145316746
2022-11-16T23:15:00Z,13.253739050160284,20.184174313752546,11.023217549531356,19.05460838649584,0.0,30.86748217707095
2022-11-16T23:30:00Z,13.30747825788415,20.16017379760742,11.071130578414254,19.071564948040507,0.0,30.872524195132048
2022-11-16T23:45:00Z,13.221754299966912,20.12780681409334,10.920877147139164,19.03429811042652,0.0,30.86217455656632
2022-11-17T00:00:00Z,13.088521866176439,20.129478039948836,10.754782602061397,18.99417377969493,0.0,30.86350137461787
2022-11-17T00:15:00Z,13.03315804297464,20.113158242744312,10.69929823959083,18.975613476937276,0.0,30.878788646898773
2022-11-17T00:30:00Z,13.126347832057787,20.079565131145976,10.83226087818975,18.971825442106827,0.0,30.85899022973102
2022-11-17T00:45:00Z,13.184608699964441,20.082782596090567,10.877478234664254,18.986782306173573,0.0,30.852886465321415
2022-11-17T01:00:00Z,13.170347877170729,20.068173632414446,10.86278247833252,18.984434426349143,0.0,30.858193903384002
2022-11-17T01:15:00Z,13.207304282810377,20.045043580428413,10.954695577206818,18.961129545128863,0.0,30.879689589790676
2022-11-17T01:30:00Z,13.33886951778246,20.061738835210384,11.096087115743886,18.99756516166355,0.0,30.873851179039995
2022-11-17T01:45:00Z,13.31347822106403,20.043739252505095,11.036173928302267,19.001652211728302,0.0,30.886589348834494
2022-11-17T02:00:00Z,13.222434757066809,20.02217442056407,10.92478256225586,18.952781892859417,0.0,30.891100725920303
2022-11-17T02:15:00Z,13.078782620637313,20.037478853308635,10.699478381613027,18.93182603587275,0.0,30.862440042910368
2022-11-17T02:30:00Z,12.936929652565404,20.021140834741423,10.557544030641255,18.876666236342047,0.0,30.865359198528786
2022-11-17T02:45:00Z,12.936608679398246,19.997304286127505,10.569304516004479,18.83052167477815,0.0,30.88340480638587
2022-11-17T03:00:00Z,12.960689462464432,20.01275891271131,10.599138013247785,18.846034641923577,0.0,30.860580066154743
2022-11-17T03:15:00Z,13.010862062717306,19.998879284694276,10.692672458188287,18.847069279900914,0.0,30.879259537006245
2022-11-17T03:30:00Z,13.123947394521613,19.961140113964415,10.865263119078518,18.84447387226841,0.0,30.86486787963332
2022-11-17T03:45:00Z,13.201391385949176,19.972347292692763,10.948347730221956,18.880173558774203,0.0,30.84242685909929
2022-11-17T04:00:00Z,13.318347864565641,19.974695139345915,11.088956509465756,18.93356530562691,0.0,30.864600315428618
2022-11-17T04:15:00Z,13.202869539675506,19.94086985380753,10.927130301102348,18.893825713447903,0.0,30.85155949799911
2022-11-17T04:30:00Z,13.096434767349907,19.913478187892746,10.795043572135594,18.82234757464865,0.0,30.87146286342455
2022-11-17T04:45:00Z,13.065478366354238,19.949217472905698,10.752608614382536,18.835304326596468,0.0,30.876770434172258
2022-11-17T05:00:00Z,13.07695655822754,19.957129967730978,10.7683477235877,18.853652373604152,0.0,30.869074514637823
2022-11-17T05:15:00Z,13.025130570453147,19.93704382854959,10.682260903068212,18.82173894799274,0.0,30.859255633146866
2022-11-17T05:30:00Z,12.89852176334547,19.9066954239555,10.536956629545791,18.745999908447267,0.0,30.866420629750127
2022-11-17T05:45:00Z,12.929386055260373,19.92035096151787,10.60701760911105,18.75473688359846,0.0,30.86058240144149
2022-11-17T06:00:00Z,12.930608575240425,19.913130353844686,10.581913143655528,18.77147855344026,0.0,30.87358582538107
2022-11-17T06:15:00Z,12.847043410591457,19.87330436706543,10.49017388716988,18.719477562282396,0.0,30.84678271749745
2022-11-17T06:30:00Z,12.820347794242528,19.885129895417588,10.411304390948752,18.72026018889054,0.0,30.853088847377844
2022-11-17T06:45:00Z,12.590701831014533,19.906227831254924,10.11421058889021,18.681929738898027,0.0,30.869870525857678
2022-11-17T07:00:00Z,12.471565221703571,19.871913246486496,9.977999886222507,18.615304465915845,0.0,30.857928466796874
2022-11-17T07:15:00Z,12.39808695419975,19.882173587964928,9.885043359839399,18.58739139722741,0.0,30.854213266787323
2022-11-17T07:30:00Z,12.444869398034138,19.866261009548023,9.986173928302268,18.583304347162663,0.0,30.869074464880903
2022-11-17T07:45:00Z,12.528521653880244,19.82060840440833,10.125478238644808,18.563999557495116,0.0,30.853739771349677
2022-11-17T08:00:00Z,12.674358995551737,19.847350552550747,10.349401751135149,18.609230644682533,0.25862068965517243,30.8571599434162
2022-11-17T08:15:00Z,13.223999952233356,19.871739213362986,11.18695643881093,18.757826067053752,0.0,30.88950843811035
2022-11-17T08:30:00Z,13.19547822371773,19.904260585619056,10.917739188152812,18.820521462481956,0.0,30.858459356556768
2022-11-17T08:45:00Z,13.111739258144214,19.949478481126867,10.92260863262674,18.807216959414276,0.0,30.862439976567806
2022-11-17T09:00:00Z,13.921912989409073,19.98130405260169,12.10061406252677,19.029648998327424,0.0,30.851559531170388
2022-11-17T09:15:00Z,13.882280609063935,20.063158286245244,11.786087002961532,19.138521144701087,0.0,30.850232630190643
2022-11-17T09:30:00Z,13.71280686897144,20.155438557005766,11.521403647305673,19.17684217084918,0.0,30.85923665814695
2022-11-17T09:45:00Z,13.520964940388998,20.20289481313605,11.241578938668233,19.16771932233844,0.0,31.070231313290805
2022-11-17T10:00:00Z,13.412806962665758,20.2631578110812,11.108859706343265,19.147806585880748,0.0,31.408058116746986
2022-11-17T10:15:00Z,13.417391254590905,20.34156540580418,11.138086974102517,19.214956266983695,0.0,31.406465978207795
2022-11-17T10:30:00Z,13.710608756023905,20.36739147020423,11.599043572467306,19.295304356450618,0.0,31.418938611901325
2022-11-17T10:45:00Z,13.685913044473399,20.388869360218877,11.410608590167502,19.34043494514797,0.0,31.406731365038002
2022-11-17T11:00:00Z,13.604912322864198,20.43885978899504,11.31745617849785,19.355438767817983,0.0,31.408058216260827
2022-11-17T11:15:00Z,13.652347838360331,20.45365214140519,11.398086896150009,19.37443381599758,0.0,31.404564004195365
2022-11-17T11:30:00Z,13.8134234574464,20.470720428604263,11.639639665414622,19.41900837528813,0.0,31.413737807955062
2022-11-17T11:45:00Z,13.89462184104599,20.52369789315873,11.68436968026041,19.50193281734691,0.0,31.402150186441713
2022-11-17T12:00:00Z,13.911133933313113,20.541649828252105,11.709999920166645,19.524124047190874,0.0,31.414321588010203
2022-11-17T12:15:00Z,14.040208339691162,20.575833201408386,11.84791668256124,19.57687485218048,0.0,31.39471569467098
2022-11-17T12:30:00Z,14.198965500141012,20.621724424691035,12.091724132669382,19.646206559806036,0.0,31.410702804039264
2022-11-17T12:45:00Z,14.34196711368248,20.626721288337084,12.279180354759342,19.68991801777824,0.0,31.407417405911577
2022-11-17T13:00:00Z,14.404444164699978,20.635554843478733,12.332222090827095,19.70888794793023,0.0,31.40354633331299
2022-11-17T13:15:00Z,14.404444164699978,20.635554843478733,12.332222090827095,19.70888794793023,0.0,31.40354633331299
2022-11-17T13:30:00Z,14.323255672011264,20.69372154945551,12.165814089220623,19.744883603827898,0.0,31.404795083132658
2022-11-17T13:45:00Z,14.335267901420593,20.71821388176509,12.182410827704839,19.77535722936903,0.0,31.425584843728394
2022-11-17T14:00:00Z,14.270000025757358,20.735982650365585,12.035042656792534,19.773589696639622,0.0,31.4114609572847
2022-11-17T14:15:00Z,14.099327736542005,20.740756090949564,11.826218468802315,19.71999939349519,0.0,31.408624584935293
2022-11-17T14:30:00Z,14.032627307762533,20.773898722761768,11.734406762203928,19.712880506353862,0.0,31.42672016661046
2022-11-17T14:45:00Z,14.005378210244059,20.77117695527918,11.71403355959083,19.707796032145872,0.0,31.406598599751792
2022-11-17T15:00:00Z,13.902166493733723,20.74191648165385,11.570750045776368,19.659833176930746,0.0,31.41549983024597
2022-11-17T15:15:00Z,13.745982879247421,20.755470210670406,11.327521275251339,19.64085411006569,0.0,31.410163430606616
2022-11-17T15:30:00Z,13.579152681059757,20.70457615286617,11.127627186856028,19.58084727141817,0.0,31.406029539593195
2022-11-17T15:45:00Z,13.475254002263991,20.634745581675386,11.03686451507827,19.481948739391264,0.0,31.409650468826293
2022-11-17T16:00:00Z,13.358305033990892,20.660338838221662,10.88559322842097,19.449151895814023,0.0,31.411702083940266
2022-11-17T16:15:00Z,13.324491557428392,20.654152255947306,10.886525420819298,19.421271291829772,0.0,31.40577099686962
2022-11-17T16:30:00Z,13.27347458015054,20.61686489945751,10.784067808571509,19.37881308086848,0.0,31.408098673416397
2022-11-17T16:45:00Z,13.167093977968918,20.61820573073167,10.649743667015663,19.358376217703533,0.0,31.400081068782484
2022-11-17T17:00:00Z,13.049841456943089,20.59396849738227,10.499365064832899,19.329047520955402,0.0,31.422940684903054
2022-11-17T17:15:00Z,13.049841456943089,20.59396849738227,10.499365064832899,19.329047520955402,0.0,31.422940684903054
2022-11-17T17:30:00Z,12.75645165289602,20.52193598593435,10.095967815768335,19.19975765289799,0.0,31.391929841810658
2022-11-17T17:45:00Z,12.65372944269024,20.478647388395714,9.988688465024604,19.140655603565154,0.0,31.40915006106017
2022-11-17T18:00:00Z,12.609958907704295,20.39563769273797,10.005514403920115,19.05156353766045,0.0,31.405022675873802
2022-11-17T18:15:00Z,12.580487925831864,20.370244181253078,9.95426817638118,19.030732054051345,0.0,31.404564082137938
2022-11-17T18:30:00Z,12.50958854769483,20.32925924450282,9.866995850708259,18.98333296756195,0.0,31.420907215993914
2022-11-17T18:45:00Z,12.401890834840406,20.26244754227908,9.757721430138696,18.890126304787422,0.0,31.41870225486109
2022-11-17T19:00:00Z,12.342909922365282,20.251352489971723,9.699303200987519,18.85922121610798,0.0,31.408899870075164
2022-11-17T19:15:00Z,12.259265374164192,20.214367185320175,9.5837958822445,18.811469237658443,0.0,31.410646866778936
2022-11-17T19:30:00Z,12.140205787533105,20.15333302815755,9.46637846314858,18.72143973833249,0.0,31.403199350930812
2022-11-17T19:45:00Z,12.16263375458894,20.128148106390558,9.511481736422565,18.70580192063571,0.0,31.406398483964264
2022-11-17T20:00:00Z,12.09061487385484,20.07676230102289,9.390327762384883,18.65418026095531,0.0,31.415553041936928
2022-11-17T20:15:00Z,11.99218993541623,20.030000686645508,9.306818268515848,18.576942002477725,0.0,31.420576809855646
2022-11-17T20:30:00Z,11.956844177402434,20.02139386974397,9.248401684839218,18.56127004936093,0.0,31.40541519632145
2022-11-17T20:45:00Z,11.900122338898328,19.962285380460777,9.215183600600884,18.51297959308235,0.0,31.41140142816012
2022-11-17T21:00:00Z,11.87466941392126,19.925206807034076,9.209504095976017,18.454792471956615,0.0,31.41152669562668
