time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-11-17T21:15:00Z,11.859590127819875,19.926229727072794,9.183155732076676,18.456966228172426,0.0,31.41580449798961
2022-11-17T21:30:00Z,11.91528679503769,19.906147378389953,9.284508197033992,18.456843337074655,0.0,31.420031789873466
2022-11-17T21:45:00Z,12.043346887705278,19.843224716186523,9.502693880820761,18.43987744389748,0.0,31.409525828458825
2022-11-17T22:00:00Z,12.232263345286679,19.863374513853724,9.750658380641859,18.48687218246146,0.0,31.426035263499276
2022-11-17T22:15:00Z,12.342291788260143,19.88624951839447,9.868291672070821,18.55770785808563,0.0,31.428265266893316
2022-11-17T22:30:00Z,12.383877684145558,19.870326482033242,9.915836715698243,18.55567295308016,0.0,31.40277136349287
2022-11-17T22:45:00Z,12.379917776633683,19.839465160919314,9.907654244222758,18.52666703369392,0.0,31.426715858615175
2022-11-17T23:00:00Z,12.36729506977269,19.867295288648762,9.874426185107621,18.550860483138287,0.0,31.42178279063741
2022-11-17T23:15:00Z,12.339673583361567,19.864775638191066,9.83702049255371,18.561917877197267,0.0,31.42048759460449
2022-11-17T23:30:00Z,12.321598224952572,19.82270469040167,9.844631175525853,18.515778830794037,0.0,31.421532591835398
2022-11-17T23:45:00Z,12.246721298968206,19.800942248985415,9.741516418144352,18.46823704047281,0.0,31.416154157919962
2022-11-18T00:00:00Z,12.239176997432002,19.83304526089641,9.746625566678773,18.465349001158412,0.0,31.42271187079787
2022-11-18T00:15:00Z,12.227254062402444,19.821106277528358,9.709672212600708,18.478974928621387,0.0,31.409525300635668
2022-11-18T00:30:00Z,12.183223223883259,19.79111583961928,9.674008223636092,18.44603251622728,0.0,31.424909528621956
2022-11-18T00:45:00Z,12.12723571110547,19.795284457323028,9.54223576212317,18.45406439246201,0.0,31.41845872150204
2022-11-18T01:00:00Z,11.952757179982378,19.75971215644491,9.315884782453624,18.386131318017778,0.0,31.409900454224132
2022-11-18T01:15:00Z,11.781493839881232,19.733941541173152,9.093195040690949,18.30506191807664,0.0,31.448113882837216
2022-11-18T01:30:00Z,11.642008218608918,19.769057813237925,8.90860656050385,18.28110665180644,0.0,31.426160382442788
2022-11-18T01:45:00Z,11.558524733684102,19.739999927458214,8.835409754612407,18.239425987493796,0.0,31.40852470085269
2022-11-18T02:00:00Z,11.481198220213583,19.677851369558287,8.752107403495096,18.173594853109563,0.0,31.419572053132235
2022-11-18T02:15:00Z,11.421106533926041,19.674098530753714,8.667704918345468,18.141843694155334,0.0,31.423214194215376
2022-11-18T02:30:00Z,11.316024565305867,19.65012270505311,8.524467265019652,18.117048834190992,0.0,31.407774276420717
2022-11-18T02:45:00Z,11.1713991479128,19.595226421277708,8.37127572518808,18.017283796773526,0.0,31.409524713524085
2022-11-18T03:00:00Z,11.167686009210003,19.57971066088716,8.410619786948212,17.990165064157534,0.0,31.427286132437285
2022-11-18T03:15:00Z,11.207941123417445,19.60357182767211,8.47273104130721,18.00701696732465,0.0,31.42478032031302
2022-11-18T03:30:00Z,11.303429784853597,19.567520606616313,8.616446290134398,18.02247979030136,0.0,31.418441639025026
2022-11-18T03:45:00Z,11.339713229507696,19.53581992133719,8.65618844892158,17.998852432751264,0.0,31.415403811658017
2022-11-18T04:00:00Z,11.336408202502192,19.54685714098872,8.627387751365195,18.006449127197264,0.0,31.431788913539197
2022-11-18T04:15:00Z,11.247959164210728,19.53061255630182,8.51028573172433,17.97232597506776,0.0,31.422729616749045
2022-11-18T04:30:00Z,11.232768661719708,19.505330700519657,8.513884394622046,17.94706569230261,0.0,31.411659931449734
2022-11-18T04:45:00Z,11.244016358109771,19.509426445257468,8.532008350872603,17.959179456116722,0.0,31.416838551355788
2022-11-18T05:00:00Z,11.264115204045803,19.46934086207009,8.577572159315823,17.9372837553299,0.0,31.413041236469283
2022-11-18T05:15:00Z,11.20881624805684,19.495265197753906,8.490489617172553,17.928204213356484,0.0,31.41337209406907
2022-11-18T05:30:00Z,11.15033192852226,19.487717561207372,8.401825683245521,17.926680663809243,0.0,31.414190284476792
2022-11-18T05:45:00Z,11.001183626603106,19.457428476761798,8.215673427192533,17.84946920433823,0.0,31.422605094131157
2022-11-18T06:00:00Z,10.95221290822889,19.465163598295117,8.158606572229354,17.831352413677777,0.0,31.44378121045171
2022-11-18T06:15:00Z,10.92151623475747,19.442008229552723,8.127008254410791,17.812540585877464,0.0,31.40364661763926
2022-11-18T06:30:00Z,10.852693919746244,19.40326499938965,8.058000085791763,17.748204040527344,0.0,31.42766127820875
2022-11-18T06:45:00Z,10.777909896412833,19.417008204538313,7.923688534830437,17.742704751061613,0.0,31.47256348563022
2022-11-18T07:00:00Z,10.70733600757161,19.383934208604156,7.884959086042936,17.695655572609823,0.0,31.427214104788643
2022-11-18T07:15:00Z,10.731598193528223,19.37340166529671,7.9215164379995375,17.687366352159792,0.0,31.444564560313285
2022-11-18T07:30:00Z,10.975555553357788,19.381892647762847,8.350082315044638,17.74803255425125,0.0,31.442784593543227
2022-11-18T07:45:00Z,11.222551471411936,19.360123873738104,8.61267497215742,17.80995831273711,0.0,31.451220869527432
2022-11-18T08:00:00Z,11.412213071447905,19.409713080671967,8.950491877852894,17.873196484612638,0.3292181069958848,31.436024355790252
2022-11-18T08:15:00Z,12.006721308973969,19.47221269763884,9.709508258788311,18.083524406933392,0.0,31.40242543901716
2022-11-18T08:30:00Z,12.271234618292915,19.5393828560786,10.020041167490767,18.21094629107189,0.0,31.43225651807746
2022-11-18T08:45:00Z,12.673073713896704,19.661393493902487,10.54741795727464,18.405368625140582,0.0,31.435540918444023
2022-11-18T09:00:00Z,12.857333453496297,19.727332814534506,10.713999923070272,18.528000195821125,0.0,31.39642556508382
2022-11-18T09:15:00Z,13.055641174316406,19.768461912106243,10.87717943925124,18.623332781669422,0.0,31.45268929310334
2022-11-18T09:30:00Z,13.278333297142616,19.86576911730644,11.156538547613682,18.781281911409817,0.0,31.429995928055202
2022-11-18T09:45:00Z,13.352192912185401,19.936052456236723,11.119649159280877,18.87087691457648,0.0,31.407527193815813
2022-11-18T10:00:00Z,12.892192966059634,20.004912326210423,10.49991222013507,18.81122763115063,0.0,31.436188208538553
2022-11-18T10:15:00Z,12.750521717900815,20.060521449213443,10.251826054116954,18.82086927994438,0.0,31.42318455240001
2022-11-18T10:30:00Z,12.557217548204505,20.089652318539827,10.027304334225862,18.79678185504416,0.0,31.426103757775348
2022-11-18T10:45:00Z,13.002654826746578,20.130353843216348,10.827787686238247,18.889557340503792,0.0,31.4194694519043
2022-11-18T11:00:00Z,13.704782718160878,20.185391285108484,11.641913024238917,19.129825907168183,0.0,31.422767923589337
2022-11-18T11:15:00Z,13.208125042915345,20.23937475681305,10.64824993610382,19.109749960899354,0.0,31.421857786178588
2022-11-18T11:30:00Z,12.990677930540958,20.275932796930864,10.492203324528063,18.981694496284096,0.0,31.42897907892863
2022-11-18T11:45:00Z,13.019152608968444,20.28627132157148,10.566864377361233,19.044067463632356,0.0,31.424909640166717
2022-11-18T12:00:00Z,12.798644001201048,20.313135130930757,10.257118621114957,19.02737329773984,0.0,31.41896118551998
2022-11-18T12:15:00Z,12.739504065395387,20.345041590288652,10.17471073087582,19.014711080503858,0.0,31.422408166478892
2022-11-18T12:30:00Z,12.712442813028815,20.364809604091498,10.155954215362781,19.012977396258872,0.0,31.418968928679256
2022-11-18T12:45:00Z,12.696959953308106,20.382399673461915,10.136160018920899,19.029680206298828,0.0,31.412557041834273
2022-11-18T13:00:00Z,12.7068645428803,20.365339311502748,10.177118551933159,19.019661305314404,0.0,31.438875909579004
2022-11-18T13:15:00Z,12.786982791177158,20.359655380249023,10.278965588273673,19.048792345770472,0.0,31.425435822585534
2022-11-18T13:30:00Z,12.84422414056186,20.31672375777672,10.378706874518558,19.02344874677987,0.0,31.415910459991196
2022-11-18T13:45:00Z,13.044827485906668,20.309223684771307,10.690344884477813,19.066982499484357,0.0,31.41617134289864
2022-11-18T14:00:00Z,12.9315254647853,20.29025447974771,10.42483047711647,19.055423688080353,0.0,31.42387524297682
2022-11-18T14:15:00Z,12.694396569811065,20.287414156157396,10.135689595649982,18.98724108728869,0.0,31.421288862066753
2022-11-18T14:30:00Z,12.580171055263943,20.28692331884661,9.987179536085863,18.945811589558918,0.0,31.413788407535876
2022-11-18T14:45:00Z,12.437966015379308,20.262881650763042,9.804576259548382,18.884490821321133,0.0,31.446893207097457
2022-11-18T15:00:00Z,12.323846189384787,20.250256416125175,9.66666670742198,18.836410277929062,0.0,31.41643225841033
2022-11-18T15:15:00Z,12.23581204862676,20.228461208506527,9.579658206711468,18.8013670179579,0.0,31.41456437515
2022-11-18T15:30:00Z,12.187500139762616,20.19293110946129,9.51353458700509,18.75163796852375,0.0,31.404694337111252
2022-11-18T15:45:00Z,12.102478712033003,20.162222120496963,9.416410095671303,18.710683040129833,0.0,31.40318445431984
2022-11-18T16:00:00Z,12.009482671474588,20.138878953867945,9.2984482995395,18.658965340976057,0.0,31.421649085150825
2022-11-18T16:15:00Z,11.955508409920386,20.117797172675697,9.25322033995289,18.6169489682731,0.0,31.417409120979954
2022-11-18T16:30:00Z,11.940508381795075,20.082796597884872,9.25194920523692,20.164661245830988,0.0,31.41792657819845
2022-11-18T16:45:00Z,11.905811929295206,20.260427311954334,9.106837606837606,23.34034168210804,0.0,31.42516827987412
2022-11-18T17:00:00Z,11.79989242553711,20.39741938601258,8.924946190208518,22.876666448449576,0.0,31.41358824699156
2022-11-18T17:15:00Z,11.769914594470945,20.363504311977287,8.837093964601175,20.24606813936152,0.0,31.41482307951329
2022-11-18T17:30:00Z,11.606525404978607,20.168389772964737,8.728474617004395,19.55677923105531,0.0,31.411189199495716
2022-11-18T17:45:00Z,11.522735318567,20.086666742960613,8.66042745215261,19.489572231586163,0.0,31.422064635713223
2022-11-18T18:00:00Z,11.467264811197916,20.065384302383816,8.588889016045464,19.444444134704067,0.0,31.408357119156143
2022-11-18T18:15:00Z,11.389401704837114,20.020171206221622,8.5013674222506,19.58940163636819,0.0,31.411215431669838
2022-11-18T18:30:00Z,11.194224119186401,19.98948251790014,8.19965518754104,19.779568853049444,0.0,31.421806060661705
2022-11-18T18:45:00Z,10.795169523206807,19.99084724814205,7.63618643809173,19.65474553835594,0.0,31.43364780784672
2022-11-18T19:00:00Z,10.592649590255867,19.943931661100468,7.47051274878347,19.69726469577887,0.0,31.403390264918663
2022-11-18T19:15:00Z,10.601864507642842,19.93584765418101,7.521525439569506,19.93127108428438,0.0,31.43422033018985
2022-11-18T19:30:00Z,10.625555592724401,19.961367077297634,7.556666667644794,19.818803314469818,0.0,31.414047111899166
2022-11-18T19:45:00Z,10.626923194298378,19.924017262255024,7.585811945108267,19.890683443118366,0.0,31.402925895432293
2022-11-18T20:00:00Z,10.664453786962172,19.8955457350787,7.660756251391242,20.080756195453034,0.0,31.413788536847647
2022-11-18T20:15:00Z,10.698803265889486,19.900341637114174,7.69897425480378,19.876922966068626,0.0,31.419301399817833
2022-11-18T20:30:00Z,10.697521437946548,19.866923209948418,7.703418678707546,20.007521181025055,0.0,31.422064878172794
2022-11-18T20:45:00Z,10.7192173252935,19.888608385168986,7.757130469446597,20.037651874708093,0.0,31.421909984360394
2022-11-18T21:00:00Z,10.802627337180962,19.900169146262993,7.824745828822508,19.927711632292148,0.0,31.41689193854898
2022-11-18T21:15:00Z,10.780172454899756,19.861034541294494,7.794224225241562,20.06491366748152,0.0,31.404694157787876
2022-11-18T21:30:00Z,10.717692285521418,19.8485473567604,7.703931482429178,19.98820484193981,0.0,31.41617147331564
2022-11-18T21:45:00Z,10.711538396329962,19.833675221500233,7.710598195719923,19.899572568062023,0.0,31.41042620448743
2022-11-18T22:00:00Z,10.667241293808509,19.807240946539515,7.684568881988525,20.060517097341602,0.0,31.42869183140942
2022-11-18T22:15:00Z,10.688559354361841,19.83957641407595,7.683813446659153,19.958728709463347,0.0,31.4093917103137
2022-11-18T22:30:00Z,10.640423685817396,19.82711850182485,7.567118620468398,19.924914683325817,0.0,31.405803520138523
2022-11-18T22:45:00Z,10.524958049549776,19.79588234524767,7.4618487077600815,20.073865297461758,0.0,31.40734231772543
2022-11-18T23:00:00Z,10.526923138871153,19.828461426955002,7.518290637904762,19.92247830904447,0.0,31.419219631259725
2022-11-18T23:15:00Z,10.594999962839587,19.80077570882337,7.595517174950961,19.92810320032054,0.0,31.423616344645872
2022-11-18T23:30:00Z,10.658275850887957,19.762586494971966,7.703448180494638,20.11810330686898,0.0,31.423616425465728
2022-11-18T23:45:00Z,10.732307637858595,19.81179450923561,7.772136822724954,19.967777790167393,0.0,31.397494590888588
2022-11-19T00:00:00Z,10.756034505778345,19.803103331861823,7.782672528562875,19.948792868647082,0.0,31.41689210018869
2022-11-19T00:15:00Z,10.75,19.773559699624272,7.800254361104157,20.16347430924238,0.0,31.4177365751348
2022-11-19T00:30:00Z,10.785983020423824,19.811196139735035,7.842906051211887,19.983503961155556,0.0,31.412519552768806
2022-11-19T00:45:00Z,10.809576317415399,19.78720362711761,7.865423804622585,19.89042343527584,0.0,31.406288211628542
2022-11-19T01:00:00Z,10.825847456010722,19.759661238072283,7.905593257839397,20.152203155776203,0.0,31.409391855789444
2022-11-19T01:15:00Z,10.844237376067598,19.793305122246178,7.9101695125385865,19.944321858680855,0.0,31.42853048292257
2022-11-19T01:30:00Z,10.834137990556915,19.768879676687305,7.892500030583348,19.902413746406292,0.0,31.40732281895007
2022-11-19T01:45:00Z,10.810254331362449,19.757373050107795,7.8666102280051025,20.150677842608953,0.0,31.423099388510494
2022-11-19T02:00:00Z,10.81646543535693,19.802671975102918,7.854569036385109,19.912413597106934,0.0,31.41147615155603
2022-11-19T02:15:00Z,10.779491594282247,19.77550884828729,7.812118740405067,19.91949121830827,0.0,31.415599014799472
2022-11-19T02:30:00Z,10.702881214982373,19.74669483960685,7.7404236025729425,20.124660685911017,0.0,31.403184583631614
2022-11-19T02:45:00Z,10.691452971890442,19.790000296046593,7.695726374275664,19.922734757773895,0.0,31.403129414615467
2022-11-19T03:00:00Z,10.641949152542374,19.746440596499685,7.650762646885242,19.91949112132444,0.0,31.412236682439254
2022-11-19T03:15:00Z,10.619914560236483,19.719401351407043,7.650427264026088,20.118803187313244,0.0,31.400781631469727
2022-11-19T03:30:00Z,10.64830510899172,19.758135779429292,7.667627039602247,19.904321912991797,0.0,31.404008224230854
2022-11-19T03:45:00Z,10.30720336558455,19.735762385998743,7.017457610469753,19.898474305363024,0.0,31.411445601647642
2022-11-19T04:00:00Z,9.701610136840303,19.722626815407963,6.067203364129794,20.01330467806024,17.777367381726283,31.40730270972619
2022-11-19T04:15:00Z,11.808983051170737,19.759068004155562,5.844322055073108,20.08661000203278,39.9784186226981,31.40785518614184
2022-11-19T04:30:00Z,12.394957257132244,19.742136572161293,5.615897349822215,20.361025280422634,39.95487880706787,31.425961905512317
2022-11-19T04:45:00Z,13.252586241426139,19.776638458515034,5.5289655101710355,20.361982444237018,39.96070085722825,31.41982319823697
2022-11-19T05:00:00Z,11.95478630065918,19.722564208201874,5.118034171242999,19.987862904866535,39.947732648278915,31.43163412708347
2022-11-19T05:15:00Z,12.966239358624842,19.71376058790419,5.087521316658737,20.20829005119128,39.97650296463926,31.417736591436924
2022-11-19T05:30:00Z,12.264999963469425,19.72499986422264,4.951101695076894,19.927626916917703,39.97147527791686,31.41689218100855
2022-11-19T05:45:00Z,12.423418811243824,19.663418729081112,5.033162365611802,20.068803216657066,39.964527358356705,31.410171965248566
2022-11-19T06:00:00Z,12.724017004681448,19.6933625484335,4.876465480903099,20.00543074772276,39.984490604723916,31.423875000517246
2022-11-19T06:15:00Z,11.773050865884555,19.65152514182915,4.599491470951145,19.90483039920613,39.96466533208297,31.407064017602952
2022-11-19T06:30:00Z,12.735517197641833,19.660689518369477,4.4673275906464145,20.047327271823224,39.9751710158128,31.431634078591557
2022-11-19T06:45:00Z,11.686837546845787,19.61649575192704,4.21769222846398,19.82991454947708,39.95603691818368,31.414822869381663
2022-11-19T07:00:00Z,12.601525371357546,19.59635606862731,4.295470176598965,20.083504277416782,39.94999820903196,31.423099162214893
2022-11-19T07:15:00Z,12.215932183346506,19.61627118062165,4.13661014427573,19.899230500571747,39.962000539747336,31.420512829796742
2022-11-19T07:30:00Z,12.340869538680368,19.586608770619268,3.937652223006539,20.072434483403743,39.931388125212294,31.409119630896527
2022-11-19T07:45:00Z,12.409913926288999,19.60706950878275,3.808362066745758,19.946465245608625,39.964715990526926,31.42859273121275
2022-11-19T08:00:00Z,12.11949160947638,19.583389831801593,3.773898282293546,20.019237292014946,39.95022237098823,31.429047649189577
2022-11-19T08:15:00Z,12.446410179138184,19.58675221500234,3.727350448950743,19.955811916253506,39.98721682015112,31.451452864318334
2022-11-19T08:30:00Z,11.897563020722204,19.51823555120901,3.647899172887081,19.967982925286815,39.92249769323013,31.413753605690324
2022-11-19T08:45:00Z,12.565640971191929,19.54145327184954,3.727521388958662,19.997948524279472,39.97784071453547,31.4044776851848
2022-11-19T09:00:00Z,11.882564104520357,19.523248362744976,3.71512823838454,19.949316041082398,39.95061206002521,31.41538898761456
2022-11-19T09:15:00Z,12.737672411162277,19.55249996843009,3.8005171932023147,20.100517157850593,39.972848712888535,31.418518816304005
2022-11-19T09:30:00Z,11.950762724472305,19.536525467694815,3.900847491571459,19.931101588879603,39.94634752192049,31.420866501636993
2022-11-19T09:45:00Z,12.904786338154068,19.542136787349342,4.080427353198711,20.114529992780113,39.96842872490317,31.428013122687904
2022-11-19T10:00:00Z,12.06189648858432,19.538448432396198,4.082327620736484,19.90620655849062,39.95306654057951,31.399046364477126
2022-11-19T10:15:00Z,12.78632479447585,19.51743626390767,4.189487057873326,20.144871491652268,39.97543628399189,31.408346225053837
2022-11-19T10:30:00Z,12.046120734050357,19.52525888640305,4.099310356995155,19.828879076859046,39.96185283171825,31.41643232361883
2022-11-19T10:45:00Z,12.291478206800377,19.478173413483994,4.173478230186131,20.06043472290039,39.95899197150921,31.408098544104625
2022-11-19T11:00:00Z,12.588898311227055,19.516525801965745,4.279915308548232,19.966016623933438,39.97217433735476,31.408345996824085
2022-11-19T11:15:00Z,11.727008526141827,19.476751604650776,4.131965755397438,19.9488888928014,39.95921208308293,31.43025688432221
2022-11-19T11:30:00Z,12.706379347834094,19.50965539340315,4.1104309826061645,20.075085903036182,39.96242907923511,31.420771469504146
2022-11-19T11:45:00Z,11.344152620283223,19.47822029307737,3.8703389450655146,19.778389672101554,39.935680615699894,31.413529783992445
2022-11-19T12:00:00Z,12.526525400452694,19.465254169399454,3.9457627595481224,20.122541993351305,39.97779965804795,31.41327137058064
2022-11-19T12:15:00Z,11.555862065019278,19.479310265902814,3.8120689679836404,19.810775691065295,39.953787420549965,31.442496429055424
2022-11-19T12:30:00Z,12.1792240882742,19.439051710326098,3.921637939995733,20.1294824830417,39.986261649753736,31.4117369855571
2022-11-19T12:45:00Z,12.095652182205864,19.481825670988663,3.9440000492593517,19.929043131289276,39.98433050616034,31.399563805531645
2022-11-19T13:00:00Z,11.860932253174862,19.456101546853276,3.9650000172146296,20.04830494573561,39.96060387562897,31.399216806786693
2022-11-19T13:15:00Z,12.504873980994986,19.51680710736443,3.9840336527143205,20.050251840543346,39.9977071425494,31.408368278952207
2022-11-19T13:30:00Z,11.454237339860303,19.45762726411981,3.894661022444903,19.90923708576267,39.95678277743065,31.41855150858561
2022-11-19T13:45:00Z,12.579999980763493,19.473589220617573,3.9100000308110165,20.104358738304203,39.983395274887734,31.41173708336985
2022-11-19T14:00:00Z,11.275508428024033,19.441271119198557,3.724745786796182,19.8052540633638,39.96116683442714,31.40913323224601
2022-11-19T14:15:00Z,12.4370086294973,19.438375962086212,3.8129913929181223,20.134615352011135,39.97809679080279,31.40706398527501
2022-11-19T14:30:00Z,11.445213643913595,19.44025616768079,3.7174359284914456,19.81128184000651,39.965454166771,31.419040565816765
2022-11-19T14:45:00Z,12.097203440585378,19.39805055068711,3.726694937479698,20.133559178497833,39.96905743873725,31.412215064553653
2022-11-19T15:00:00Z,11.801965868371164,19.418290635459442,3.7253846388596754,19.88632454831376,39.97209881513547,31.419562282725277
2022-11-19T15:15:00Z,11.606666679056282,19.371282137357273,3.717350450336424,20.06128151396401,39.94486575656467,31.411737034463474
2022-11-19T15:30:00Z,12.194187979412893,19.42410273429675,3.7660683607443786,19.982051017956856,39.96713511149088,31.426720037298686
2022-11-19T15:45:00Z,11.260847511938064,19.366610333070916,3.6964407290442516,19.946270764884304,39.94448131625935,31.414047111899166
2022-11-19T16:00:00Z,12.38589740003276,19.389999666784565,3.701196627739148,20.0514529953655,39.9788573827499,31.41460643670498
2022-11-19T16:15:00Z,11.069745734586554,19.348898241075418,3.555847434674279,19.858898162841797,39.954168513669806,31.40318455130367
2022-11-19T16:30:00Z,12.265258665742545,19.35068965780324,3.6329310310297998,20.099654986940582,39.98695511653506,31.409650366185076
2022-11-19T16:45:00Z,11.193760627355331,19.341795032859867,3.4742735288082023,19.827435648339428,39.96469998763779,31.41408467089009
2022-11-19T17:00:00Z,11.993217377040697,19.31321732894234,3.534260836891506,20.17443447942319,39.96151189389436,31.40652014251448
2022-11-19T17:15:00Z,11.463813547360695,19.337542469218626,3.433813563847946,19.837457365908865,39.96123407654843,31.39956362772796
2022-11-19T17:30:00Z,11.311453012319712,19.27820544772678,3.388205118668385,20.03786310375246,39.956006628835304,31.41199791737092
2022-11-19T17:45:00Z,11.923504242530235,19.318290253989716,3.458119693984333,19.97427324148325,39.96834753313635,31.401825163099502
2022-11-19T18:00:00Z,11.049406762850486,19.266695119566837,3.3485592866348006,19.974152128575213,39.93872477644581,31.409650447004932
2022-11-19T18:15:00Z,12.113949535273704,19.294957713920528,3.384705886119554,20.031344341630696,39.97678849677078,31.411701987771426
2022-11-19T18:30:00Z,10.864705951273942,19.261428688754556,3.2640336000618815,19.906638409911082,39.953363178157005,31.414779663085938
2022-11-19T18:45:00Z,12.116324734484028,19.28384599930201,3.3775213865133433,20.08846162323259,39.97959735029835,31.406805539535263
2022-11-19T19:00:00Z,10.938376035445776,19.272307925754124,3.2521367500989866,19.873589589045597,39.94505471196668,31.408606961242153
2022-11-19T19:15:00Z,12.08512818100106,19.2741026104006,3.3364956440069737,20.141623961619842,39.96019463619943,31.42180612531759
2022-11-19T19:30:00Z,11.138974336477427,19.272906213744072,3.263760670637473,19.815042316404163,39.96765400813176,31.427126860007263
2022-11-19T19:45:00Z,11.696186461691129,19.224914954880536,3.391779663199085,20.13576250561213,39.96267774549581,31.39930500418453
2022-11-19T20:00:00Z,11.667179507068079,19.267778184678818,3.52059827095423,19.90640997275328,39.9676847296246,31.41611618106648
2022-11-19T20:15:00Z,11.501206874847412,19.21241362341519,3.5005172408860306,20.071034382129536,39.953733656141495,31.40809872190831
2022-11-19T20:30:00Z,12.12796617766558,19.259491742667507,3.578474511534481,19.99406745070118,39.972198518656064,31.408346208751713
2022-11-19T20:45:00Z,11.291025618202665,19.224529494587173,3.5171795074756327,20.003162188407703,39.94437754052317,31.411719613156077
2022-11-19T21:00:00Z,12.318205107990494,19.269231209388145,3.5694017104613476,20.057863023546005,39.98117495805789,31.435473759969074
2022-11-19T21:15:00Z,11.042796579457946,19.23576259613037,3.3777965994204506,19.90483031838627,39.944554086458886,31.426978935629634
2022-11-19T21:30:00Z,12.258205152984358,19.243589596870617,3.504102560190054,20.106153765295307,39.96475249070387,31.41120212360964
2022-11-19T21:45:00Z,11.040683852301704,19.23008529141418,3.3438461315937533,19.82615343729655,39.955684306257865,31.39982234825522
2022-11-19T22:00:00Z,12.039655183923655,19.213534585360822,3.412672431304537,20.156379321525836,39.97248800869646,31.419823149330597
2022-11-19T22:15:00Z,11.31478632413424,19.23752113081451,3.328888850334363,19.839657824263615,39.95345753074711,31.416891873893093
2022-11-19T22:30:00Z,11.645847360966568,19.19347468877243,3.3681355916847617,20.120847152451336,39.937273057840635,31.418443986925027
2022-11-19T22:45:00Z,11.699745735879672,19.22957593303616,3.3809322138964117,19.910423602088024,39.995404518256755,31.41095463027302
2022-11-19T23:00:00Z,11.22313559257378,19.177288314043466,3.269322017491874,20.020338995982026,39.92446530875513,31.41247156287442
2022-11-19T23:15:00Z,11.980924389943356,19.216554032654322,3.335714272090367,19.991176364802513,39.981793443695835,31.40452128498494
2022-11-19T23:30:00Z,10.900940234844501,19.18376092829256,3.1951282574580264,19.94119634383764,39.962176559317825,31.398529052734375
2022-11-19T23:45:00Z,12.142564072568192,19.21598266536354,3.3108546530079637,20.071367100772694,39.9651722378201,31.40266723956092
2022-11-20T00:00:00Z,10.819310402048044,19.189827491497173,3.0904309831816574,19.866810140938593,39.96220404470069,31.407563657842132
2022-11-20T00:15:00Z,12.026410306620802,19.178119920257828,3.1573504484616794,20.202136194604076,39.96889336088784,31.40323901777508
2022-11-20T00:30:00Z,11.0362069606781,19.183879260359138,3.095603377654635,19.78224121291062,39.956526242769684,31.40386231192227
2022-11-20T00:45:00Z,11.860508433843064,19.163643707663326,3.2475423610816567,20.16872834351103,39.9652049177784,31.403960535081765
2022-11-20T01:00:00Z,11.44347460795257,19.203304743362686,3.24830508636216,19.874152199696685,39.97811052354716,31.41275396185406
2022-11-20T01:15:00Z,11.446017022860252,19.1664405758098,3.1672034081766163,20.095508381471795,39.98005055573027,31.413788488355735
2022-11-20T01:30:00Z,11.632735032301683,19.242905820536816,2.999658109795334,19.921965558304745,39.98578255863513,31.419219744407524
2022-11-20T01:45:00Z,10.986608729155167,19.18739129771357,3.008000037981116,19.999825850777004,39.919620580258574,31.40596712046656
2022-11-20T02:00:00Z,12.017711922273797,19.216270721564857,3.2201695199740135,20.01881348884712,39.976899486477095,31.40861590433929
2022-11-20T02:15:00Z,11.044957226158207,19.179999995435406,3.278205101306622,19.97512805971325,39.949703477386734,31.40913313526218
2022-11-20T02:30:00Z,12.265338994688907,19.209830316446595,3.396610201415369,20.124745643745033,39.973591044797736,31.4083570868282
2022-11-20T02:45:00Z,11.109316198234884,19.201623818813225,3.4005129153911886,19.904017114231728,39.95374954352945,31.410943354590465
2022-11-20T03:00:00Z,12.325042692005125,19.20786322895278,3.594017100130391,20.1764952015673,39.97858001839401,31.411476265670906
2022-11-20T03:15:00Z,11.46949153027292,19.206525269201247,3.7304237474829463,19.860592793610138,39.95851691294525,31.40473648653192
2022-11-20T03:30:00Z,12.343706829794522,19.19482765526607,3.855948294031209,20.210258434558735,39.97997319496284,31.413012617725435
2022-11-20T03:45:00Z,11.770344734191895,19.219741064926673,3.762155160821717,19.885948066053718,39.982414442917396,31.40412527939369
2022-11-20T04:00:00Z,11.81483048907781,19.1734746027801,3.786016993603464,20.099660970396915,39.94826510773987,31.408111588293764
2022-11-20T04:15:00Z,12.148571423121862,19.21764646257673,3.809579827204472,19.95008390090045,39.964493887765066,31.41016335046592
2022-11-20T04:30:00Z,11.341810440195017,19.16887936098822,3.555775819153621,19.994051637320684,39.9431509807192,31.41147621676453
2022-11-20T04:45:00Z,12.182327566475704,19.23146529033266,3.3833620959314805,20.032758466128644,39.95972419607228,31.41643229101458
2022-11-20T05:00:00Z,10.830598268753443,19.193504284589718,3.0099145530635476,19.85162379599025,39.95115820028014,31.4083570868282
2022-11-20T05:15:00Z,11.936581236684424,19.1979486840403,2.910769240468995,20.033845901489258,39.96769336146167,31.421547485610187
2022-11-20T05:30:00Z,10.576495773771889,19.163162361862312,2.648205098942814,19.81111086331881,39.95307739779481,31.405512308670303
2022-11-20T05:45:00Z,11.700256437317938,19.15316239381448,2.6904274072402563,20.109914094973835,39.97447018745618,31.409391677985756
2022-11-20T06:00:00Z,10.678782628930133,19.165304382987646,2.593999951818715,19.768608391803244,39.94180126847892,31.41611627805031
2022-11-20T06:15:00Z,11.413333281492575,19.146239386664497,2.76905981088296,20.14784477496969,39.97659572373089,31.424383426534718
2022-11-20T06:30:00Z,11.161111122522598,19.180085712009006,2.825470021647266,19.85162360036475,39.972519703400444,31.406781123234676
2022-11-20T06:45:00Z,11.285726498334835,19.12572660201635,2.950000008966169,20.1274356189956,39.95770244275109,31.418961137028063
2022-11-20T07:00:00Z,11.663559299404339,19.16381349401959,3.02406777365733,19.956525236873304,39.97217702057402,31.409650495496848
2022-11-20T07:15:00Z,11.221724156675668,19.12741391412143,3.103103465047376,20.072327367190656,39.958844959226425,31.423735838669998
2022-11-20T07:30:00Z,12.050254191382457,19.175254433842028,3.1985593710915516,20.04457594984669,39.98005063309629,31.414084589379467
2022-11-20T07:45:00Z,11.013162400987413,19.127607003236427,3.2074359380281887,19.960512552505886,39.96872640060166,31.417409201799813
2022-11-20T08:00:00Z,12.267008463541666,19.173077183910923,3.4099145791469474,20.116580995739017,39.978749038826706,31.416432176899708
2022-11-20T08:15:00Z,11.158620661702649,19.155861986094507,3.452155218042176,19.90948251198078,39.950359476023706,31.422840619491318
2022-11-20T08:30:00Z,12.517033989146604,19.18296607066009,3.7761016397152916,20.16889795206361,39.96954235788119,31.410167661763854
2022-11-20T08:45:00Z,11.594830561492403,19.173305236687096,3.9383899155309643,19.89627091359284,39.96305498026185,31.40577099686962
2022-11-20T09:00:00Z,12.635423595622434,19.151017156697936,4.367203397265936,20.244745836419575,39.94499937154479,31.4285306930542
2022-11-20T09:15:00Z,12.3101680499165,19.205714137614276,4.526050483479219,19.934453723811302,39.9764991888479,31.412215000441094
2022-11-20T09:30:00Z,12.334615356901772,19.16931628365802,4.646410257388384,20.12418774661855,39.942590892824356,31.417926562034477
2022-11-20T09:45:00Z,12.998319201108789,19.235293813112403,4.9894117587754705,20.06243672090418,39.98476493258436,31.411719403024446
2022-11-20T10:00:00Z,12.566551701775913,19.20439657671698,5.273189672108354,20.09327561279823,39.94147672324345,31.41851883260613
2022-11-20T10:15:00Z,13.679059868184929,19.266496038844444,5.5100854686182785,20.152136566292526,39.964742285573585,31.40730282384106
2022-11-20T10:30:00Z,12.732542385489253,19.26067814584506,5.714745707431082,19.996101557198216,39.95295379121425,31.40577065742622
2022-11-20T10:45:00Z,12.32305090306169,19.285254171339133,6.059406757354736,19.948220398466464,7.098876241910255,31.428530531414484
2022-11-20T11:00:00Z,10.288546969747951,19.260512898110935,6.459059768252903,19.579999646569927,0.0,31.409391726477672
2022-11-20T11:15:00Z,10.088220370017876,19.196695279266876,6.972457655405594,19.802033650673042,0.0,31.406546867499916
2022-11-20T11:30:00Z,10.266120705111273,19.259138205955768,7.2789655800523425,19.820517046698207,0.0,31.411998112996418
2022-11-20T11:45:00Z,10.378474518404168,19.27855991104902,7.445254281415778,19.825298961411175,0.0,31.413012730873238
2022-11-20T12:00:00Z,10.59186442423675,19.28754256943525,7.77211870985516,20.116779634508035,0.0,31.432409933057883
2022-11-20T12:15:00Z,10.659915148201636,19.359746011637025,7.791949300442711,19.97220306073205,0.0,31.42672016661046
2022-11-20T12:30:00Z,10.620169502193646,19.357966423034668,7.736779576641018,19.878982560109282,0.0,31.41663326651363
2022-11-20T12:45:00Z,10.681196587717432,19.34564109541412,7.868461600735656,20.170427191970695,0.0,31.405512163194558
2022-11-20T13:00:00Z,10.806206925161954,19.39525813069837,8.009569085877517,19.937758133329194,0.0,31.424779353997646
2022-11-20T13:15:00Z,10.79307685754238,19.378803269475952,7.967948705722124,19.95435848399105,0.0,31.413240801386472
2022-11-20T13:30:00Z,10.729491443957313,19.383050740775417,7.858644109661296,20.17652526144254,0.0,31.40156432909843
2022-11-20T13:45:00Z,10.647521450988247,19.415982890332867,7.714273440532195,19.88880323752379,0.0,31.41404695025945
2022-11-20T14:00:00Z,10.488235321365485,19.39083974501666,7.498487404414585,20.003781198453503,0.0,31.430679930358373
2022-11-20T14:15:00Z,10.150683794266138,19.41470080970699,6.994615387712789,19.993333148141193,0.0,31.41508165456481
2022-11-20T14:30:00Z,9.868813441971602,19.40618642710023,6.68567785570177,19.816440307487877,0.0,31.410943548558123
2022-11-20T14:45:00Z,9.756068392696543,19.339401848295815,6.571282032208565,20.010170618693035,0.0,31.432343654143505
2022-11-20T15:00:00Z,9.641949031312587,19.35720387151686,6.4004273985186195,19.92649536458855,0.0,31.429654081328575
2022-11-20T15:15:00Z,9.484827617119098,19.33741388649776,6.22448272129585,19.781551459739948,0.0,31.416693336943275
2022-11-20T15:30:00Z,9.398461521181286,19.294786339132195,6.1622221123459,20.065811776707314,0.0,31.417668051638845
2022-11-20T15:45:00Z,9.43517229474824,19.32017211256356,6.214568808160979,19.907844707883637,0.0,31.406288114644713
2022-11-20T16:00:00Z,9.4634185448671,19.287350679055237,6.298803529168805,19.82999990740393,0.0,31.417997229812492
2022-11-20T16:15:00Z,9.557607039427145,19.26307718977969,6.424871815575494,20.16350415221646,0.0,31.40808530954214
2022-11-20T16:30:00Z,9.70135586948718,19.29703379485567,6.601694907172251,19.913897983098433,0.0,31.432668637421173
2022-11-20T16:45:00Z,9.73189663887024,19.25879330470644,6.61999995544039,19.953016708637104,0.0,31.41017198155069
2022-11-20T17:00:00Z,9.776120753123843,19.26060365808421,6.738275832143323,20.16241346556565,0.0,31.410954646575146
2022-11-20T17:15:00Z,9.97322013014454,19.27830560328597,6.951440706091412,19.90330466577562,0.0,31.409391774969585
2022-11-20T17:30:00Z,10.064957398634691,19.24333318074544,7.102991446470603,20.078632338434204,0.0,31.41460656712198
2022-11-20T17:45:00Z,10.241965872609716,19.27333334572295,7.345641075036465,20.14042719001444,0.0,31.404172799526116
2022-11-20T18:00:00Z,10.402372853230622,19.28796616247145,7.5055084551795055,19.93461484990568,0.0,31.41870249732066
2022-11-20T18:15:00Z,10.371367438226683,19.252051329001404,7.476581170008733,20.136922852605835,0.0,31.428530547578458
2022-11-20T18:30:00Z,10.390695663120436,19.291565173605214,7.4694782257080075,20.025390956712805,0.0,31.406029571921138
2022-11-20T18:45:00Z,10.308907597004866,19.29386554044836,7.338403441324956,19.945041528269023,0.0,31.41456427816617
2022-11-20T19:00:00Z,10.166916680335998,19.255750131607055,7.161416614055634,20.109666299819946,0.0,31.41092195510864
2022-11-20T19:15:00Z,10.120854654882708,19.287692583524265,7.08017094930013,19.962478262746437,0.0,31.408346159845337
2022-11-20T19:30:00Z,10.02896552250303,19.2618968240146,6.95939655550595,19.8597412109375,0.0,31.424257571880634
2022-11-20T19:45:00Z,9.747966079388634,19.23262672101037,6.5614406496791515,20.09271173962092,0.0,31.411460860300874
2022-11-20T20:00:00Z,9.489067732277563,19.25449162822659,6.230593151965384,19.842118457212287,0.0,31.402925927760236
2022-11-20T20:15:00Z,9.391610072830977,19.22118621761516,6.175254142890542,19.814829891010866,0.0,31.422323356240483
2022-11-20T20:30:00Z,9.450086100348111,19.203879290613635,6.302844914896735,20.13672396232342,0.0,31.40473638954809
2022-11-20T20:45:00Z,9.539059932415302,19.23187999236278,6.381367585597894,19.87145282060672,0.0,31.403862377692914
2022-11-20T21:00:00Z,9.544482790190598,19.183276077796673,6.423534524851832,19.87681013962318,0.0,31.414867319612423
2022-11-20T21:15:00Z,9.57262725345159,19.172542442709712,6.454830484875178,20.170677750797594,0.0,31.40215004096597
2022-11-20T21:30:00Z,9.590508533736406,19.195678129034526,6.453305050478143,19.890084557614085,0.0,31.419995776677535
2022-11-20T21:45:00Z,9.503418930575378,19.15367491632445,6.333247971330953,19.906239077576206,0.0,31.40078177818885
2022-11-20T22:00:00Z,9.47188026884682,19.156581096160107,6.342906071589543,20.15093987619775,0.0,31.40938952845386
2022-11-20T22:15:00Z,9.5862394235073,19.196581538925823,6.461709344488943,19.892136630848942,0.0,31.423214317386986
2022-11-20T22:30:00Z,9.539406833002122,19.166186429686466,6.399745803768352,19.999236915071133,0.0,31.40602955575717
2022-11-20T22:45:00Z,9.470932063409837,19.173813722901425,6.305254374520254,20.093898142798473,0.0,31.413271225104896
2022-11-20T23:00:00Z,9.439743465847439,19.181709746010284,6.251623928037464,19.846666156736195,0.0,31.41068482803086
2022-11-20T23:15:00Z,9.345258499013967,19.123879498448865,6.158706800691013,20.018448122616473,0.0,31.40939183962547
2022-11-20T23:30:00Z,9.307844885464373,19.156206887343835,6.092586167927446,20.03482749544341,0.0,31.40678110693255
2022-11-20T23:45:00Z,9.271848782771775,19.161008337966535,6.064957983353558,19.848403177341492,0.0,31.429654193525554
2022-11-21T00:00:00Z,9.227983218281208,19.104369940877962,6.02084037235805,20.062688971767905,0.0,31.41426666644441
2022-11-21T00:15:00Z,9.61423726809227,19.14033878455728,6.011355957742465,20.10279636059777,10.05863580865375,31.415081751548637
2022-11-21T00:30:00Z,10.365897423181778,19.136581111158062,6.006324796595125,19.957179240691357,11.606519552377554,31.422953385573166
2022-11-21T00:45:00Z,9.99275857826759,19.11431052766997,6.036810324109834,20.211637612046868,5.8069592663365555,31.41591067191882
2022-11-21T01:00:00Z,10.723675189874111,19.159401543120033,5.967948722024249,19.98572629944891,29.663934691339477,31.40026002867609
2022-11-21T01:15:00Z,11.865042751670902,19.132906090500008,5.8533333957704725,20.197521144508297,39.97042735825237,31.410954711783646
2022-11-21T01:30:00Z,13.605811942336906,19.16717935219789,5.939059852534889,20.605384402804905,37.22763407128489,31.40208583407932
2022-11-21T01:45:00Z,12.823565250894298,19.207217125270677,5.820260993294094,20.118521267434826,39.960182654339334,31.40544084022785
2022-11-21T02:00:00Z,12.661025780897875,19.165982890332867,5.937948760823307,20.28837588709644,29.179196677242334,31.408606863429405
2022-11-21T02:15:00Z,12.576218500858596,19.198235455681296,5.969747863897757,19.983865337211544,34.19251885935038,31.4252943792263
2022-11-21T02:30:00Z,12.159316283005934,19.14461541787172,5.986752102517674,19.971110922658546,27.996926788590912,31.41721477671566
2022-11-21T02:45:00Z,11.169999954028007,19.146837690956573,6.013247864878076,19.908461334358933,9.145447788075504,31.413529832484357
2022-11-21T03:00:00Z,10.246837567060421,19.13897431202424,6.005213676354824,19.654529636741703,10.160817162465241,31.402667271888863
2022-11-21T03:15:00Z,10.193135617143017,19.088728937052064,6.012542360920017,19.89991495164774,10.50346167612884,31.410167677927827
2022-11-21T03:30:00Z,10.814273451128576,19.122393192389072,5.982478590093107,19.883503970936832,25.497304075855318,31.41508154141701
2022-11-21T03:45:00Z,11.987826148323391,19.11800013003142,5.9480869334677,20.066260711006496,39.94318498414138,31.411215382763462
2022-11-21T04:00:00Z,12.476271233316195,19.147034208653338,5.979830487299774,20.383389440633483,24.893361452246914,31.421806157645534
2022-11-21T04:15:00Z,12.546694973767814,19.193983449774272,5.946610139588178,20.0138133744062,39.97552167452299,31.41538890610393
2022-11-21T04:30:00Z,12.54264954624013,19.152392900907078,5.890683801765116,20.186153623792862,39.60281750307245,31.401443529529733
2022-11-21T04:45:00Z,13.39491528171604,19.213813296819136,5.936355877730806,20.1904235128629,35.11414240174374,31.39964847404416
2022-11-21T05:00:00Z,12.689152564032604,19.187372935020317,5.859406879392721,20.00737269450042,39.95265343229649,31.40602945877334
2022-11-21T05:15:00Z,13.761694972797976,19.20635577379647,5.954067771717654,20.23406748044289,36.54523060685497,31.414823031021378
2022-11-21T05:30:00Z,13.028888906169142,19.211110938308586,5.8550000519588075,19.92637897359914,39.96431520250108,31.40965041467699
2022-11-21T05:45:00Z,13.488119614429962,19.172136730617947,5.869913898665329,20.15249960998009,39.94543046217699,31.419737185462047
2022-11-21T06:00:00Z,13.721637997133978,19.22508565310774,5.879137951752235,20.02577564634126,39.976852643287785,31.405512244014417
2022-11-21T06:15:00Z,12.992118754629361,19.18355964402021,5.8057628041606835,19.994237059253756,39.94191653911884,31.41199801518367
2022-11-21T06:30:00Z,14.037033905417232,19.245254306469935,5.894406783378731,20.133220009884592,39.96775743516825,31.427495891765012
2022-11-21T06:45:00Z,12.765982823494154,19.228632283006977,5.768376114022018,19.843931475256245,39.957666914341814,31.41249533831063
2022-11-21T07:00:00Z,14.0364958037678,19.248376259436974,5.88350431735699,20.183675097604084,39.97327579596104,31.40421917478917
2022-11-21T07:15:00Z,13.096949157068284,19.277034226110427,5.841525518288047,19.865338907403462,39.96644721596928,31.419995631201793
2022-11-21T07:30:00Z,13.606779680413714,19.25313563266043,5.935000019558405,20.13847467454813,36.54074008586043,31.4215475341021
2022-11-21T07:45:00Z,13.425213642609425,19.299914254082573,5.965982901744353,19.948717769394573,38.94154185107631,31.417409298783642
2022-11-21T08:00:00Z,11.500940135401539,19.258290788047333,6.165982882181804,19.77145304231562,5.128205128205129,31.40754563232948
2022-11-21T08:15:00Z,10.107863303942558,19.287093969491814,6.601623910105126,19.533845852582882,0.0,31.427387677706204
2022-11-21T08:30:00Z,10.02584737842366,19.294576450929803,6.819915262319274,19.515084444466282,0.0,31.420771566487975
2022-11-21T08:45:00Z,9.970847493511135,19.269661418462203,6.932033854015803,19.623050641205353,0.0,31.4215473078065
2022-11-21T09:00:00Z,10.366186303607488,19.35415246931173,7.4836441258252675,19.519152204869158,0.0,31.423616570941473
2022-11-21T09:15:00Z,10.50982608795166,19.364956913823665,7.664434785428255,19.527913151616634,0.0,31.411476347181534
2022-11-21T09:30:00Z,10.769914570017757,19.445640857403095,8.100854743240227,19.693760570297894,0.0,31.403336081011542
2022-11-21T09:45:00Z,10.939917869255192,19.543361022824147,8.211393426676265,19.500491642561116,0.0,31.40364682869833
2022-11-21T10:00:00Z,10.596068357809996,19.550854756281925,7.642735024802705,19.650512776823124,0.0,31.42999605032114
2022-11-21T10:15:00Z,11.039491540294582,19.64347454652948,8.35254231954025,19.50084733154814,0.0,30.911525936449987
2022-11-21T10:30:00Z,10.943760700714893,19.685385043804462,8.144871813619238,19.562649490486862,0.0,30.864713701151185
2022-11-21T10:45:00Z,11.34353438739119,19.76525850953727,8.684137960960125,19.719913433338032,0.0,30.850926717122395
2022-11-21T11:00:00Z,11.359224072818098,19.835431082495326,8.636810327398367,19.50724115042851,0.0,30.86840308425773
2022-11-21T11:15:00Z,11.262033842377743,19.829237194384557,8.442118588140456,19.661864167552885,0.0,30.849883136586246
2022-11-21T11:30:00Z,11.201709364214514,19.882649266821705,8.328205108642578,19.503162204709827,0.0,30.862385895292636
2022-11-21T11:45:00Z,11.021610163025937,19.88110154362048,8.115169525146484,19.45745736461575,0.0,30.861099373581062
2022-11-21T12:00:00Z,11.021896518509964,19.87939663591056,8.081637982664438,19.586465177864863,0.0,30.867620517046024
2022-11-21T12:15:00Z,10.749321913315079,19.908559136471506,7.701271101579827,19.400084430888548,0.0,30.86523081892628
2022-11-21T12:30:00Z,10.70683768671802,19.877948777288452,7.7274358741238585,19.503247432219677,0.0,30.86918560256306
2022-11-21T12:45:00Z,10.818050740128857,19.892881118645104,7.8605085671958275,19.46542330919686,0.0,30.87738665887865
2022-11-21T13:00:00Z,10.89120678243966,19.90310313783843,7.971379374635631,19.448964743778625,0.0,30.860316874617236
2022-11-21T13:15:00Z,10.97177958084365,19.88584701085495,8.064661147230762,19.614067514063947,0.0,30.856437408317955
2022-11-21T13:30:00Z,11.022051208039635,19.918376107501167,8.119914641747108,19.46743515210274,0.0,30.86347404019586
2022-11-21T13:45:00Z,11.000775781171075,19.91094814497849,8.090948359719638,19.52793075298441,0.0,30.865230883582164
2022-11-21T14:00:00Z,10.997203325821182,19.922881045583953,8.087711972705389,19.57983008885788,0.0,30.861855739305
2022-11-21T14:15:00Z,11.000254299681066,19.980592776153046,8.062034025030622,19.43754191317801,0.0,30.862903174707444
2022-11-21T14:30:00Z,10.913559299404339,19.928898488060902,7.929237288943792,19.56381332268149,0.0,30.865748308472714
2022-11-21T14:45:00Z,10.788655481418642,19.949243577588508,7.7583193338217855,18.844873652738684,0.0,30.86826717152315
2022-11-21T15:00:00Z,10.698034131628836,19.90307700328338,7.674017005496555,18.22965775188218,0.0,30.861092906887247
2022-11-21T15:15:00Z,10.66000007370771,19.78262708954892,7.670254161802389,18.08305040456481,0.0,30.849454491825426
2022-11-21T15:30:00Z,10.543043534652046,19.689913293589715,7.545826107522716,17.975043205592943,0.0,30.867881302140717
2022-11-21T15:45:00Z,10.448362005167994,19.616379277459508,7.472758576787752,17.88405150380628,0.0,30.870228889660957
2022-11-21T16:00:00Z,10.393474498037564,19.504406541080797,7.46889825190528,17.788813429363703,0.0,30.85928238044351
2022-11-21T16:15:00Z,10.392393063276241,19.448547151353623,7.462649536947919,17.72666613260905,0.0,30.85436833915064
2022-11-21T16:30:00Z,10.352881366923704,19.41760685912564,7.406153866368482,17.688717785044613,0.0,30.863420583434024
2022-11-21T16:45:00Z,10.35406781859317,19.37779646404719,7.427372847573232,17.64050790819071,0.0,30.870920779341358
2022-11-21T17:00:00Z,10.366837721604567,19.3482054685935,7.488290578891069,17.614224039275072,0.0,30.855403011128054
2022-11-21T17:15:00Z,10.348888715108236,19.297863283727924,7.470427284892808,17.59282048543294,0.0,30.86475127782577
2022-11-21T17:30:00Z,10.261271080728305,19.224152225559042,7.364237344871133,17.505423481181516,0.0,30.850230394783665
2022-11-21T17:45:00Z,10.306355961298538,19.222796052189196,7.427796622454109,17.493813417725644,0.0,30.87505870754436
2022-11-21T18:00:00Z,10.344661082251598,19.195593058052708,7.4863558542930475,17.50762729321496,0.0,30.872731047161555
2022-11-21T18:15:00Z,10.348220380686097,19.146609710434735,7.5217796099387995,17.462033158641752,0.0,30.86367925546937
2022-11-21T18:30:00Z,10.50593216944549,19.161864296864653,7.7441525822978905,17.497118578118794,0.0,30.863679190813485
2022-11-21T18:45:00Z,10.530085726680918,19.13769216618986,7.777265031113584,17.504444546169704,0.0,30.872576395670574
2022-11-21T19:00:00Z,10.567457675933838,19.08237285937293,7.850932270793591,17.47050779956882,0.0,30.866524033627268
2022-11-21T19:15:00Z,10.58184893792417,19.081008350147922,7.856806783115163,17.47453723234289,0.0,30.861086292427128
2022-11-21T19:30:00Z,10.485966353857217,19.05512599784787,7.710168061136198,17.441764190417377,0.0,30.87083152963334
2022-11-21T19:45:00Z,10.2161864102897,19.01254265995349,7.374406830739167,17.41033859576209,0.0,30.87117937055685
2022-11-21T20:00:00Z,10.097203505241264,19.028305570958025,7.219406649217767,17.594406451209117,0.0,30.874541476621467
2022-11-21T20:15:00Z,10.063248063764002,19.0027351053352,7.179658001304691,17.608034085004757,0.0,30.866523985135352
2022-11-21T20:30:00Z,10.084188078203772,19.023931454389523,7.216922992315048,18.568888607188168,0.0,30.86445504527981
2022-11-21T20:45:00Z,10.135000026832193,19.04635594254833,7.288050954624758,17.415592985638117,0.0,30.87531754121942
2022-11-21T21:00:00Z,10.145762815313825,19.009999808618577,7.264067827644995,19.952203120215465,0.0,30.875184817191883
2022-11-21T21:15:00Z,9.975932145522812,19.122881372096174,7.012372853392262,17.96398264674817,0.0,30.86833446308718
2022-11-21T21:30:00Z,9.960256356459398,19.04709424728002,6.98991449470194,17.360170560005383,0.0,30.885921462107515
2022-11-21T21:45:00Z,9.959406674918482,18.97762660656945,7.026016974853257,18.72999976853193,0.0,30.88255922673112
2022-11-21T22:00:00Z,9.925470083187788,18.99264940441164,6.968717913342338,18.579999793289055,0.0,30.881783226789054
2022-11-21T22:15:00Z,9.923135514986717,19.006271329976745,6.969322014663179,17.574529696733524,0.0,30.879455631062136
