time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-11-21T22:30:00Z,9.814615290389101,18.964700274997288,6.80632492619702,18.629572208111103,0.0,30.867558479309082
2022-11-21T22:45:00Z,9.748813491756634,18.950847512584623,6.755169553271795,18.375423479888397,0.0,30.865012128128964
2022-11-21T23:00:00Z,9.78974373320229,18.97367461114867,6.793589865040575,18.183845878666283,0.0,30.858490919455505
2022-11-21T23:15:00Z,9.82717948489719,18.970170387854942,6.884017121078622,18.11829040396927,0.0,30.877645217766197
2022-11-21T23:30:00Z,9.894016991313705,18.924957454714,6.965384589301215,18.15145274105235,0.0,30.849971787404204
2022-11-21T23:45:00Z,9.865254224356958,18.93618669348248,6.892796621484272,18.147457316770392,0.0,30.868075823379776
2022-11-22T00:00:00Z,9.802844845015427,18.930258931784795,6.816465628558192,18.062758626609014,0.0,30.855621778048
2022-11-22T00:15:00Z,9.727586269378662,18.885862021610656,6.734568941182103,18.115516991450868,0.0,30.87309799846421
2022-11-22T00:30:00Z,9.71831923572957,18.889831687222006,6.720588143132314,18.089663705905945,0.0,30.86260576248169
2022-11-22T00:45:00Z,9.680854732154781,18.888620195717646,6.650430979399846,18.064051874752703,0.0,30.869968137170513
2022-11-22T01:00:00Z,9.582712019904186,18.849152872117898,6.5626271457995395,18.04067776566845,0.0,30.873139726013697
2022-11-22T01:15:00Z,9.638376105544914,18.86846170669947,6.658119560306908,18.007691896878757,0.0,30.881966713147285
2022-11-22T01:30:00Z,9.619745820255602,18.848983409041065,6.611186419503164,18.007033687526896,0.0,30.871955354334943
2022-11-22T01:45:00Z,9.532542568142132,18.821355658062433,6.508474543943244,18.03279652029781,0.0,30.875576213254767
2022-11-22T02:00:00Z,9.498474589848923,18.83355932720637,6.445084765806037,17.974575753939355,0.0,30.876869395627814
2022-11-22T02:15:00Z,9.414529841170351,18.799401650061974,6.339829126993815,17.936068282168137,0.0,30.870403516090523
2022-11-22T02:30:00Z,9.28406782473548,18.76084770590572,6.141864376553034,17.94830487138134,0.0,30.86475104959602
2022-11-22T02:45:00Z,9.205338963007522,18.75830527483407,6.018135596129854,17.862457388538424,5.051764924647444,30.876352116213006
2022-11-22T03:00:00Z,10.04788135269941,18.727796101974228,6.005677950584282,17.971864053758523,16.582438355785307,30.864972389350502
2022-11-22T03:15:00Z,10.413135633630267,18.736525115320237,6.002118644067797,18.14542348506087,12.805423736572266,30.869369005752823
2022-11-22T03:30:00Z,10.763333320617676,18.766325159969494,5.99794871175391,18.207349989149307,17.08295417850853,30.8657482599808
2022-11-22T03:45:00Z,10.594406790652517,18.721186395418847,5.999491554195598,18.17889821327339,17.94957778413417,30.879455760373908
2022-11-22T04:00:00Z,10.770427369663858,18.737692058595837,5.991111086983966,18.226666474953674,18.300579606977283,30.878679631120068
2022-11-22T04:15:00Z,11.209487140688122,18.743675068912342,5.945213647989126,18.26863222040682,36.09130605061849,30.878836509508965
2022-11-22T04:30:00Z,11.952991395934015,18.70948713253706,5.973931618225881,18.515469705956615,27.7817877092932,30.874523787662902
2022-11-22T04:45:00Z,11.787711814298468,18.75872901334601,5.9825423531613104,18.4577962422775,26.879326933521334,30.875317557383394
2022-11-22T05:00:00Z,11.706101789312848,18.72432209273516,5.890254287396447,18.442542011454954,39.966738975654216,30.870662171961897
2022-11-22T05:15:00Z,12.325714223525104,18.713193364504004,5.97201683541306,18.645882069563665,24.009328201037494,30.867241306465214
2022-11-22T05:30:00Z,12.131092504292978,18.749159644631778,5.921932805486086,18.526638543906333,39.967811776810336,30.86339424838539
2022-11-22T05:45:00Z,12.230341829805292,18.709658125526886,5.867094101049961,18.568034000885792,39.959535256410255,30.86709876753326
2022-11-22T06:00:00Z,13.33931631104559,18.754273602086254,5.870769276578202,18.829486895830204,39.99414398323776,30.87831506973658
2022-11-22T06:15:00Z,12.201379373155792,18.734396539885424,5.663706787701311,18.580086066805084,39.93443432017269,30.851523560992742
2022-11-22T06:30:00Z,13.236724113595896,18.72137924720501,5.790172502912324,18.808189227663238,39.97392298811573,30.85875191647782
2022-11-22T06:45:00Z,12.726982856618948,18.759914020012165,5.696120619773865,18.72655149986004,39.94797134399414,30.858751949082073
2022-11-22T07:00:00Z,12.764915264258951,18.756101834571968,5.700677847458144,18.729999736203986,39.92905516543631,30.869627710116113
2022-11-22T07:15:00Z,13.251709457136627,18.811367312048237,5.725555432148469,18.843503886817867,39.93075594127688,30.88307639299813
2022-11-22T07:30:00Z,12.540427354665903,18.78982944977589,5.937692324320476,18.7006835285415,32.77524951380542,30.863968678009815
2022-11-22T07:45:00Z,10.929915339259779,18.819745597192796,6.382796626980022,18.438559273541983,0.0,30.86445501295187
2022-11-22T08:00:00Z,9.971999848407247,18.816869337662407,6.850782663925834,18.16330405525539,0.0,30.879972781165172
2022-11-22T08:15:00Z,10.08444446987576,18.78837640876444,7.209059800857153,18.491709114139915,0.0,30.87674988640679
2022-11-22T08:30:00Z,10.284786248818422,18.827948708819527,7.455042708633292,18.286410176855885,0.0,30.878421104560463
2022-11-22T08:45:00Z,10.20529919811803,18.867607263418343,7.39888887731438,18.131196551852756,0.0,30.862386121588237
2022-11-22T09:00:00Z,10.25084742853197,18.864068338426492,7.480593192375313,18.1352537931022,0.0,30.872989897000586
2022-11-22T09:15:00Z,10.520338995982025,18.916948932712362,7.799745802151954,18.27618610252768,0.0,30.861609976170428
2022-11-22T09:30:00Z,10.023050809310654,18.988050654783088,6.9785593727887685,17.96957593044992,0.0,30.87945556640625
2022-11-22T09:45:00Z,10.608803423041971,18.86290615440434,8.10478638787555,18.14572624467377,0.0,30.86344701000768
2022-11-22T10:00:00Z,10.857394859570416,18.917226759325555,8.288991591509651,18.343445032584565,0.0,30.868267091382453
2022-11-22T10:15:00Z,11.03050851013701,19.05152547157417,8.475593195123187,17.897542209948522,0.0,30.860834299507786
2022-11-22T10:30:00Z,10.89398299233388,19.088050955432955,8.202118703874492,17.589745489217467,0.0,30.861610137810143
2022-11-22T10:45:00Z,10.472966129496946,19.10779681448209,7.53847460827585,17.489236928648868,0.0,30.857471886327712
2022-11-22T11:00:00Z,10.286837634877262,19.109829601059612,7.3982905852488985,17.42478644542205,0.0,30.8525580390025
2022-11-22T11:15:00Z,10.335172324345029,19.083652181210724,7.499304356782333,17.40530408776325,0.0,30.869185455843933
2022-11-22T11:30:00Z,10.491034507751465,19.11367551689474,7.731111098558475,17.453076647897053,0.0,30.859527604333287
2022-11-22T11:45:00Z,10.619576421834655,19.15398276054253,7.861864465778157,17.51745802669202,0.0,30.87635203539315
2022-11-22T12:00:00Z,10.610000044612562,19.159745604304945,7.837203486491058,17.52466129044355,0.0,30.87066210730601
2022-11-22T12:15:00Z,10.654661081605038,19.205847384565967,7.876101736295021,17.57423707994364,0.0,30.86548957178148
2022-11-22T12:30:00Z,10.6677118640835,19.20610148219739,7.889406798249584,17.572287882788707,0.0,30.87454163826118
2022-11-22T12:45:00Z,10.578290564382177,19.251282080625877,7.756068441602919,17.565555148654514,0.0,30.85876519801253
2022-11-22T13:00:00Z,10.633504337734646,19.262307974008415,7.8605983522203235,17.595812251425198,0.0,30.88281770479881
2022-11-22T13:15:00Z,11.060679611650485,19.02825242570303,7.902038861246942,17.629223258749953,7.949901877097713,30.269679949121567
2022-11-22T13:30:00Z,10.75389835389994,19.229745735556392,7.751101724172043,18.690931805109575,0.0,30.87066218812587
2022-11-22T13:45:00Z,10.44888886019715,19.318204977573494,7.435213684016823,19.127264658610027,0.0,30.88049007674395
2022-11-22T14:00:00Z,10.296379278446066,19.400948162736565,7.283965599947963,19.17482744414231,0.0,30.86445501295187
2022-11-22T14:15:00Z,10.315593234563279,19.417711888329457,7.32194925566851,18.411101519051243,0.0,30.86109280990342
2022-11-22T14:30:00Z,10.222881381794558,19.376101574655305,7.178813497898942,17.666610022722665,0.0,30.883593623921023
2022-11-22T14:45:00Z,10.11794865437043,19.32068366678352,7.095555517408583,17.533077011760483,0.0,30.886438693030406
2022-11-22T15:00:00Z,10.112966028310485,19.24135573435638,7.104067745855299,17.458558632155597,0.0,30.882817769454697
2022-11-22T15:15:00Z,9.960583233833313,19.200750001271565,6.873000041643778,17.635166597366332,0.0,30.88040827115377
2022-11-22T15:30:00Z,9.833275827868231,19.276379338626203,6.709224010335988,21.390258410881305,0.0,30.868924654447117
2022-11-22T15:45:00Z,9.835086230573983,19.39646520285771,6.703275721648644,18.996723898525897,0.0,30.869968169774765
2022-11-22T16:00:00Z,9.855932106406001,19.297372850321107,6.7914407293675305,17.58923705149505,0.0,30.86497234085859
2022-11-22T16:15:00Z,9.883448206145188,19.16370696034925,6.872413795569847,17.412240916285022,0.0,30.873097884349335
2022-11-22T16:30:00Z,9.978974285288754,19.08581202254336,7.065640995645116,17.331965780665733,0.0,30.86704134537002
2022-11-22T16:45:00Z,10.174051662971234,19.090172570327233,7.3116379729632675,17.36681007516795,0.0,30.874141350770607
2022-11-22T17:00:00Z,10.26330522763527,19.062287815546586,7.433220346095198,17.38872817411261,0.0,30.86161012164617
2022-11-22T17:15:00Z,10.393982960005937,19.03449215323238,7.620338928901543,17.382372161089364,0.0,30.862142954117214
2022-11-22T17:30:00Z,10.549491559044789,19.06483014963441,7.826101743568809,17.429491204730535,0.0,30.881266060522048
2022-11-22T17:45:00Z,10.673675145858374,19.025983044224926,7.9870085512471,17.4794011401315,0.0,30.885404085708878
2022-11-22T18:00:00Z,10.803644156051895,19.01305083905236,8.140762717036878,18.7620336403281,0.0,30.87066218812587
2022-11-22T18:15:00Z,10.913675071846725,19.05786307245238,8.289487121451614,17.751281705677,0.0,30.872054874387562
2022-11-22T18:30:00Z,10.96470060103979,18.989316157805614,8.355897414378632,17.713589627518612,0.0,30.880923442351513
2022-11-22T18:45:00Z,10.941111042968227,18.967777724958893,8.300512868115026,18.347093696268196,0.0,30.870920779341358
2022-11-22T19:00:00Z,10.973738877669625,19.01165244061014,8.341565190190854,17.881391094041906,0.0,30.89161797873994
2022-11-22T19:15:00Z,10.889478169316831,18.967043138586956,8.226347873521888,18.12104313062585,0.0,30.88327101356963
2022-11-22T19:30:00Z,10.872136711055397,18.967435983511116,8.21615380507249,18.375811340462448,0.0,30.88462818275064
2022-11-22T19:45:00Z,10.958135556366484,18.988982798689502,8.350762650118035,18.077711784233482,0.0,30.88359370474088
2022-11-22T20:00:00Z,10.985254287719727,18.9434747049364,8.368898222001933,18.41974572003898,0.0,30.8664719236999
2022-11-22T20:15:00Z,10.943474454394842,18.952711719577596,8.300084801043495,18.416440317186257,0.0,30.883593753232795
2022-11-22T20:30:00Z,10.809568964201828,18.962327217233593,8.047672399159136,18.33327553190034,0.0,30.871011375362038
2022-11-22T20:45:00Z,10.564521839307702,18.930000172490658,7.746956493543542,18.323043126645295,0.0,30.86970709124182
2022-11-22T21:00:00Z,10.430423655752408,18.92584766775875,7.606610152680995,18.26059318801104,0.0,30.879714125293795
2022-11-22T21:15:00Z,10.436837538694723,18.90982896853716,7.668974277300713,18.205726052960777,0.0,30.85566160234354
2022-11-22T21:30:00Z,10.486525333533853,18.86677977998378,7.762966111554938,18.28466080811064,0.0,30.867299920421537
2022-11-22T21:45:00Z,10.574661182144942,18.897118261304954,7.871949220107774,18.25508445804402,0.0,30.880748619467525
2022-11-22T22:00:00Z,10.659741237245758,18.885775319461164,7.96620682601271,18.272155202668287,0.0,30.863186192308735
2022-11-22T22:15:00Z,10.728290647523016,18.874102437598072,8.074017161996956,18.348033807216545,0.0,30.873471375169427
2022-11-22T22:30:00Z,10.793793045241257,18.894137448277966,8.135344998589877,17.962499947383485,0.0,30.875839200513116
2022-11-22T22:45:00Z,10.792649497333755,18.831453013623882,8.162136876684988,17.448033927852272,0.0,30.897818468384823
2022-11-22T23:00:00Z,10.80813561455678,18.786864830275714,8.163050821271993,17.366270825014276,0.0,30.87283726227589
2022-11-22T23:15:00Z,10.758389917470641,18.78932220652952,8.113898309610658,17.343559556088206,0.0,30.888766175609526
2022-11-22T23:30:00Z,10.717179355458317,18.748803391415848,8.07957288953993,17.295811481964893,0.0,30.890835325596697
2022-11-22T23:45:00Z,10.755384534852118,18.737264665782963,8.122820666712574,17.276410502246303,0.0,30.878162367869233
2022-11-23T00:00:00Z,10.73186433921426,18.742965940701758,8.08644079757949,17.278135138042902,0.0,30.894714856551865
2022-11-23T00:15:00Z,10.671709419315697,18.694615551549145,8.04478645324707,17.23273464757153,0.0,30.903508364144017
2022-11-23T00:30:00Z,10.664999912525046,18.679569260827428,8.036379378417443,17.21560266100127,0.0,30.8704896421514
2022-11-23T00:45:00Z,10.67521014333773,18.66403355317957,8.056134504430434,17.223696876974667,0.0,30.866728389964383
2022-11-23T01:00:00Z,10.732352994069332,18.629327709935293,8.161932728871578,17.197814861265552,0.0,30.883654490238477
2022-11-23T01:15:00Z,10.804051612985544,18.637241051114838,8.230430964765878,17.220947693134175,0.0,30.886922787397335
2022-11-23T01:30:00Z,10.834576267307087,18.623050932156836,8.276186401561155,17.238813303284726,0.0,30.891869949082196
2022-11-23T01:45:00Z,10.814102507045126,18.586410326835438,8.265470252077805,17.2099991502433,0.0,30.88796618861011
2022-11-23T02:00:00Z,10.820847398143703,18.62906772807493,8.260762958203332,17.233949212466968,0.0,30.89290447558387
2022-11-23T02:15:00Z,10.80205127520439,18.62145301623222,8.235042735042734,17.239401466826088,0.0,30.86342056727005
2022-11-23T02:30:00Z,10.72771196042077,18.597034211886132,8.155641083024506,17.188974396795288,0.0,30.861621155698074
2022-11-23T02:45:00Z,10.723474599547306,18.60296655105332,8.131864386089777,17.19813523050082,0.0,30.86548955561751
2022-11-23T03:00:00Z,10.71769235888098,18.579658068143406,8.159145273713984,17.18726474403316,0.0,30.89031806234586
2022-11-23T03:15:00Z,10.72706889284068,18.55810290369494,8.173793085690203,17.158103252279346,0.0,30.90169785386425
2022-11-23T03:30:00Z,10.703589692075028,18.57341857649322,8.102735144460302,17.174359150421925,0.0,30.88100730766684
2022-11-23T03:45:00Z,10.584530039730234,18.53863264556624,7.9676923303522615,17.12376035380567,0.0,30.884314463688778
2022-11-23T04:00:00Z,10.569310459597357,18.535690060977277,7.953620655783292,17.091465637601654,0.0,30.875967498518463
2022-11-23T04:15:00Z,10.55700853950957,18.554957055637978,7.912051310906043,17.114102518456615,0.0,30.86626536159192
2022-11-23T04:30:00Z,10.424152422759493,18.511864613678497,7.750084703251467,17.050169379024183,0.0,30.892645738892636
2022-11-23T04:45:00Z,10.447672251997323,18.495258512168096,7.809051797307771,17.017586609412884,0.0,30.875967498518463
2022-11-23T05:00:00Z,10.577948822934403,18.500427360208626,8.011196698897924,17.06649537371774,0.0,30.870228954869457
2022-11-23T05:15:00Z,10.619310247487036,18.468965004230366,8.069913954570376,17.057413199852252,0.0,30.87022890596308
2022-11-23T05:30:00Z,10.656581120613295,18.48051247229943,8.11384620014419,17.071965551783897,0.0,30.870750622871594
2022-11-23T05:45:00Z,10.612478680080837,18.48538428086501,8.030948384054776,17.08913806389118,0.0,30.877128035335218
2022-11-23T06:00:00Z,10.570762892900888,18.44915263935671,7.981610193090924,17.04508433907719,0.0,30.918789342671882
2022-11-23T06:15:00Z,10.543793217889194,18.425948488301245,7.9642241288875715,17.02250049854147,0.0,30.883076570801816
2022-11-23T06:30:00Z,10.46830508668544,18.435847896640585,7.8105084774857865,17.01559351258359,0.0,30.879197136830474
2022-11-23T06:45:00Z,10.222564094086998,18.41418797745664,7.490854719765166,16.928717556162777,0.0,30.89937035512116
2022-11-23T07:00:00Z,10.07440689054586,18.420678057913054,7.292881432226149,16.875422914149397,0.0,30.871955386662886
2022-11-23T07:15:00Z,10.060593330253988,18.403389591281698,7.3582204075182895,16.86050851466292,0.0,30.878421088396493
2022-11-23T07:30:00Z,10.257606799785908,18.35837629921416,7.698119652576936,16.86461523659209,0.0,30.879455728045965
2022-11-23T07:45:00Z,10.564913807244137,18.384482630367938,8.140086186343225,16.961292891666808,0.0,30.86866386935242
2022-11-23T08:00:00Z,10.832672439772507,18.433534868832293,8.455086107911734,17.07413776989641,0.0,30.873139726013697
2022-11-23T08:15:00Z,11.023103467349348,18.442586504179857,8.70905170769527,17.132758140563965,0.0,30.884053580781334
2022-11-23T08:30:00Z,11.190862071925196,18.476982297568487,8.891637917222647,17.218620530490217,0.0,30.87075067177797
2022-11-23T08:45:00Z,11.399743536598661,18.54359000768417,9.158632596333822,17.32059817843967,0.0,30.879880024836613
2022-11-23T09:00:00Z,11.609829177204361,18.627350570809128,9.408205040499695,17.4260679880778,0.0,30.877645233930167
2022-11-23T09:15:00Z,11.80358973935119,18.741966051933094,9.605555583269169,17.560085508558487,0.0,30.900921837758208
2022-11-23T09:30:00Z,12.085344774969693,18.813448083811792,10.000344802593363,17.69672392154562,0.0,30.897356457180447
2022-11-23T09:45:00Z,12.298017214084494,18.87965519674893,10.2246552089165,17.810086003665266,0.0,30.896886677577577
2022-11-23T10:00:00Z,12.476271209070237,19.001101752458993,10.405338893502446,17.95415223655054,0.0,30.875834788306285
2022-11-23T10:15:00Z,12.615000053987664,19.07635577250335,10.546101796424995,18.06415247513076,0.0,30.882559145911266
2022-11-23T10:30:00Z,12.55991537288084,19.13271196009749,10.407966080358474,18.09500026702881,0.0,30.89652531833972
2022-11-23T10:45:00Z,12.726239351125864,19.261623773819363,10.649743536598661,18.212136602809288,0.0,30.88669723575398
2022-11-23T11:00:00Z,12.6952542692928,19.354068190364515,10.501525507134906,18.295169183763406,0.0,30.879714351589396
2022-11-23T11:15:00Z,12.652330130049325,19.379320311314853,10.451553307690666,18.307766516231798,0.0,30.87068731807968
2022-11-23T11:30:00Z,12.702566459115628,19.42177002830843,10.471238929613502,18.357610331172438,0.0,30.86486806367573
2022-11-23T11:45:00Z,12.532051428770407,19.46504252181094,10.262478640955738,18.302990758520924,0.0,30.866265426247807
2022-11-23T12:00:00Z,12.536581153543587,19.515812262510643,10.238888952467176,18.33059822799813,0.0,30.888204459486335
2022-11-23T12:15:00Z,12.56243489306906,19.553825875987176,10.272608765311864,18.368608325460684,0.0,30.864526255377406
2022-11-23T12:30:00Z,12.434444411188109,19.544017302684296,10.041367457463192,18.356324383336254,0.0,30.864196486392263
2022-11-23T12:45:00Z,12.234051704406738,19.536897100251295,9.763103427558109,18.307930453070277,0.0,30.870144957202974
2022-11-23T13:00:00Z,12.106896556656936,19.55965489354627,9.610948373531473,18.296378596075648,0.0,30.885096753764355
2022-11-23T13:15:00Z,12.098793153105111,19.51991418312336,9.645344824626529,18.25560342854467,0.0,30.886955859297412
2022-11-23T13:30:00Z,12.145754778160239,19.544150946275245,9.718113233458322,18.255000042465497,0.0,30.918216420111253
2022-11-23T13:45:00Z,12.122521781921387,19.595130704796833,9.646956468665081,18.29504270138948,0.0,30.880574719659215
2022-11-23T14:00:00Z,12.040258678896674,19.599741754860712,9.518793138964423,18.279138071783656,0.0,30.863937701209117
2022-11-23T14:15:00Z,11.814871853233402,19.64521360804892,9.172905978993473,18.246068286080646,0.0,30.87738654573085
2022-11-23T14:30:00Z,11.664695549011231,19.69078307773756,8.935565235303796,18.250347867219343,0.0,30.86911036604542
2022-11-23T14:45:00Z,11.187413889786292,19.659655011933424,8.277844790754648,18.11422400638975,0.0,30.88871252640434
2022-11-23T15:00:00Z,10.886153808006874,19.643845696734566,7.9319658238663635,17.99914527958275,0.0,30.87961907672067
2022-11-23T15:15:00Z,10.724999962181881,19.696637827774573,7.746120687188773,17.96525782552259,0.0,30.866837982438568
2022-11-23T15:30:00Z,10.55445387383469,19.697815518419283,7.512184876353801,17.906554214092864,0.0,30.868523573675077
2022-11-23T15:45:00Z,10.332796573638916,19.719152062626208,7.214660967810679,17.851186639171537,0.0,30.873507063267596
2022-11-23T16:00:00Z,10.146982834256928,19.67387916301859,6.9842241632527315,17.793706795264935,0.0,30.863707827706623
2022-11-23T16:15:00Z,10.042906190595057,19.56606850257287,6.9562392805376625,17.67239275549212,0.0,30.874024358846373
2022-11-23T16:30:00Z,10.054260942210322,19.52582661172618,6.982347828408946,17.653043166450832,0.0,30.87452368900694
2022-11-23T16:45:00Z,10.068869590759277,19.468869516123895,6.996086966473123,17.63782564246136,0.0,30.86866386935242
2022-11-23T17:00:00Z,10.01914554172092,19.413675145206287,6.965811900603465,17.57068347115802,0.0,30.867359617836456
2022-11-23T17:15:00Z,10.006782540031102,19.42208708058233,6.930260848999024,17.553042784981105,0.0,30.866368014236976
2022-11-23T17:30:00Z,9.94803398490971,19.37119651859642,6.882931072136452,17.51689677402891,0.0,30.881265915046303
2022-11-23T17:45:00Z,9.940172261205213,19.293103744243755,6.8952586691955045,17.45318925791773,0.0,30.863679190813485
2022-11-23T18:00:00Z,9.923362016677856,19.26620726749815,6.886551787113321,17.425948488301245,0.0,30.876489215426975
2022-11-23T18:15:00Z,10.022844857182996,19.199827407968456,7.0677586012873155,17.41344820219895,0.0,30.870144860219145
2022-11-23T18:30:00Z,10.094138013905493,19.116810634218414,7.182068874096048,17.357672214508057,0.0,30.86742037740247
2022-11-23T18:45:00Z,10.163534460396603,19.077586075355267,7.291293230550043,17.347241697640253,0.0,30.860060523538028
2022-11-23T19:00:00Z,10.235913036180579,19.012956652433974,7.413304308186406,17.37652176566746,0.0,30.87610225019784
2022-11-23T19:15:00Z,10.330869682975438,19.091912941310717,7.496869593081267,20.60434739486031,0.0,30.882679593974146
2022-11-23T19:30:00Z,10.373017228882889,19.14163803232127,7.529482783942387,17.668620372640675,0.0,30.86005395034264
2022-11-23T19:45:00Z,10.436608588177226,19.011130308068317,7.665304279327392,17.862173694113025,0.0,30.867946558985217
2022-11-23T20:00:00Z,10.568347914322564,18.978782123068104,7.868087026347284,19.07982592375382,0.0,30.877010801918487
2022-11-23T20:15:00Z,10.751140326784368,18.986403197572944,8.137719263110245,18.847719041924726,0.0,30.866577132135376
2022-11-23T20:30:00Z,10.980948259090555,18.99836203147625,8.437672442403333,18.031206690031908,0.0,30.8655786185429
2022-11-23T20:45:00Z,11.113865603919791,18.969411192821855,8.58067227211319,18.76991568493242,0.0,30.873652642514525
2022-11-23T21:00:00Z,11.119655214507004,18.953534471577612,8.565689777505808,18.47172390181443,0.0,30.86264474513167
2022-11-23T21:15:00Z,11.109827748660383,18.96982692850047,8.530258852860023,18.40034456910758,0.0,30.874541799900896
2022-11-23T21:30:00Z,11.080087139295495,18.943043551237686,8.490260953488557,18.395477775905444,0.0,30.859534451085278
2022-11-23T21:45:00Z,10.996694758786994,18.913559250912424,8.393474570775437,18.409406613495392,0.0,30.876610594280695
2022-11-23T22:00:00Z,10.984396400122806,18.931034811611834,8.377327590153135,18.33379291665965,0.0,30.86996799045139
2022-11-23T22:15:00Z,10.951538297865126,18.897264757726948,8.32803407489744,18.32187994932517,0.0,30.87531752505545
2022-11-23T22:30:00Z,10.938717891008427,18.851709773397854,8.363504116351788,18.36914518959502,0.0,30.860056021274666
2022-11-23T22:45:00Z,11.053846179929554,18.8754700717763,8.501367471156977,18.25735023694161,0.0,30.865794613830044
2022-11-23T23:00:00Z,11.020431017053538,18.826551897772426,8.45077579596947,17.582672398665856,0.0,30.868334624726895
2022-11-23T23:15:00Z,10.901452977433165,18.718034124781944,8.333418805375059,17.354273184751854,0.0,30.869446387657753
2022-11-23T23:30:00Z,10.8319827852578,18.676724368128284,8.253793140937542,17.26991398581143,0.0,30.87040348376258
2022-11-23T23:45:00Z,10.772649601993399,18.656837381868282,8.185982883485973,17.234615032489483,0.0,30.86988620434777
2022-11-24T00:00:00Z,10.771739221655805,18.60921750275985,8.221913005994713,17.174782296885613,0.0,30.867098946856636
2022-11-24T00:15:00Z,10.8196521676105,18.590174069611923,8.313333302213435,17.15859630651641,0.0,30.87022898747371
2022-11-24T00:30:00Z,10.830695658144743,18.608783008741295,8.285775817673782,17.19568949732287,0.0,30.877271440294052
2022-11-24T00:45:00Z,10.875762600009724,18.571779493558203,8.397796477301647,17.186356382854914,0.0,30.87675001682379
2022-11-24T01:00:00Z,10.95620688076677,18.518879709572627,8.52025871441282,17.164999961853027,0.0,30.87005123598822
2022-11-24T01:15:00Z,10.95752126742632,18.534103100116436,8.480341829805292,17.170940268752922,0.0,30.885145219705873
2022-11-24T01:30:00Z,10.91050833362644,18.534407308546164,8.423389806585798,17.172712002770375,0.0,30.86595899117093
2022-11-24T01:45:00Z,10.856016983420162,18.48737265700001,8.349406767699678,17.127118498592054,0.0,30.870062275093144
2022-11-24T02:00:00Z,10.804444410862066,18.473076306856594,8.280256442534618,17.09196600954757,0.0,30.874923950586563
2022-11-24T02:15:00Z,10.737652131785516,18.47373859571374,8.19678255164105,17.08765227276346,0.0,30.883076328342245
2022-11-24T02:30:00Z,10.709658101073696,18.43393177456326,8.176068330422426,17.048888687394623,0.0,30.870051268873542
2022-11-24T02:45:00Z,10.780434716266134,18.420869661414105,8.300521643265434,17.03104350877845,0.0,30.866631014593715
2022-11-24T03:00:00Z,10.820344760500152,18.43681080587979,8.325172457201727,17.064827162643958,0.0,30.862644583491956
2022-11-24T03:15:00Z,10.81432211601128,18.408220145661954,8.349745839329088,17.043813058885476,0.0,30.861351449610822
2022-11-24T03:30:00Z,10.876581175714476,18.386837005615234,8.45307690057999,17.03555560315776,0.0,30.874024278026518
2022-11-24T03:45:00Z,11.058947487881309,18.40324530685157,8.68201744347288,17.09815764845463,0.0,30.877271798940804
2022-11-24T04:00:00Z,11.090940206478804,18.380341603205753,8.719914509699894,17.112649428538788,0.0,30.869262037606074
2022-11-24T04:15:00Z,11.082845013717126,18.373793059381946,8.690431052240832,17.09086217551396,0.0,30.867558511637025
2022-11-24T04:30:00Z,11.044741425020941,18.404654963263148,8.605775972892499,17.119568742554762,0.0,30.877271668523804
2022-11-24T04:45:00Z,10.79179479321863,18.39658073686127,8.254017153356829,17.056837685087807,0.0,30.880489995924094
2022-11-24T05:00:00Z,10.586120753452695,18.384137334494756,7.942155155642279,16.976896105141474,0.0,30.8750587398723
2022-11-24T05:15:00Z,10.07931622888288,18.37606822934925,7.223504270243849,16.863589343861637,0.0,30.881524522425764
2022-11-24T05:30:00Z,9.86811959845388,18.328888836070004,7.085811941032736,16.74034167558719,0.0,30.870403451434637
2022-11-24T05:45:00Z,9.832982515033923,18.293421009130647,7.0472807256799,16.67833343305086,0.0,30.86214282370021
2022-11-24T06:00:00Z,9.809914629683535,18.28658161000309,7.060603441863225,16.667241392464472,0.0,30.859012799385265
2022-11-24T06:15:00Z,9.828907509811787,18.248067118540533,7.092184808073926,16.63672235633145,0.0,30.872472536765923
2022-11-24T06:30:00Z,9.783813743268029,18.223982455366748,7.041186474137387,16.592966322171485,0.0,30.863907437364595
2022-11-24T06:45:00Z,9.742711697594594,18.223558716854807,6.988983029026096,16.593983294600147,0.0,30.873765686811026
2022-11-24T07:00:00Z,9.760869623267132,18.186521895035455,7.056695681032927,16.582782596090567,0.0,30.867946558985217
2022-11-24T07:15:00Z,9.882136695405357,18.164615337665264,7.247948719904973,16.574957073244274,0.0,30.879972732673256
2022-11-24T07:30:00Z,9.98640333142197,18.190877579806145,7.356491281275163,16.620613583347254,0.0,30.886661871885643
2022-11-24T07:45:00Z,10.067826196421748,18.17156529633895,7.476173919180165,16.628694882600204,0.0,30.87428303088172
2022-11-24T08:00:00Z,10.155258597998783,18.154654897492506,7.589655156793265,16.64189601766652,0.0,30.874283014717747
2022-11-24T08:15:00Z,10.245391232034434,18.189217841106913,7.690521613411281,16.707390660824984,0.0,30.876228185800407
2022-11-24T08:30:00Z,10.321355900522006,18.13042364282123,7.8122033951646195,16.70966040077856,0.0,30.8810073884867
2022-11-24T08:45:00Z,10.407327438222952,18.10284481377437,7.9622414564264234,16.679741333270893,0.0,30.9011806552693
2022-11-24T09:00:00Z,10.710603541341321,18.18068992680517,8.408361993986984,16.80594799436372,0.0,30.88978305356256
2022-11-24T09:15:00Z,11.22199999767801,18.236521430637527,9.111826067385467,16.98286937216054,0.0,30.876093476505602
2022-11-24T09:30:00Z,11.803448274217804,18.384568937893572,9.822672334210626,17.220861993986986,0.0,30.882749361869617
2022-11-24T09:45:00Z,12.052173904750658,18.577478392227835,10.029826081317404,17.459999565456226,0.0,30.862925276797043
2022-11-24T10:00:00Z,12.356379254110928,18.708275877196215,10.414741335244015,19.592068853049444,0.0,30.866577229948124
2022-11-24T10:15:00Z,12.759914634574173,19.08726503095056,10.829137835009345,20.418706778822273,0.0,30.869185488448185
2022-11-24T10:30:00Z,13.031186507920088,19.213050502841757,11.098983142335536,18.391101433058918,0.0,30.868075920363605
2022-11-24T10:45:00Z,13.242327607911209,19.29586228008928,11.361293102132864,18.39286941860033,0.0,30.879714238441597
2022-11-24T11:00:00Z,13.214827603307263,19.40189657540157,11.200172440759067,18.48465482119856,0.0,30.877645217766197
2022-11-24T11:15:00Z,13.442649523417154,19.4525640764807,11.532649578192295,18.566666709052193,0.0,30.88799041812703
2022-11-24T11:30:00Z,13.519491551286084,19.583305310394806,11.586186360504668,18.665593050294003,0.3389830508474576,30.872370423389082
2022-11-24T11:45:00Z,13.690617161032595,19.591111218487775,11.798271614828227,18.88382680916492,0.0,30.870365677810298
2022-11-24T12:00:00Z,13.76991315924603,19.709913087927777,11.835739102570907,19.486260837057362,0.0,30.860316898511805
2022-11-24T12:15:00Z,13.640521746096404,19.860086955194888,11.555652145717454,19.606695490298065,0.0,30.864562872181768
2022-11-24T12:30:00Z,13.532543977101644,19.9021926511798,11.439736767819053,19.689385497779178,0.0,30.881465711091693
2022-11-24T12:45:00Z,13.57034792692765,19.977565101955246,11.424260869233505,19.522086699112602,0.0,30.866420530236287
2022-11-24T13:00:00Z,13.523304499750552,19.986260555101477,11.37626083208167,19.05260877194612,0.0,30.876504831728727
2022-11-24T13:15:00Z,13.49530435645062,19.975564658123513,11.290086945243504,18.993043319038723,0.0,30.866420497065004
2022-11-24T13:30:00Z,13.331478218410327,19.98104304438052,11.061043614926545,18.964173159391983,0.0,30.8730549853781
2022-11-24T13:45:00Z,13.136608679398247,19.94356523596722,10.793217360455056,18.891130082503608,0.0,30.865624535602073
2022-11-24T14:00:00Z,13.002869630896527,19.94626108252484,10.655304203862729,18.83721748020338,0.0,30.871197343909223
2022-11-24T14:15:00Z,12.971052437497859,19.9759644792791,10.613947483531216,18.84614064400656,0.0,30.88552763565727
2022-11-24T14:30:00Z,12.870173885511315,19.931478152067765,10.495043489207392,18.79930429873259,0.0,30.861643932176673
2022-11-24T14:45:00Z,12.735217417841373,19.914608648548956,10.287826164909031,18.75365225750467,0.0,30.854159723248397
2022-11-24T15:00:00Z,12.530695699608843,19.89547805786133,10.018869590759277,18.69130393318508,0.0,30.87942421954611
2022-11-24T15:15:00Z,12.300188694360122,19.839434101896465,9.728018868644282,18.57150896540228,0.0,30.87903118133545
2022-11-24T15:30:00Z,12.086608828669009,19.839043608955716,9.454608643573263,18.49930416604747,0.0,30.877301075147546
2022-11-24T15:45:00Z,11.796695667764414,19.818782308827277,9.061043482241423,18.40469547769298,0.0,30.863766844376272
2022-11-24T16:00:00Z,11.56217390972635,19.80321696737538,8.767478237981381,18.314086516007134,0.0,30.886854669322137
2022-11-24T16:15:00Z,11.37408679464589,19.70617387191109,8.562347843336022,18.223217375382134,0.0,30.88110090124196
2022-11-24T16:30:00Z,11.17275857925415,19.662844740111254,8.319655179977417,18.09405149262527,0.0,30.868403035351353
2022-11-24T16:45:00Z,11.05469561867092,19.67208708058233,8.182782703897228,18.055129905368972,0.0,30.871025219298247
2022-11-24T17:00:00Z,10.916521594835364,19.637130471934444,8.01904349949049,17.987391148442807,0.0,30.859786124851393
2022-11-24T17:15:00Z,10.784695633597996,19.601130842125933,7.861826158606488,17.91130419192107,0.0,30.86668596682341
2022-11-24T17:30:00Z,10.696173875228219,19.562347909678582,7.786521886742634,17.86513013425081,0.0,30.882608629309612
2022-11-24T17:45:00Z,10.64295654296875,19.45469566013502,7.739652073901633,17.783391106646995,0.0,30.866155193163
2022-11-24T18:00:00Z,10.585217484183934,19.40739120815111,7.685304260253906,17.72756470389988,0.0,30.85819393655528
2022-11-24T18:15:00Z,10.586956604667332,19.324434894064197,7.72556505203247,17.668434574293055,0.0,30.882873900040337
2022-11-24T18:30:00Z,10.62052641416851,19.222017288208008,7.83710533694217,17.60052654199433,0.0,30.87146276391071
2022-11-24T18:45:00Z,10.639043534320333,19.190173953512442,7.834521791209346,17.585130475914998,0.0,30.86620638663309
2022-11-24T19:00:00Z,10.517217470251996,19.11617391835088,7.6871303309565,17.513304121597955,0.0,30.859786191193955
2022-11-24T19:15:00Z,10.502782606041949,19.056347506979236,7.725912952423096,17.44034763833751,0.0,30.864828259011972
2022-11-24T19:30:00Z,10.599217464612877,19.022522254612134,7.899130485368811,17.435478459233824,0.0,30.862705313641094
2022-11-24T19:45:00Z,10.7089565028315,19.035391169009003,8.018695673735245,19.901738987798275,0.0,30.87570875416631
2022-11-24T20:00:00Z,10.806086954863176,19.14521729842476,8.092434808482295,17.864695325105085,0.0,30.869870559028957
2022-11-24T20:15:00Z,10.91347822935685,19.046174041084623,8.28652173747187,17.605130137567937,0.0,30.870401266346807
2022-11-24T20:30:00Z,10.939999873178047,18.944473885653313,8.353333322625412,18.007280466849345,0.0,30.861387804934854
2022-11-24T20:45:00Z,10.995391298376996,18.96356489762016,8.399391232366147,18.361043034429134,0.0,30.868809094636337
2022-11-24T21:00:00Z,11.050862295874234,18.968189058632685,8.466810152448456,18.38870671699787,0.0,30.883205791999554
2022-11-24T21:15:00Z,11.067758782156583,18.939138363147602,8.518017242694723,18.39370665056952,0.0,30.867420443173113
2022-11-24T21:30:00Z,11.172869657433552,18.947217642742654,8.649913041487984,18.393738738350248,0.0,30.877943992614746
2022-11-24T21:45:00Z,11.194869389741317,18.935304708066194,8.668782657125721,18.397564747022546,0.0,30.864297568279763
2022-11-24T22:00:00Z,11.258695635588273,18.92313058272652,8.771478304655655,18.48399963378906,0.0,30.86642071267833
2022-11-24T22:15:00Z,11.403912983769956,18.93800048828125,8.947825945978579,18.432869139961575,0.0,30.8715607325236
2022-11-24T22:30:00Z,11.46008755031385,18.905526094269334,9.03333354414555,18.461139829535234,0.0,30.86270528046981
2022-11-24T22:45:00Z,11.509130477905273,18.883564824643344,9.093043526359226,18.506173589955207,0.0,30.878893296614937
2022-11-24T23:00:00Z,11.556000104157821,18.91017376443614,9.150608709584112,18.485217052957285,0.0,30.862439993153448
2022-11-24T23:15:00Z,11.632608703944994,18.89365189593771,9.2598260630732,18.499043456367826,0.0,30.86854364146357
2022-11-24T23:30:00Z,11.726810422436944,18.874913939114276,9.403275744668369,18.57155152024894,0.0,30.861106362836114
2022-11-24T23:45:00Z,11.895613954778304,18.932719548543293,9.621052616520933,18.598245854963338,0.0,30.868615869890178
2022-11-25T00:00:00Z,12.036261011206586,18.93304381992506,9.778869570856509,18.590434712949005,0.0,30.86854360829229
2022-11-25T00:15:00Z,12.078434761710788,18.89878219936205,9.843130484871242,18.640521323162577,0.0,30.88101632491402
2022-11-25T00:30:00Z,12.106695747375488,18.912434685748558,9.849217414855957,18.688782136336616,0.0,30.859520754606827
2022-11-25T00:45:00Z,12.14765221139659,18.941565787273905,9.90895649453868,18.637564849853515,0.0,30.875178013677182
2022-11-25T01:00:00Z,12.182521778604258,18.92199992304263,9.936260812178903,18.66208675218665,0.0,30.863501407789148
2022-11-25T01:15:00Z,12.178347736856212,18.926000147280487,9.943478053549061,18.695477974933127,0.0,30.87146286342455
2022-11-25T01:30:00Z,12.189652127804964,18.958260428387185,9.941565206776495,18.675651483950407,0.0,30.86031696714204
2022-11-25T01:45:00Z,12.150695668096128,18.933913272360098,9.886869505177373,18.67704311868419,0.0,30.880485567839248
2022-11-25T02:00:00Z,12.100782709536345,18.948695771590522,9.800521668143894,18.68756503229556,0.0,30.869788021876893
2022-11-25T02:15:00Z,12.034615484058348,18.95854648361858,9.707692423437395,18.659059654953133,0.0,30.8694463550535
2022-11-25T02:30:00Z,12.024521943797236,18.93860908176588,9.72539118061895,18.65060847738515,0.0,30.862705346812373
2022-11-25T02:45:00Z,12.01695670252261,18.94000023551609,9.70026098334271,18.652695597773015,0.0,30.866685983409052
2022-11-25T03:00:00Z,11.99808691273565,18.95252159782078,9.669391300367272,18.674782197371773,0.0,30.86456293852433
2022-11-25T03:15:00Z,11.875087704574852,18.92903537080999,9.48061410167761,18.59745591146904,0.0,30.86562450243079
2022-11-25T03:30:00Z,11.577672432208884,18.936983092077845,9.04758621906412,18.591982479753167,0.0,30.873851112697434
2022-11-25T03:45:00Z,11.392982399254514,18.941842430516292,8.84859639719913,18.470262962475157,0.0,30.884945902908058
2022-11-25T04:00:00Z,11.250608717876933,18.897565045564072,8.676782583153766,18.458608478048575,0.0,30.85819387021272
2022-11-25T04:15:00Z,11.165130540598994,18.909652079706607,8.58165225153384,18.473390778251318,0.0,30.877035738074262
2022-11-25T04:30:00Z,11.097130485202955,18.935217766139818,8.482260811847189,18.385565086033033,0.0,30.86323603754458
2022-11-25T04:45:00Z,11.01034805463708,18.89939097528872,8.398869589100713,18.374782396399457,0.0,30.86058238485585
2022-11-25T05:00:00Z,10.914608515863833,18.875478081081223,8.278608720198921,18.408086544534434,0.0,30.881812518575916
2022-11-25T05:15:00Z,10.899738925436269,18.914260814500892,8.269478217415188,18.327217068879502,0.0,30.89242762690005
2022-11-25T05:30:00Z,10.964521532473357,18.889738713140073,8.383157797027053,18.344385649028577,0.0,30.86164373314899
2022-11-25T05:45:00Z,10.970350575028805,18.863333551507246,8.361391208482825,18.411999743917715,0.0,30.861378479003907
2022-11-25T06:00:00Z,10.924347777988599,18.906260631395423,8.286434911644976,18.346956253051758,0.0,30.875178080019744
2022-11-25T06:15:00Z,10.888620697218796,18.894051272293616,8.244655173400353,18.33689622221322,0.0,30.880220297108526
2022-11-25T06:30:00Z,10.798521705295729,18.899564825970195,8.133652164625085,18.406173490441365,0.0,30.863501457546068
2022-11-25T06:45:00Z,10.804000166188116,18.926348047671112,8.148869589100713,18.30773877682893,0.0,30.86854364146357
2022-11-25T07:00:00Z,10.713275851874515,18.900258245139288,8.022327624518296,18.325258287890204,0.0,30.87005118666024
2022-11-25T07:15:00Z,10.681465559992297,18.9091377587154,8.019569072230109,18.451292958752862,0.0,30.86715736060307
2022-11-25T07:30:00Z,10.747565277763035,18.93695698613706,8.087043662693189,18.544173663595448,0.0,30.8611130921737
2022-11-25T07:45:00Z,10.946086974765944,18.916608694325323,8.451999987726627,18.76999966165294,0.0,30.870931890736454
2022-11-25T08:00:00Z,11.35791300068731,18.96347822106403,8.98400004013725,19.00521702973739,0.0,30.876770152216373
2022-11-25T08:15:00Z,11.74060876265816,19.065043325009555,9.447130518374236,19.018608424974524,0.0,30.862439976567806
2022-11-25T08:30:00Z,11.955825979813286,19.09147844729216,9.693652153015137,18.234173749840778,0.0,30.870135962444802
2022-11-25T08:45:00Z,11.88139123501985,19.11982597682787,9.512869519772737,17.951912855065387,0.0,30.860051511681597
2022-11-25T09:00:00Z,12.12061407691554,19.140525717484323,9.930526290023536,18.002894368088036,0.0,30.86781262514884
2022-11-25T09:15:00Z,12.541826090605362,19.139912580407184,10.492434775311015,18.137217264590056,0.0,30.862439760954484
2022-11-25T09:30:00Z,12.718378350541398,19.158918741587048,10.70675684954669,18.21432386862265,0.0,30.879287616626637
2022-11-25T09:45:00Z,12.099052619934081,19.43663175482499,9.71147366573936,18.29673668710809,0.0,30.86598004999849
2022-11-25T10:00:00Z,12.566363716125489,19.48145412098278,10.47163635600697,18.837272574684835,0.0,30.8691949670965
2022-11-25T10:15:00Z,12.617692507230318,19.609231361976036,10.324615551875187,18.63923014127291,0.0,30.86970725426307
2022-11-25T10:30:00Z,12.49791316156802,19.63973927705184,10.125739205401876,19.18408675815748,0.0,30.863707876613
2022-11-25T10:45:00Z,12.32849991798401,19.703599967956542,9.834500064849854,19.28949981689453,0.0,30.857325030308143
2022-11-25T11:00:00Z,12.631913010970406,19.76791305541992,10.458608710247537,19.269912769483483,0.0,30.859786075094473
2022-11-25T11:15:00Z,13.422347748797872,19.886869496884554,11.461043432484502,19.592956460040547,0.0,30.86111310875934
2022-11-25T11:30:00Z,13.573333405611807,19.973421113532886,11.425000056885837,19.782806798031455,0.5263157894736842,30.86754504421301
2022-11-25T11:45:00Z,13.186724046180988,20.08094833637106,10.790603423940725,19.12043079836615,0.0,30.860843165167445
2022-11-25T12:00:00Z,12.898534330828436,20.098707248424663,10.521292998872955,18.906723680167364,0.0,30.86478953525938
2022-11-25T12:15:00Z,13.165172445363012,20.128879349807214,10.911982700742524,18.914568440667516,0.0,30.86952492286419
2022-11-25T12:30:00Z,13.050964949423808,20.19666678445381,10.658421114871377,18.975613476937276,0.0,30.863797070687276
2022-11-25T12:45:00Z,12.870172311519754,20.215172077047413,10.384741347411584,18.95862023583774,0.0,30.86557881585483
2022-11-25T13:00:00Z,12.952631557196902,20.15499973297119,10.622193060423198,18.912368322673597,0.0,30.8571324058201
2022-11-25T13:15:00Z,13.147652269446331,20.17530454552692,10.825826080985692,18.96721703902535,0.0,30.85766317948051
2022-11-25T13:30:00Z,13.07078272778055,20.177826342375383,10.680956649780274,18.987564932781716,0.0,30.85926450532058
2022-11-25T13:45:00Z,12.933478222722593,20.13678225641665,10.469826034877611,18.933477899302606,0.0,30.861643882419752
2022-11-25T14:00:00Z,12.761043449070142,20.14217351830524,10.273652201113494,18.875043222178583,0.0,30.853947946299677
2022-11-25T14:15:00Z,12.727565276104471,20.133304181306258,10.227652184859567,20.077999811587127,0.0,30.86663108036436
2022-11-25T14:30:00Z,12.543706893920898,20.248276167902453,9.937155115193335,20.272068730716047,0.0,30.868278204876443
2022-11-25T14:45:00Z,12.485945839065689,20.262973269900762,9.90855853622024,18.954324172423767,0.0,30.87595275596336
2022-11-25T15:00:00Z,12.449217058264692,20.24478237317956,9.82452166184135,22.356608249830163,0.0,30.860643586969477
2022-11-25T15:15:00Z,12.41117007681664,20.481489445300813,9.669042668444044,23.94914862450133,0.0,30.862620186612933
2022-11-25T15:30:00Z,12.316166694959005,20.589250087738037,9.568749984105429,20.608916393915813,0.0,30.856502072016397
2022-11-25T15:45:00Z,12.349918582575109,20.402926948981555,9.672439016946932,19.152520125474386,0.0,30.86800846627088
2022-11-25T16:00:00Z,12.371803205521381,20.286475384821657,9.738524390048669,18.968114555859174,0.0,30.86577548825644
2022-11-25T16:15:00Z,12.33642267987011,20.204634208989336,9.70951212130911,18.879836741501723,0.0,30.862068004295473
2022-11-25T16:30:00Z,12.23910565104911,20.15016267357803,9.563821172326561,18.819349257926632,0.0,30.868752983527454
2022-11-25T16:45:00Z,12.151967236253082,20.125491970875224,9.512622848885957,18.709425957476505,0.0,30.859820621769604
2022-11-25T17:00:00Z,12.162276368800217,20.080650298576046,9.556423032186865,18.65520298965578,0.0,30.8648196361104
2022-11-25T17:15:00Z,12.150000037216559,20.066178469153925,9.52764238962313,18.62016203345322,0.0,30.864993126161636
2022-11-25T17:30:00Z,12.040650499545462,20.029512250326512,9.373821134489726,18.599756333886123,0.0,30.87732713730609
2022-11-25T17:45:00Z,11.938373914579065,19.915365715336993,9.2921951650604,18.501788271151906,0.0,30.869993550990657
2022-11-25T18:00:00Z,11.82426221253442,19.84196731692455,9.167704863626449,18.394835565910963,0.0,30.870072755657258
2022-11-25T18:15:00Z,11.758373919541274,19.778292787753468,9.066422865642764,18.339755825880097,0.0,30.874459569047136
2022-11-25T18:30:00Z,11.623442696743323,19.69360631411193,8.954671953545242,18.23663902282715,0.0,30.859316278676516
2022-11-25T18:45:00Z,11.604344360163955,19.62426241890329,8.97844259074477,18.152294690491722,0.0,30.87032286847224
2022-11-25T19:00:00Z,11.628942993598256,19.5882114937635,8.989999941694059,18.127316513681798,0.0,30.865279376022215
2022-11-25T19:15:00Z,11.509756173544783,19.531463343922685,8.795203232183688,18.073577291597196,0.0,30.873467018933802
2022-11-25T19:30:00Z,11.1981300493566,19.456178789216327,8.42544709957712,17.931706870474468,0.0,30.86155753407052
2022-11-25T19:45:00Z,11.064672196497682,19.431885594227275,8.26516387501701,17.85622942252237,0.0,30.870573012555234
2022-11-25T20:00:00Z,10.950901563050317,19.372950804038126,8.133278752936691,17.796803036674124,0.0,30.86456941385738
2022-11-25T20:15:00Z,10.864715374582183,19.29821143111562,8.087154458208781,17.694633856052306,0.0,30.87197829455864
2022-11-25T20:30:00Z,10.845528377750055,19.26113846631554,8.061869915907945,17.64219462386961,0.0,30.873963425799115
2022-11-25T20:45:00Z,10.661557400812868,19.2359013322924,7.779672091124488,17.593770324206744,0.0,30.872722811815215
2022-11-25T21:00:00Z,10.447804900688853,19.176097466693662,7.550894330187542,17.492845411223126,0.0,30.874075092253136
2022-11-25T21:15:00Z,10.325491827042377,19.11229552597296,7.4267213422744,17.386557000582336,0.0,30.86403863798312
2022-11-25T21:30:00Z,10.250901613079133,19.093688761601683,7.344262388885999,17.345737941929553,0.0,30.887304227214216
2022-11-25T21:45:00Z,10.209756099111665,19.056666645577284,7.313008242506322,17.298942581424868,0.0,30.873467018933802
2022-11-25T22:00:00Z,10.150082087907634,18.98352421307173,7.26991807828184,17.23336039996538,0.0,30.878827954902025
2022-11-25T22:15:00Z,10.150983529012711,18.979589696790352,7.281475586969345,17.20237645946565,0.0,30.86875285947226
2022-11-25T22:30:00Z,10.099431022395933,18.953739755521944,7.179105622981622,17.196422452849102,0.0,30.872574305925212
2022-11-25T22:45:00Z,9.957804765158553,18.89154449711001,7.030650437362795,17.127967260717377,0.0,30.86527918993942
2022-11-25T23:00:00Z,9.863524476035696,18.868688880420123,6.940245901952024,17.05229455916608,0.0,30.886617272849975
2022-11-25T23:15:00Z,9.82821131140236,18.870081521631256,6.886422785317025,17.041950908133654,0.0,30.86857189115931
2022-11-25T23:30:00Z,9.755447108571122,18.825691114596236,6.795447306904366,17.00048772300162,0.0,30.86006880969536
2022-11-25T23:45:00Z,9.68696720092023,18.788770941437267,6.741557301067915,16.919671981061093,0.0,30.870823312978274
2022-11-26T00:00:00Z,9.705491847679264,18.780328312858206,6.756885297962876,16.914180270961072,0.0,30.87957844968702
2022-11-26T00:15:00Z,9.645164005091933,18.732540709073426,6.703114642471563,16.88868808746338,0.0,30.85808384903078
2022-11-26T00:30:00Z,9.581544868345183,18.68187022015331,6.640731660331168,16.828292567555497,0.0,30.86531993991039
2022-11-26T00:45:00Z,9.566147726090229,18.677295325232333,6.615655699714285,16.813114291331807,0.0,30.872574227755187
2022-11-26T01:00:00Z,9.47016258549884,18.651625951131184,6.459593493763993,16.78829231882483,0.0,30.869497314701235
2022-11-26T01:15:00Z,9.30893457913008,18.59475435976122,6.300655818376385,16.70122929870105,0.0,30.868321715808307
2022-11-26T01:30:00Z,9.21682921463881,18.592520535476808,6.150731606212089,16.64943049981342,0.0,30.86949719064604
2022-11-26T01:45:00Z,9.133278885825735,18.57245876750008,6.072213102559575,16.621639095368934,0.0,30.867070932857327
2022-11-26T02:00:00Z,9.195853721804735,18.520406614474165,6.023902443366322,16.56934927343353,16.472869780005478,30.87570007448274
2022-11-26T02:15:00Z,12.377540955778029,18.513524837181215,6.138032706057439,17.072458673696048,39.971905598874955,30.85956629768747
2022-11-26T02:30:00Z,12.924878073901665,18.56910572207071,6.096097554617781,17.74089406951656,39.97030977698846,30.872722625732422
2022-11-26T02:45:00Z,13.262622919238982,18.60344302067991,6.149098310314241,17.782868572923004,39.960464571343095,30.866570691593356
2022-11-26T03:00:00Z,12.95796749456142,18.63585312385869,6.088292664628688,17.908698678985843,39.95748392740885,30.856595016107327
2022-11-26T03:15:00Z,13.36065046574042,18.645771941518397,6.094227616379901,17.86040610026538,39.97488273062357,30.86776035587962
