time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-11-26T03:30:00Z,12.943577177156278,18.657804675218536,6.016097572760853,17.940569016991592,39.95920761232453,30.87297084467198
2022-11-26T03:45:00Z,13.4640983675347,18.650901278511423,6.0531967350694,17.917458878188835,39.96740497526575,30.870072630585216
2022-11-26T04:00:00Z,12.929918085942504,18.64540934953533,5.937295077277011,17.93786871237833,39.958567103401556,30.870072677487233
2022-11-26T04:15:00Z,13.55463413300553,18.654064814249676,5.9262601689594545,17.973576832592972,39.972913912641324,30.873467205016592
2022-11-26T04:30:00Z,12.736260150506244,18.653414392858988,5.837398459271687,17.898211176802473,39.946681573138974,30.8548584139444
2022-11-26T04:45:00Z,13.442704919908868,18.64991764944108,5.9004098821858895,17.918852305803142,39.984476725260414,30.870985852993602
2022-11-26T05:00:00Z,12.839918787886457,18.64886138109657,5.933658522319019,17.889837078931855,39.95075132026047,30.85756531699759
2022-11-26T05:15:00Z,13.76869919629601,18.656016016394144,6.043902447553185,17.99634128663598,39.9503342543191,30.872226466977498
2022-11-26T05:30:00Z,13.217704944923275,18.6654917763882,6.032377039799925,18.045655375621358,39.95028273785701,30.86031699762112
2022-11-26T05:45:00Z,13.754917934292653,18.662704827355558,6.117376984142866,18.018278606602404,39.984057911106795,30.86737914912957
2022-11-26T06:00:00Z,13.462113822378763,18.663577165060897,6.158211297136012,18.101707086330507,39.97171256212684,30.868008481777782
2022-11-26T06:15:00Z,13.687704891454977,18.64368799866223,6.268524650667534,18.02377028543441,39.95427725745029,30.86882194143827
2022-11-26T06:30:00Z,13.73327868883727,18.656885022022685,6.277213159154673,18.145081817126666,39.96532396410333,30.866820851310354
2022-11-26T06:45:00Z,14.004146304556993,18.65910551799991,6.677967370041018,18.118698926475957,39.97404703279821,30.864286841415776
2022-11-26T07:00:00Z,14.009180342564818,18.67909864519463,6.749672151002728,18.230081698933585,39.96833491716229,30.872324114940206
2022-11-26T07:15:00Z,14.306147528476403,18.683688914189574,6.93581968057351,18.25958966427162,39.96052089163928,30.863542479228197
2022-11-26T07:30:00Z,14.436097571520301,18.684959768279782,7.303414662679036,18.315609288409473,39.95126608551526,30.866570769763385
2022-11-26T07:45:00Z,14.500819597087922,18.699918152856046,7.2545081865592085,18.3927044164939,39.97159961012543,30.859066275299572
2022-11-26T08:00:00Z,14.558699150395586,18.71406476090594,7.288617944329735,18.382032223833285,39.981941657337714,30.865775581297836
2022-11-26T08:15:00Z,14.608114891364925,18.732540584001384,7.5471311631749884,18.425983741635182,39.95999395651896,30.864569554563428
2022-11-26T08:30:00Z,13.517723595223776,18.758536780752788,8.292459034528889,18.35909807486612,3.5772357723577235,30.879173744015578
2022-11-26T08:45:00Z,11.633278729485683,18.744016256488738,8.838048733346831,17.718617772668356,0.0,30.878828079974063
2022-11-26T09:00:00Z,11.76336064104174,18.70573766114282,9.49401638156078,17.542131173806112,0.0,30.88683283133585
2022-11-26T09:15:00Z,12.162704913342585,18.726884951356983,9.94540991548632,17.624835780409516,0.0,30.867321170744347
2022-11-26T09:30:00Z,11.713524615178343,18.75565586715448,9.215573858042232,17.594999735472634,0.0,30.86751246258495
2022-11-26T09:45:00Z,11.438943041049368,18.75349601497495,8.937479616180669,17.475934470572124,0.0,30.873825104510196
2022-11-26T10:00:00Z,11.449307529742901,18.79346150618333,9.006846178494968,17.456999426621657,0.0,30.87103338459976
2022-11-26T10:15:00Z,11.411363616134182,18.789848659977768,8.967954469449593,17.469620589053992,0.0,30.861447341353806
2022-11-26T10:30:00Z,11.453631511487458,18.78057945653012,9.045894883808337,17.445104890120657,0.0,30.850570379127383
2022-11-26T10:45:00Z,11.562766188763558,18.81174425165704,9.181659446878637,17.4889359169818,0.0,30.872445897159412
2022-11-26T11:00:00Z,11.651333300272624,18.801333236694337,9.325333340962727,17.525333658854166,0.0,30.890835444132488
2022-11-26T11:15:00Z,11.792857101985387,18.803571564810618,9.507143020629883,17.54071412767683,0.0,30.869036402021134
2022-11-26T11:30:00Z,11.892666498819986,18.834000015258788,9.637333424886068,17.60599988301595,0.0,30.874558893839517
2022-11-26T11:45:00Z,12.063333447774252,18.826666514078777,9.842000071207682,17.655999755859376,0.0,30.85217882792155
2022-11-26T12:00:00Z,12.049285888671875,18.842857224600657,9.802142892565046,17.657856941223145,0.0,30.87862777709961
2022-11-26T12:15:00Z,12.104000091552734,18.877999623616535,9.884666633605956,17.700666427612305,0.0,30.87993594578334
2022-11-26T12:30:00Z,12.229999923706055,18.869333521525064,10.048666699727375,17.74066645304362,0.0,30.870489629109702
2022-11-26T12:45:00Z,12.43200003306071,18.88066660563151,10.334666697184245,17.78466657002767,0.0,30.872524388631184
2022-11-26T13:00:00Z,12.474999904632568,18.912142753601074,10.3192857333592,17.861428260803223,0.0,30.858136994498118
2022-11-26T13:15:00Z,12.417333221435547,18.909333165486654,10.235999933878581,17.855333201090495,0.0,30.870489629109702
2022-11-26T13:30:00Z,12.340666643778484,18.921333440144856,10.120666694641113,17.842666880289713,0.0,30.870489756266277
2022-11-26T13:45:00Z,12.228571346827916,18.933571815490723,9.960714340209961,17.829999923706055,0.0,30.878627904256184
2022-11-26T14:00:00Z,12.137333424886068,18.920000076293945,9.869333267211914,17.78866628011068,0.0,30.866856575012207
2022-11-26T14:15:00Z,12.138666661580404,18.932666905721028,9.888666661580404,17.769333521525066,0.0,30.870489629109702
2022-11-26T14:30:00Z,12.10866673787435,18.931333541870117,9.808666610717774,17.79266611735026,0.0,30.876593526204427
2022-11-26T14:45:00Z,11.943571363176618,18.906428337097168,9.587142808096749,17.740714073181152,0.0,30.866856575012207
2022-11-26T15:00:00Z,11.842000007629395,18.9086664835612,9.460666529337566,17.691333389282228,0.0,30.862351608276366
2022-11-26T15:15:00Z,11.726000022888183,18.9086664835612,9.291999944051106,17.665999984741212,0.0,30.866420618693034
2022-11-26T15:30:00Z,11.452857153756279,18.859286035810197,8.912857123783656,17.57785701751709,0.0,30.876593271891277
2022-11-26T15:45:00Z,11.157999992370605,18.827333196004233,8.518000094095866,17.46866645812988,0.0,30.86249692099435
2022-11-26T16:00:00Z,11.002666791280111,18.74800008138021,8.399999936421713,17.382666269938152,0.0,30.868455123901366
2022-11-26T16:15:00Z,10.812000020345051,18.642000071207683,8.130666669209798,17.31399981180827,0.0,30.886766052246095
2022-11-26T16:30:00Z,10.682142802647181,18.621428898402623,7.991428681782314,17.26357160295759,0.0,30.866856575012207
2022-11-26T16:45:00Z,10.523999977111817,18.578666559855144,7.776666673024495,17.21666653951009,0.0,30.87252426147461
2022-11-26T17:00:00Z,10.342666753133138,18.51600036621094,7.598666636149089,17.11133321126302,0.0,30.87455876668294
2022-11-26T17:15:00Z,10.28285721370152,18.5,7.518571478979928,17.055713653564453,0.0,30.88473129272461
2022-11-26T17:30:00Z,10.170666567484538,18.47199961344401,7.370000012715658,17.019999949137368,0.0,30.882115500313894
2022-11-26T17:45:00Z,10.104000027974447,18.415333302815757,7.362666734059652,16.94066645304362,0.0,30.86642074584961
2022-11-26T18:00:00Z,10.12600008646647,18.399332936604818,7.376000022888183,16.930000178019206,0.0,30.880662409464517
2022-11-26T18:15:00Z,10.131428650447301,18.379285267421178,7.400000027247837,16.93214307512556,0.0,30.877755982535227
2022-11-26T18:30:00Z,10.071999994913737,18.332666651407877,7.342666784922282,16.874666595458983,0.0,30.880662409464517
2022-11-26T18:45:00Z,10.00333340962728,18.317999649047852,7.23133331934611,16.838000106811524,0.0,30.876593271891277
2022-11-26T19:00:00Z,9.877142769949776,18.299285616193497,7.063571453094482,17.77428572518485,0.0,30.87455876668294
2022-11-26T19:15:00Z,9.843999862670898,18.407333628336588,6.993999989827474,19.333999633789062,0.0,30.882115500313894
2022-11-26T19:30:00Z,9.768666648864746,18.413333257039387,6.896666685740153,16.99066645304362,0.0,30.874558639526366
2022-11-26T19:45:00Z,9.646666781107585,18.343999989827473,6.777333354949951,16.823333104451496,0.0,30.87862777709961
2022-11-26T20:00:00Z,9.58571447644915,18.304999896458217,6.72928558077131,18.409999983651296,0.0,30.874558893839517
2022-11-26T20:15:00Z,9.57600015004476,18.325333150227866,6.73399985631307,16.971999994913737,0.0,30.879935809544154
2022-11-26T20:30:00Z,9.64066670735677,18.29533322652181,6.814666779836019,17.595999908447265,0.0,30.86031697591146
2022-11-26T20:45:00Z,9.678571360451835,18.354999678475515,6.84857143674578,18.666428429739817,0.0,30.89897346496582
2022-11-26T21:00:00Z,9.584666760762532,18.29733352661133,6.699999968210856,17.429333114624022,0.0,30.87993594578334
2022-11-26T21:15:00Z,9.471333249409993,18.322666549682616,6.525333340962728,17.603333028157554,0.0,30.87862777709961
2022-11-26T21:30:00Z,9.444666544596354,18.272666676839194,6.525333404541016,18.05666643778483,0.0,30.864385986328124
2022-11-26T21:45:00Z,9.462142808096749,18.317142622811453,6.567857163293021,17.643571308680944,0.0,30.868455123901366
2022-11-26T22:00:00Z,9.493333435058593,18.297333399454754,6.605333264668783,16.98133316040039,0.0,30.86467674800328
2022-11-26T22:15:00Z,9.440666580200196,18.25933354695638,6.530666700998942,18.146666463216146,0.0,30.87862803141276
2022-11-26T22:30:00Z,9.368000030517578,18.249333318074545,6.43933334350586,18.159333419799804,0.0,30.884731674194335
2022-11-26T22:45:00Z,9.289285796029228,18.290714263916016,6.285714285714286,17.764285360063827,0.0,30.877755846296036
2022-11-26T23:00:00Z,9.147333399454753,18.247999699910483,6.1713332811991375,17.45266621907552,0.0,30.88066228230794
2022-11-26T23:15:00Z,9.294666735331218,18.207333374023438,6.436666679382324,18.05666643778483,0.0,30.901007843017577
2022-11-26T23:30:00Z,9.460714272090367,18.255000114440918,6.62285716193063,18.004999569484166,0.0,30.886765925089517
2022-11-26T23:45:00Z,9.665333366394043,18.276000467936196,6.876000054677328,17.883999506632488,0.0,30.886475563049316
2022-11-27T00:00:00Z,9.497333335876466,18.220666376749673,6.567999903361002,17.912666193644206,0.0,30.876593399047852
2022-11-27T00:15:00Z,9.413999938964844,18.23133290608724,6.5,17.92733319600423,0.0,30.862351608276366
2022-11-27T00:30:00Z,9.567142759050641,18.247857093811035,6.762142862592425,17.880713871547155,0.0,30.88211577279227
2022-11-27T00:45:00Z,9.779333432515463,18.207333374023438,7.062000052134196,17.937999979654947,0.0,30.905077107747395
2022-11-27T01:00:00Z,9.769333330790202,18.209999720255535,6.998666667938233,18.01066640218099,0.0,30.890835316975913
2022-11-27T01:15:00Z,9.745000089917864,18.234285354614258,6.931428534643991,17.927142551967076,0.0,30.89693921407064
2022-11-27T01:30:00Z,9.680666669209797,18.2026668548584,6.868666744232177,17.924666341145834,0.0,30.890835217067174
2022-11-27T01:45:00Z,9.70533332824707,18.182666905721028,6.911333338419596,18.002666219075522,0.0,30.87252426147461
2022-11-27T02:00:00Z,9.64066677093506,18.211999638875326,6.798000049591065,17.911999638875326,0.0,30.89897371927897
2022-11-27T02:15:00Z,9.495714255741664,18.181428909301758,6.621428523744855,17.877856935773575,0.0,30.869036402021134
2022-11-27T02:30:00Z,9.56066665649414,18.172666803995767,6.75199998219808,17.957333246866863,0.0,30.888800557454427
2022-11-27T02:45:00Z,9.666666603088379,18.20266710917155,6.850000063578288,17.8913330078125,0.0,30.884731674194335
2022-11-27T03:00:00Z,9.576428617749896,18.17214298248291,6.757857186453683,17.896428516932897,0.0,30.868455123901366
2022-11-27T03:15:00Z,9.635333442687989,18.179333368937176,6.859333419799805,17.975332895914715,0.0,30.89301531655448
2022-11-27T03:30:00Z,9.892666625976563,18.217999521891276,7.237333329518636,17.930665969848633,0.0,30.896939086914063
2022-11-27T03:45:00Z,10.201333300272625,18.19533373514811,7.649999904632568,18.028666432698568,0.0,30.89897371927897
2022-11-27T04:00:00Z,10.365714277539935,18.218571254185267,7.824285779680524,18.13428565434047,0.0,30.869036402021134
2022-11-27T04:15:00Z,10.409333356221516,18.256000137329103,7.82466672261556,18.076666259765624,0.0,30.884731801350913
2022-11-27T04:30:00Z,10.34266668955485,18.233332951863606,7.7413333257039385,18.092666244506837,0.0,30.870489883422852
2022-11-27T04:45:00Z,10.313571384974889,18.262142998831614,7.687857048852103,18.147856984819686,0.0,30.872524134318034
2022-11-27T05:00:00Z,10.258666801452637,18.323333104451496,7.589333279927572,17.284666442871092,0.0,30.89519500732422
2022-11-27T05:15:00Z,10.201333236694335,18.252666473388672,7.632000001271566,17.481333414713543,0.0,30.872524388631184
2022-11-27T05:30:00Z,10.270666631062825,18.24866663614909,7.635333315531413,18.020666631062827,0.0,30.886766306559245
2022-11-27T05:45:00Z,10.402857099260602,18.29428563799177,7.853571483067104,17.499285561697825,0.0,30.84810956319173
2022-11-27T06:00:00Z,10.31266663869222,18.25800018310547,7.665333271026611,17.959999720255535,0.0,30.89955493382045
2022-11-27T06:15:00Z,10.091333516438802,18.264666748046874,7.364000097910563,18.033333206176756,0.0,30.870489629109702
2022-11-27T06:30:00Z,10.201428481510707,18.314285278320312,7.623571498053415,17.15499973297119,0.0,30.86845525105794
2022-11-27T06:45:00Z,10.307333501180013,18.262666575113933,7.714666620890299,17.20933303833008,0.0,30.869036402021134
2022-11-27T07:00:00Z,10.103333409627279,18.221999740600587,7.418000030517578,17.973332977294923,0.0,30.870489756266277
2022-11-27T07:15:00Z,10.228000068664551,18.297333017985025,7.637999979654948,17.625999450683594,0.0,30.884731674194335
2022-11-27T07:30:00Z,10.367142881665911,18.27071407863072,7.799285752432687,17.449999809265137,0.0,30.876593399047852
2022-11-27T07:45:00Z,10.472666613260905,18.270000330607097,8.018666585286459,18.182666397094728,0.0,30.86467661176409
2022-11-27T08:00:00Z,10.678000005086263,18.322666549682616,8.164000002543132,17.41799977620443,0.0,30.874558893839517
2022-11-27T08:15:00Z,10.399999872843425,18.290000025431315,7.800000031789144,17.018666330973307,0.0,30.87252426147461
2022-11-27T08:30:00Z,10.246428557804652,18.252142906188965,7.563571384974888,18.122857093811035,0.7142857142857143,30.877755982535227
2022-11-27T08:45:00Z,10.465333239237468,18.332666651407877,8.053333409627278,17.432666397094728,0.0,30.866420618693034
2022-11-27T09:00:00Z,11.017333348592123,18.322666549682616,8.720666694641114,17.028666814168293,0.0,30.86235148111979
2022-11-27T09:15:00Z,11.02714306967599,18.278571810041154,8.662142821720668,17.933570998055593,0.0,30.880662409464517
2022-11-27T09:30:00Z,11.18866678873698,18.32400016784668,8.936000124613445,17.769333140055338,0.0,30.886475563049316
2022-11-27T09:45:00Z,11.504000027974447,18.3413335164388,9.33266658782959,17.21066576639811,0.0,30.864386113484702
2022-11-27T10:00:00Z,11.651999918619792,18.30799980163574,9.482666397094727,17.246666208902994,0.0,30.870489883422852
2022-11-27T10:15:00Z,11.64571441922869,18.315714291163854,9.45285701751709,18.772142546517507,0.0,30.877755846296036
2022-11-27T10:30:00Z,11.695333290100098,18.397999572753907,9.500666681925455,17.409999974568684,0.0,30.876593271891277
2022-11-27T10:45:00Z,11.828000132242838,18.3793332417806,9.696666717529297,17.326666514078777,0.0,30.890835316975913
2022-11-27T11:00:00Z,11.89714275087629,18.342857360839844,9.782142911638532,17.304999487740652,0.0,30.89693921407064
2022-11-27T11:15:00Z,11.940666516621908,18.363999811808267,9.829999987284342,17.301332855224608,0.0,30.86903667449951
2022-11-27T11:30:00Z,11.932666651407878,18.40199966430664,9.796000035603841,17.33866678873698,0.0,30.868455123901366
2022-11-27T11:45:00Z,11.93133316040039,18.391333134969077,9.809333419799804,17.343333562215168,0.0,30.884731674194335
2022-11-27T12:00:00Z,11.997142791748047,18.38857105800084,9.899285520826067,17.34571443285261,0.0,30.869036402021134
2022-11-27T12:15:00Z,11.938666725158692,18.420000076293945,9.759999974568684,17.38533261617025,0.0,30.90100835164388
2022-11-27T12:30:00Z,11.799333254496256,18.40999984741211,9.595333480834961,17.351999918619793,0.0,30.860316721598306
2022-11-27T12:45:00Z,11.750714233943395,18.380713871547155,9.550000054495674,17.28999982561384,0.0,30.872524134318034
2022-11-27T13:00:00Z,11.860000038146973,18.4206667582194,9.697999890645345,17.32133305867513,0.0,30.87993608202253
2022-11-27T13:15:00Z,11.847333335876465,18.426666895548504,9.662666765848796,17.354667154947915,0.0,30.870489629109702
2022-11-27T13:30:00Z,11.780666669209799,18.403999710083006,9.55199998219808,17.333333333333332,0.0,30.864386113484702
2022-11-27T13:45:00Z,11.54642847606114,18.43142877306257,9.185714312962123,17.275000027247838,0.0,30.869036538260325
2022-11-27T14:00:00Z,11.45466651916504,18.440666834513348,9.12133331298828,17.252666727701822,0.0,30.882696914672852
2022-11-27T14:15:00Z,11.29333324432373,18.397999572753907,8.882666714986165,17.205332946777343,0.0,30.882697296142577
2022-11-27T14:30:00Z,10.989999907357353,18.40142822265625,8.456428732190814,17.105714116777694,0.0,30.874558893839517
2022-11-27T14:45:00Z,10.784666760762532,18.421333440144856,8.20533332824707,17.03799997965495,0.0,30.873396192278182
2022-11-27T15:00:00Z,10.70866673787435,18.38866640726725,8.123333358764649,16.992666498819986,0.0,30.876593271891277
2022-11-27T15:15:00Z,10.58200003306071,18.355333836873374,7.996000003814697,16.91799977620443,0.0,30.86845499674479
2022-11-27T15:30:00Z,10.424285684313093,18.367143358503068,7.748571395874023,16.885713577270508,0.0,30.870489629109702
2022-11-27T15:45:00Z,10.314000002543132,18.342666753133138,7.656666628519694,16.833333333333332,0.0,30.879935673304967
2022-11-27T16:00:00Z,10.184666697184245,18.301333491007487,7.519333330790202,17.582666397094727,0.0,30.86845525105794
2022-11-27T16:15:00Z,10.30266653696696,18.36933339436849,7.679333305358886,17.18428557259696,0.0,30.884731674194335
2022-11-27T16:30:00Z,10.206428732190814,18.332857131958008,7.527142899377005,16.860666275024414,0.0,30.855957303728378
2022-11-27T16:45:00Z,10.175999959309896,18.280000559488933,7.544000021616617,17.52933298746745,0.0,30.878627649943034
2022-11-27T17:00:00Z,10.080000114440917,18.33866678873698,7.379333400726319,17.358666229248048,0.0,30.888800811767577
2022-11-27T17:15:00Z,10.129999910082136,18.33142852783203,7.430714300700596,16.816428320748464,0.0,30.892870076497395
2022-11-27T17:30:00Z,10.055333455403646,18.284666951497396,7.346000099182129,17.793999989827473,0.0,30.882115636553085
2022-11-27T17:45:00Z,9.977333386739096,18.3293332417806,7.19333340326945,17.276666132609048,0.0,30.86642049153646
2022-11-27T18:00:00Z,9.795999972025554,18.305333201090495,6.987999979654948,16.88399976094564,0.0,30.870489629109702
2022-11-27T18:15:00Z,9.743571417672294,18.312857355390275,6.899285691125052,18.421428407941544,0.0,30.866856575012207
2022-11-27T18:30:00Z,9.746666781107585,18.3293332417806,6.996000035603841,16.762666447957358,0.0,30.87862803141276
2022-11-27T18:45:00Z,9.916666475931804,18.292000198364256,7.194666608174642,17.45666618347168,0.0,30.882697168986002
2022-11-27T19:00:00Z,10.06428589139666,18.32285717555455,7.469285726547241,17.830714225769043,0.0,30.876593526204427
2022-11-27T19:15:00Z,10.304000027974446,18.296000162760418,7.799333349863688,17.780666478474934,0.0,30.87557601928711
2022-11-27T19:30:00Z,10.43333314259847,18.346000289916994,7.874000072479248,17.068666330973308,0.0,30.87455876668294
2022-11-27T19:45:00Z,10.50866667429606,18.282000096639,8.049333349863689,17.415332921346028,0.0,30.88676617940267
2022-11-27T20:00:00Z,11.05285712650844,18.294285774230957,8.800000054495674,18.015713964189803,0.0,30.869036402021134
2022-11-27T20:15:00Z,11.158666737874348,18.33066660563151,8.84266668955485,17.1999994913737,0.0,30.874558893839517
2022-11-27T20:30:00Z,11.256000137329101,18.292666880289712,8.965333239237468,17.57466672261556,0.0,30.884731674194335
2022-11-27T20:45:00Z,11.325714451926094,18.30285712650844,9.050714424678258,17.897856984819686,0.0,30.88066228230794
2022-11-27T21:00:00Z,11.393333244323731,18.33866678873698,9.114666748046876,17.223333231608073,0.0,30.853777204241073
2022-11-27T21:15:00Z,11.376666577657064,18.329999923706055,9.045999972025554,17.172000122070312,0.0,30.85828234354655
2022-11-27T21:30:00Z,11.16533342997233,18.276666768391927,8.772666613260904,17.409332911173504,0.0,30.89286994934082
2022-11-27T21:45:00Z,11.105000223432269,18.32071440560477,8.719285624367851,17.99857098715646,0.0,30.888655526297434
2022-11-27T22:00:00Z,11.140666643778482,18.35333366394043,8.734000078837077,17.17599957784017,0.0,30.870489629109702
2022-11-27T22:15:00Z,11.054000155131023,18.303999837239584,8.64066677093506,17.4439998626709,0.0,30.896938959757488
2022-11-27T22:30:00Z,10.988571166992188,18.338571548461914,8.551428726741246,18.091428347996303,0.0,30.86642074584961
2022-11-27T22:45:00Z,11.05199998219808,18.37599983215332,8.636000061035157,17.116666793823242,0.0,30.855957303728378
2022-11-27T23:00:00Z,11.068666776021322,18.33733342488607,8.657333374023438,17.063999938964844,0.0,30.876593271891277
2022-11-27T23:15:00Z,11.118000157674153,18.29466667175293,8.77333335876465,18.076666386922202,0.0,30.864385732014973
2022-11-27T23:30:00Z,11.160714149475098,18.39571421486991,8.770000117165702,17.59714276450021,0.0,30.86845525105794
2022-11-27T23:45:00Z,11.129999987284343,18.385999806722005,8.735333315531413,17.149999618530273,0.0,30.89301518031529
2022-11-28T00:00:00Z,11.156666564941407,18.32533327738444,8.808000055948893,17.070666376749674,0.0,30.852178700764973
2022-11-28T00:15:00Z,11.139285700661796,18.334286008562362,8.742142813546318,18.60714272090367,0.0,30.87862803141276
2022-11-28T00:30:00Z,11.05533332824707,18.411999893188476,8.57666670481364,17.22666613260905,0.0,30.86903667449951
2022-11-28T00:45:00Z,10.896666590372721,18.35333315531413,8.421333249409994,17.053333282470703,0.0,30.87455876668294
2022-11-28T01:00:00Z,10.88333339691162,18.300666681925456,8.443333371480305,18.17199986775716,0.0,30.854213205973306
2022-11-28T01:15:00Z,10.9385712487357,18.388570921761648,8.515714236668178,17.2985714503697,0.0,30.864386240641277
2022-11-28T01:30:00Z,10.996666653951008,18.36866683959961,8.57800006866455,17.070666376749674,0.0,30.858136994498118
2022-11-28T01:45:00Z,10.981999842325846,18.304666646321614,8.580666796366375,17.247333399454753,0.0,30.876593399047852
2022-11-28T02:00:00Z,11.143999989827474,18.342666498819987,8.819333330790203,18.399333190917968,0.0,30.870489629109702
2022-11-28T02:15:00Z,11.281428609575544,18.397142682756698,8.973571300506592,17.21357113974435,0.0,30.87993594578334
2022-11-28T02:30:00Z,11.154666709899903,18.347333272298176,8.720666694641114,17.140000025431316,0.0,30.9111811319987
2022-11-28T02:45:00Z,10.865999921162922,18.294000116984048,8.371333249409993,18.140666325887043,0.0,30.86031697591146
2022-11-28T03:00:00Z,10.727857112884521,18.38785675593785,8.16357149396624,17.269285610743932,0.0,30.894904454549152
2022-11-28T03:15:00Z,10.57266674041748,18.35399996439616,7.957333374023437,16.963999684651693,0.0,30.86249692099435
2022-11-28T03:30:00Z,10.315999921162923,18.288000106811523,7.637333329518636,17.697999827067058,0.0,30.882697041829427
2022-11-28T03:45:00Z,10.132666778564452,18.32400016784668,7.40533332824707,17.676666514078775,0.0,30.876593271891277
2022-11-28T04:00:00Z,10.118571622031075,18.338571548461914,7.417142902101789,16.82142816271101,0.0,30.86685643877302
2022-11-28T04:15:00Z,10.184666633605957,18.27400016784668,7.546666685740153,17.3326665242513,0.0,30.87252426147461
2022-11-28T04:30:00Z,10.089333470662435,18.262000274658202,7.4113333066304525,17.960666529337566,0.0,30.870489629109702
2022-11-28T04:45:00Z,10.057857309068952,18.319285665239608,7.356428623199463,17.453570774623326,0.0,30.850144068400066
2022-11-28T05:00:00Z,10.014000256856283,18.280666732788085,7.304666805267334,17.431333033243813,0.0,30.87993594578334
2022-11-28T05:15:00Z,10.050000127156576,18.262666956583658,7.386000029246012,17.98599967956543,0.0,30.872524134318034
2022-11-28T05:30:00Z,10.130000178019205,18.302666727701823,7.4673333168029785,17.7206667582194,0.0,30.87252451578776
2022-11-28T05:45:00Z,10.201428617749896,18.29785714830671,7.584999970027378,17.055714198521205,0.0,30.869036538260325
2022-11-28T06:00:00Z,10.325333404541016,18.27533391316732,7.7413333257039385,18.072666295369466,0.0,30.85624771118164
2022-11-28T06:15:00Z,10.356000073750813,18.317333602905272,7.761999956766764,17.865999857584637,0.0,30.880662536621095
2022-11-28T06:30:00Z,10.356428623199463,18.337857246398926,7.7278571128845215,16.932142530168807,0.0,30.86845525105794
2022-11-28T06:45:00Z,10.31400006612142,18.282666778564455,7.685999902089437,18.10333315531413,0.0,30.86467661176409
2022-11-28T07:00:00Z,10.284000142415364,18.29933306376139,7.6753332138061525,17.451333236694335,0.0,30.872524388631184
2022-11-28T07:15:00Z,10.316000175476074,18.2973331451416,7.687999852498373,17.55599988301595,0.0,30.86031697591146
2022-11-28T07:30:00Z,10.322856971195765,18.28428636278425,7.70499985558646,18.09928526197161,0.0,30.870489756266277
2022-11-28T07:45:00Z,10.299333572387695,18.303333282470703,7.675333245595296,17.904666392008462,0.0,30.866856711251394
2022-11-28T08:00:00Z,10.191333389282226,18.353333791097004,7.46866668065389,16.948666508992513,0.0,30.864386240641277
2022-11-28T08:15:00Z,10.099285806928362,18.317142622811453,7.358571461268833,16.83714280809675,0.0,30.86845525105794
2022-11-28T08:30:00Z,10.01133321126302,18.3206667582194,7.261333338419596,18.246666590372723,0.7142857142857143,30.89301518031529
2022-11-28T08:45:00Z,9.984666570027668,18.355333836873374,7.246666653951009,16.81933314005534,0.0,30.866420618693034
2022-11-28T09:00:00Z,10.022666931152344,18.349333572387696,7.303333441416423,16.75,0.0,30.86845525105794
2022-11-28T09:15:00Z,10.063571521214076,18.32785701751709,7.380714348384312,16.727856636047363,0.0,30.856247838338216
2022-11-28T09:30:00Z,10.126666768391926,18.32999979654948,7.476000022888184,16.74933319091797,0.0,30.87121636526925
2022-11-28T09:45:00Z,10.222666676839193,18.41400006612142,7.566666666666666,16.781333287556965,0.0,30.884731674194335
2022-11-28T10:00:00Z,10.286000124613444,18.368000157674153,7.6633332888285315,16.80399945576986,0.0,30.874558893839517
2022-11-28T10:15:00Z,10.354285853249687,18.450713975088938,7.734999929155622,16.81357111249651,0.0,30.86031695774623
2022-11-28T10:30:00Z,10.425999895731609,18.562666829427084,7.805333423614502,16.90266647338867,0.0,30.854213205973306
2022-11-28T10:45:00Z,10.504000091552735,18.729333241780598,7.860666656494141,17.018666330973307,0.0,30.87455876668294
2022-11-28T11:00:00Z,10.546428680419922,18.858571461268834,7.896428653172085,17.142857142857142,0.0,30.872524134318034
2022-11-28T11:15:00Z,10.666666730244954,18.98333346048991,7.993333371480306,17.259999720255532,0.0,30.888655390058243
2022-11-28T11:30:00Z,10.652666600545247,19.05599988301595,7.953333314259847,17.359333165486653,0.0,30.868455123901366
2022-11-28T11:45:00Z,10.767333285013835,19.147333272298177,8.08933334350586,17.42533276875814,0.0,30.86031697591146
2022-11-28T12:00:00Z,10.8764283316476,19.26357160295759,8.212142876216344,17.54499994005476,0.0,30.88211590903146
2022-11-28T12:15:00Z,10.93533312479655,19.30466626485189,8.23733336130778,17.61999944051107,0.0,30.860316848754884
2022-11-28T12:30:00Z,10.933333333333334,19.38400001525879,8.205333264668782,17.668666458129884,0.0,30.864386240641277
2022-11-28T12:45:00Z,10.974999984105429,19.456666628519695,8.242499987284342,17.741666475931805,0.0,30.86794646581014
2022-11-28T13:00:00Z,10.974999984105429,19.456666628519695,8.242499987284342,17.741666475931805,0.0,30.86794646581014
2022-11-28T13:15:00Z,10.974999984105429,19.456666628519695,8.242499987284342,17.741666475931805,0.0,30.86794646581014
2022-11-28T13:30:00Z,11.140000025431315,19.676666895548504,8.40999984741211,17.94333330790202,0.0,30.870489756266277
2022-11-28T13:45:00Z,11.17357131413051,19.726428713117325,8.44428552900042,17.96928514753069,0.0,30.864385986328124
2022-11-28T14:00:00Z,11.221999994913737,19.836666870117188,8.435333251953125,18.065999857584636,0.0,30.88211577279227
2022-11-28T14:15:00Z,11.19666665395101,19.836000061035158,8.417333221435547,18.09800033569336,0.0,30.870489756266277
2022-11-28T14:30:00Z,11.202142715454102,19.87000002179827,8.39714275087629,18.09571443285261,0.0,30.86642049153646
2022-11-28T14:45:00Z,11.171999994913737,19.932667032877603,8.291333452860515,18.139332707722982,0.0,30.855957167489187
2022-11-28T15:00:00Z,11.060000038146972,19.92800013224284,8.183999951680502,18.123332977294922,0.0,30.88066266377767
2022-11-28T15:15:00Z,11.027333386739095,19.97333272298177,8.12133331298828,18.13599967956543,0.0,30.874558639526366
2022-11-28T15:30:00Z,10.928461368267353,19.98153803898738,7.968461513519287,18.16307684091421,0.0,30.872054760272686
2022-11-28T15:45:00Z,11.836000061035156,19.961999130249023,7.920000076293945,18.360000228881837,0.0,30.866420364379884
2022-11-28T16:00:00Z,11.190000040777798,20.024482858592066,7.89448277703647,18.27793075298441,0.0,30.865578684313544
2022-11-28T16:15:00Z,10.826206799211173,20.021724635157092,7.7386205771873735,18.192413527390052,0.0,30.861369363192853
2022-11-28T16:30:00Z,10.731379344545562,19.98448240345922,7.659655077704068,18.143102908956593,0.0,30.86031696714204
2022-11-28T16:45:00Z,10.568965583012021,19.91172402480553,7.474482750070506,18.063103379874395,0.0,30.862421693473028
2022-11-28T17:00:00Z,10.391071421759468,19.82857152393886,7.300714424678257,17.937142372131348,0.0,30.8655786185429
2022-11-28T17:15:00Z,10.352068966832654,19.753793190265522,7.319310434933366,17.829310186978045,0.0,30.865766525268555
2022-11-28T17:30:00Z,10.38034488414896,19.707241255661536,7.375862154467352,17.807585617591595,0.0,30.86242175924367
2022-11-28T17:45:00Z,10.375172351968699,19.602068933947333,7.375517286103348,17.77172378013874,0.0,30.871892797535864
2022-11-28T18:00:00Z,10.34689656619368,19.466896583294048,7.388965606689453,17.671723793292866,0.0,30.860316835600756
2022-11-28T18:15:00Z,10.37999988424367,19.392758402331122,7.458275811425571,17.61689646490689,0.0,30.868735740924702
2022-11-28T18:30:00Z,10.346206928121633,19.29413782317063,7.396551724137931,17.558275814714104,0.0,30.86347408952384
2022-11-28T18:45:00Z,10.27250007220677,19.21214267185756,7.3503572429929465,17.45321410042899,0.0,30.856107514480065
2022-11-28T19:00:00Z,10.238965560650003,19.159655209245354,7.312069054307608,17.406206657146587,0.0,30.860316889626638
2022-11-28T19:15:00Z,10.206896453068174,19.058276143567316,7.346206961006954,17.332068673495588,0.0,30.857159844760236
2022-11-28T19:30:00Z,10.166896458329825,19.003793190265522,7.267586297002332,17.26206897867137,0.0,30.86768334487389
2022-11-28T19:45:00Z,10.18551727821087,18.959310202763,7.307586341068663,17.229999542236328,0.0,30.86768334487389
2022-11-28T20:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T20:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T20:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T20:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T21:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T21:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T21:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T21:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T22:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T22:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T22:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T22:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T23:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T23:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T23:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-28T23:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T00:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T00:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T00:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T00:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T01:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T01:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T01:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T01:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T02:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T02:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T02:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T02:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T03:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T03:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T03:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T03:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T04:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T04:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T04:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T04:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T05:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T05:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T05:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T05:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T06:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T06:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T06:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T06:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T07:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T07:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T07:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T07:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T08:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T08:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T08:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T08:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T09:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T09:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T09:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T09:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T10:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T10:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T10:30:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T10:45:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T11:00:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T11:15:00Z,10.1866668065389,18.906666437784832,7.358333428700765,17.209999084472656,0.0,30.855230649312336
2022-11-29T11:30:00Z,10.77473685615941,19.442631671303197,8.014210650795384,17.674210197047184,0.0,30.8587108411287
2022-11-29T11:45:00Z,10.8053571837289,19.451428413391113,8.033928768975395,17.729999542236328,0.0,30.881364033139985
2022-11-29T12:00:00Z,10.858965446209085,19.44241398778455,8.11172416292388,17.74482746781974,0.0,30.867946556636266
2022-11-29T12:15:00Z,11.059655123743518,19.48344789702317,8.373448240345922,17.821379299821526,0.0,30.866631014593715
2022-11-29T12:30:00Z,11.041428804397583,19.49928569793701,8.306071451732091,17.865356717790878,0.0,30.865578684313544
2022-11-29T12:45:00Z,11.021034635346512,19.533793153433965,8.270689569670578,17.852068933947333,0.0,30.868735740924702
2022-11-29T13:00:00Z,11.022758681198646,19.622069062857793,8.255517170347016,17.91999961589945,0.0,30.875049919917664
2022-11-29T13:15:00Z,10.989310363243366,19.636206857089338,8.20034487494107,17.95689582824707,0.0,30.8655786185429
2022-11-29T13:30:00Z,10.858275808137039,19.62241422718969,8.014137958658152,17.90999984741211,0.0,30.86768341064453
2022-11-29T13:45:00Z,10.752413782580145,19.64896511209422,7.823448362021611,17.90310313783843,0.0,30.888730739725048
2022-11-29T14:00:00Z,10.652499914169312,19.62750005722046,7.73285710811615,17.871785368238175,0.0,30.87925937257964
2022-11-29T14:15:00Z,10.595172487456223,19.6027590652992,7.663103333834944,17.841034659023943,0.0,30.87121636526925
2022-11-29T14:30:00Z,10.532069008925866,19.60310390077788,7.561724153058282,17.82965508822737,0.0,30.867683279103247
2022-11-29T14:45:00Z,10.461723985343143,19.582758607535528,7.505517236117659,17.787930784554316,0.0,30.869788071204876
2022-11-29T15:00:00Z,10.362068998402563,19.552068644556506,7.368965592877618,17.724827141597352,0.0,30.86768341064453
2022-11-29T15:15:00Z,10.32827591073924,19.579999923706055,7.338275942309149,17.711033853991278,0.0,30.862421693473028
2022-11-29T15:30:00Z,10.306428636823382,19.559999874659947,7.293928708348956,17.724642276763916,0.0,30.86347408952384
2022-11-29T15:45:00Z,10.271034438034583,19.510689899839203,7.28206912402449,17.661034353848162,0.0,30.87399745809621
2022-11-29T16:00:00Z,10.255862104481665,19.529655719625538,7.260689669641955,17.641378731563172,0.0,30.882115840911865
2022-11-29T16:15:00Z,10.237241153059335,19.495172303298425,7.21206888659247,17.64448225087133,0.0,30.88873054241312
2022-11-29T16:30:00Z,10.184827607253503,19.423448102227574,7.194827474396805,17.582758278682313,0.0,30.8645265513453
2022-11-29T16:45:00Z,10.182413857558679,19.40482731523185,7.205517111153438,17.541723777507915,0.0,30.87084046725569
2022-11-29T17:00:00Z,10.191034382787244,19.386551297944166,7.218620563375539,17.56034430142107,0.0,30.8445316183156
2022-11-29T17:15:00Z,10.184285811015538,19.333214282989502,7.245357087680271,17.513928481510707,0.0,30.862421693473028
2022-11-29T17:30:00Z,10.190344843371161,19.32379288508974,7.252758650944151,17.476896022928173,0.0,30.8810259274074
2022-11-29T17:45:00Z,10.199310302734375,19.339655317109205,7.2613792748286805,17.501034506436053,0.0,30.875049854147022
2022-11-29T18:00:00Z,10.120000049985688,19.278275917316304,7.161724057690851,17.46068941313645,0.0,30.86663108036436
2022-11-29T18:15:00Z,9.949654973786453,19.261724406275256,6.930689663722597,17.379309752891803,0.0,30.875049919917664
2022-11-29T18:30:00Z,9.80965518951416,19.26793131335028,6.724137947477144,17.35827557793979,0.0,30.87610231596848
2022-11-29T18:45:00Z,9.678965469886517,19.194137704783472,6.63275853518782,17.285517067744813,0.0,30.891887796336206
2022-11-29T19:00:00Z,9.62607148715428,19.099643094199045,6.578214304787772,17.209285395486013,0.0,30.86242175924367
2022-11-29T19:15:00Z,9.613793307337268,19.04620683604273,6.625517220332704,17.171034582729998,0.0,30.867946556636266
2022-11-29T19:30:00Z,9.640344915718869,18.966206780795392,6.639655063892233,17.135172021800074,0.0,30.882416494961443
2022-11-29T19:45:00Z,9.538275981771536,18.892758139248553,6.454137950107969,17.07724123987658,0.0,30.870840598796978
2022-11-29T20:00:00Z,9.351034361740638,18.85379357173525,6.149310358639421,17.022758746969288,2.7439663327973465,30.875049985688307
2022-11-29T20:15:00Z,10.47000003683156,18.80931025537951,6.043448316639867,17.131723930095806,39.96318343590046,30.87294525935732
2022-11-29T20:30:00Z,12.579285757882255,18.762857369014196,5.897500004087176,17.651428290775844,39.94784506436052,30.88136416468127
2022-11-29T20:45:00Z,12.977241318801354,18.81999969482422,5.973103457483752,18.097585941183155,39.975620814732146,30.86903647014073
2022-11-29T21:00:00Z,12.385862087381296,18.787241705532733,5.884482778351883,17.920689286856817,39.94757001153354,30.890835400285393
2022-11-29T21:15:00Z,13.378275805506213,18.790345224840888,5.830344808512721,18.15379267725451,39.990475621716726,30.873997721178778
2022-11-29T21:30:00Z,12.130344719722354,18.760344735507307,5.643793040308459,17.98275848914837,39.94648334897798,30.89714971081964
2022-11-29T21:45:00Z,13.315172425631818,18.725171911305395,5.777241476650896,17.998965230481378,39.937750980771824,30.871892797535864
2022-11-29T22:00:00Z,12.524137891572098,18.737585922767376,5.505172433524296,18.103447881238214,39.95492632635708,30.905568550372944
2022-11-29T22:15:00Z,12.638571398598808,18.692143304007395,5.566071391105652,17.850356851305282,39.955411774771555,30.887678212132947
2022-11-29T22:30:00Z,13.194482803344727,18.712068689280542,5.7913794681943696,18.133103337781183,39.973567962646484,30.878845964159286
2022-11-29T22:45:00Z,12.283103482476596,18.678620897490404,5.713103376585861,17.893103237809807,39.920573004360854,30.872945127816035
2022-11-29T23:00:00Z,13.625172417739343,18.691724251056538,5.961034495255043,18.099654822513976,39.97608053273168,30.906620814882476
2022-11-29T23:15:00Z,12.541379369538406,18.69379313238736,5.9382758140563965,18.068275451660156,39.948120248728785,30.868735806695348
2022-11-29T23:30:00Z,13.281379305083176,18.664137873156317,5.984482748755093,17.96724115569016,39.98177758578596,30.87820710807011
2022-11-29T23:45:00Z,13.072068970778894,18.692759152116448,5.957931025274869,18.166551458424536,39.95473861694336,30.89399245689655
2022-11-30T00:00:00Z,12.771428550992693,18.676785945892334,5.964642899377005,17.916071142469132,39.94607884543283,30.89188786210685
2022-11-30T00:15:00Z,13.604482683642157,18.703103690311828,6.082758640420848,18.19275842863938,39.973429844297215,30.86685643877302
2022-11-30T00:30:00Z,12.639310343512173,18.682413890444,6.074137901437694,18.014827465188915,39.95596274014177,30.872945127816035
2022-11-30T00:45:00Z,13.776896410974963,18.67827612778236,6.157586130602606,18.164482708635003,39.98393025891534,30.87399752386685
2022-11-30T01:00:00Z,13.012068978671369,18.68000023940514,6.114137912618703,18.14724113201273,39.94793451243434,30.860317032912683
2022-11-30T01:15:00Z,13.639655146105536,18.677931292303676,6.131034390679721,18.186206817626953,39.96803770394161,30.8634740237532
2022-11-30T01:30:00Z,13.001071419034686,18.68071460723877,6.0978571346827914,18.106070927211217,39.93428434174636,30.883468825241614
2022-11-30T01:45:00Z,13.59793107262973,18.69517286892595,6.1010344439539415,18.207930926618904,39.97120230538504,30.870126383645193
2022-11-30T02:00:00Z,13.294137921826593,18.70517237433072,6.073103460772284,18.138275869961443,39.94363784790039,30.87189292907715
2022-11-30T02:15:00Z,13.630344982804923,18.724827010056067,6.134137893545216,18.294137691629345,39.95360749343346,30.88241636342016
2022-11-30T02:30:00Z,13.316896537254596,18.708620466034986,6.13172407807975,18.14724113201273,39.93580259125808,30.893992259584625
2022-11-30T02:45:00Z,13.438965435685782,18.713102932634026,6.046896507000101,18.264482432398303,39.964524762383824,30.89504491871801
2022-11-30T03:00:00Z,13.383103403551825,18.690000402516333,6.063448248238399,18.11896541200835,39.93367754179856,30.880311768630456
2022-11-30T03:15:00Z,13.354285751070295,18.699286324637278,6.131428497178214,18.239642688206263,39.95026438576834,30.883468891012257
2022-11-30T03:30:00Z,13.802068874753754,18.696896980548726,6.195517145354172,18.20551688095619,39.9498809288288,30.87666606903076
2022-11-30T03:45:00Z,13.733103456168338,18.725516746784077,6.173103348962192,18.3537927167169,39.91243914900155,30.882416560732086
2022-11-30T04:00:00Z,13.737241416141904,18.73172371962975,6.181379236024002,18.27344822061473,39.95293189739359,30.889783004234577
2022-11-30T04:15:00Z,13.719999938175595,18.7413791130329,6.210344659871068,18.347585612329944,39.904095616833914,30.898201778017242
2022-11-30T04:30:00Z,13.938275863384378,18.74068944207553,6.268275935074379,18.360344327729322,39.93280476537244,30.883468825241614
2022-11-30T04:45:00Z,13.849999921075229,18.74206878399027,6.297586325941415,18.34862077647242,39.93511015793373,30.867683476415174
2022-11-30T05:00:00Z,13.787500040871757,18.74749994277954,6.2392856904438565,18.361428056444442,39.93277794974191,30.876102381739123
2022-11-30T05:15:00Z,13.871724062952502,18.745172303298425,6.226896466880009,18.33172396955819,39.92516576832738,30.870126519884383
2022-11-30T05:30:00Z,13.752142872129168,18.744285583496094,6.228214263916016,18.32607126235962,39.95877252306257,30.882923196863246
2022-11-30T05:45:00Z,13.903103368035678,18.744137796862372,6.19448263891812,18.313102985250538,39.94466452762998,30.865578750084186
2022-11-30T06:00:00Z,13.989655001410123,18.753103519308155,6.166896441887165,18.3465518951416,39.94569331202014,30.87925943835028
2022-11-30T06:15:00Z,13.940344777600519,18.75,6.119999967772385,18.340689823545258,39.95261330440127,30.89820197532917
2022-11-30T06:30:00Z,13.913571323667254,18.755357265472412,6.0903571333204,18.324642658233643,39.95298648702687,30.877154712019294
2022-11-30T06:45:00Z,13.862413735225283,18.76655210297683,6.050689697265625,18.329310252748687,39.94147614070347,30.86136929742221
2022-11-30T07:00:00Z,13.804827723009833,18.790690060319573,5.994137911960997,18.317930681952113,39.95059861807987,30.878845964159286
2022-11-30T07:15:00Z,13.715517307149954,18.90344817062904,5.997586168091873,22.156206459834657,39.931961454194166,30.88978307000522
