time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-11-30T07:30:00Z,13.880000015784955,19.162413893074824,5.954482785586653,20.700344677629143,39.955612971864895,30.88452115552179
2022-11-30T07:45:00Z,13.815862129474509,19.134827844027814,5.914482790848305,18.745861842714508,39.96770108979324,30.870840598796978
2022-11-30T08:00:00Z,13.746551743869123,19.105172913649987,5.946551717560867,18.61275837339204,39.955973921151,30.87399752386685
2022-11-30T08:15:00Z,13.464642899377006,19.090357303619385,5.920357142175947,18.41464240210397,39.954108238220215,30.87505005145895
2022-11-30T08:30:00Z,13.871724227379108,19.144482645495184,5.96931031654621,18.557930913464777,39.944067593278554,30.8810259274074
2022-11-30T08:45:00Z,13.517586181903708,19.177931292303676,5.987241366813922,18.49999967114679,39.94485342091527,30.887678212132947
2022-11-30T09:00:00Z,13.844827421780291,19.22586177957469,5.989310346800705,18.593103343042834,39.95227563792262,30.883468825241614
2022-11-30T09:15:00Z,13.836207028093009,19.275172661090718,6.09517240524292,18.60724133458631,39.96652234833816,30.900306438577587
2022-11-30T09:30:00Z,13.93275862726672,19.339655317109205,6.223448177863812,18.704482045666925,39.96197036216999,30.880311702859814
2022-11-30T09:45:00Z,14.233793094240387,19.387241166213464,6.494827599361025,18.761723814339472,39.96648406982422,30.868735740924702
2022-11-30T10:00:00Z,14.049642869404384,19.440000534057617,6.4292857476643155,18.826785564422607,39.968462807791575,30.86136923165157
2022-11-30T10:15:00Z,14.121034457765777,19.452413756271888,6.312758741707637,18.847241368787042,39.97691687222185,30.849417482103622
2022-11-30T10:30:00Z,13.89827586864603,19.456896288641566,6.2672414450809875,18.79482755989864,39.96170991042565,30.867683476415174
2022-11-30T10:45:00Z,14.085862093958362,19.468275464814283,6.271034635346512,18.832758607535528,39.957025067559606,30.864526354033373
2022-11-30T11:00:00Z,13.806206900497962,19.474827010056067,6.185517163112245,18.783448252184638,39.96825935100687,30.859264571091224
2022-11-30T11:15:00Z,13.763448254815463,19.47137872103987,6.139655080334894,18.786551311098297,39.96662534516433,30.878207173840753
2022-11-30T11:30:00Z,13.566071442195348,19.45714262553624,6.129999944141933,18.6878570829119,39.979972181649046,30.86031696714204
2022-11-30T11:45:00Z,13.939655040872507,19.45206905233449,6.262413764822072,18.754137959973566,39.98021493639265,30.879936013902938
2022-11-30T12:00:00Z,13.93896560011239,19.451724151085163,6.354482831626103,18.750689605186725,39.94714605397191,30.859264636861866
2022-11-30T12:15:00Z,14.239310396128687,19.440000534057617,6.416206935356403,18.857241005733094,39.963311688653356,30.85505518419989
2022-11-30T12:30:00Z,14.172068924739444,19.43965563280829,6.494827582918364,18.827586009584625,39.964801130623655,30.872945193586677
2022-11-30T12:45:00Z,14.361724064267914,19.458275367473735,6.695517227567476,18.907930834540004,39.976093160695044,30.871892863306506
2022-11-30T13:00:00Z,14.415517182185733,19.473447668141333,6.811724284599567,18.89655113220215,39.97850444399077,30.865578750084186
2022-11-30T13:15:00Z,14.315714257104057,19.47321367263794,6.649999959128244,18.957499504089355,39.96867806570871,30.85821217504041
2022-11-30T13:30:00Z,14.265862004510288,19.483103061544483,6.5565517359766465,18.872413569483264,39.925957515321926,30.885385581425258
2022-11-30T13:45:00Z,14.209310367189605,19.474827273138636,6.495172385511728,18.91931001071272,39.95705466434873,30.86873587246599
2022-11-30T14:00:00Z,14.223448194306473,19.445862276800746,6.553448282439133,18.83586173221983,39.956321716308594,30.86557881585483
2022-11-30T14:15:00Z,14.208965400169635,19.422413924644733,6.5220689609132965,18.881379028846478,39.98090441473599,30.856107580250708
2022-11-30T14:30:00Z,14.184827541482859,19.399654783051588,6.523793121864056,18.782068910269903,39.96114270440464,30.865578750084186
2022-11-30T14:45:00Z,14.130344818378317,19.369999918444403,6.422758628582132,18.817930945034686,39.95225945834456,30.856107514480065
2022-11-30T15:00:00Z,14.085000004087176,19.341428756713867,6.3400000504084995,18.734999656677246,39.96032319750105,30.86978820274616
2022-11-30T15:15:00Z,14.024137990228061,19.322758378653692,6.241034441980823,18.758965262051287,39.957204752954944,30.87121650150844
2022-11-30T15:30:00Z,14.00758618321912,19.27586239781873,6.212068853707149,18.666896293903218,39.957207515321926,30.867683476415174
2022-11-30T15:45:00Z,13.819655188198748,19.243448125905005,6.08689651818111,18.674137444331727,39.95920023424872,30.862421627702386
2022-11-30T16:00:00Z,13.810000024992844,19.293793053462586,5.924827592126254,18.559655090858197,39.9497966108651,30.861369363192853
2022-11-30T16:15:00Z,13.689310369820431,19.367931234425512,5.791724270787732,18.655172413793103,39.983314777242725,30.862421693473028
2022-11-30T16:30:00Z,13.637142896652222,19.40214252471924,5.7846430369785855,18.592856815883092,39.96634358373181,30.87610225019784
2022-11-30T16:45:00Z,13.604482815183442,19.410689518369477,5.7027585095372695,18.670689615710028,39.960457938058035,30.868735806695348
2022-11-30T17:00:00Z,13.672413793103448,19.37827570685025,5.723793029785156,18.609655117166454,39.96167597277411,30.858137130737305
2022-11-30T17:15:00Z,13.577930976604593,19.368965806632207,5.644482661937845,18.648965440947435,39.95719712356041,30.870840533026332
2022-11-30T17:30:00Z,13.703103427229257,19.362414392931708,5.693792967960753,18.60448245344491,39.952103713463096,30.857159844760236
2022-11-30T17:45:00Z,13.595517290049585,19.350345216948412,5.7710346024611905,18.623103108899347,39.97293945838665,30.88452115552179
2022-11-30T18:00:00Z,13.806206933383283,19.340689823545258,5.790000159164955,18.622068602463294,39.956902997247106,30.85505518419989
2022-11-30T18:15:00Z,13.598928587777275,19.31928539276123,5.786428724016462,18.580714089529856,39.96032156263079,30.867683607956458
2022-11-30T18:30:00Z,13.765862004510288,19.27758657521215,5.799310454006853,18.606896564878266,39.96386389896787,30.86467674800328
2022-11-30T18:45:00Z,13.704482802029315,19.23448240345922,5.827586338437837,18.550344532933728,39.97604804203428,30.873997655408136
2022-11-30T19:00:00Z,13.710000005261652,19.208620400264344,5.870000049985689,18.56965499088682,39.95702625143117,30.86347408952384
2022-11-30T19:15:00Z,13.81448275467445,19.181034811611834,5.9234482995395,18.52482762830011,39.995209003316944,30.871892863306506
2022-11-30T19:30:00Z,13.667931129192484,19.164827544113685,5.942758576623325,18.53172387747929,39.96216530635439,30.864526419804015
2022-11-30T19:45:00Z,13.84379298111488,19.154482479753167,6.005517219674998,18.51896542516248,39.956926016971984,30.864526485574657
2022-11-30T20:00:00Z,13.616071496691022,19.133571216038295,5.967857088361468,18.478928089141846,39.9702296938215,30.889783004234577
2022-11-30T20:15:00Z,13.820344859156116,19.122758931127088,5.978620644273429,18.505517367658943,39.966717160981275,30.872306483132498
2022-11-30T20:30:00Z,13.585172423000994,19.09689686216157,5.945172408531452,18.433448068026838,39.93980078861631,30.849793401257745
2022-11-30T20:45:00Z,13.726551779385272,19.08310344301421,5.8975862305739835,18.46827539904364,39.96660653476057,30.86347408952384
2022-11-30T21:00:00Z,13.586551699145087,19.058620124027648,5.8262069965231005,18.395171921828698,39.947477143386315,30.850845665767274
2022-11-30T21:15:00Z,13.589310317203916,19.05758574913288,5.846206961006954,18.426896259702485,39.97818374633789,30.868735806695348
2022-11-30T21:30:00Z,13.573571409497942,19.03178630556379,5.764642970902579,18.342856884002686,39.96168268137965,30.859264571091224
2022-11-30T21:45:00Z,13.4517240524292,19.021724635157092,5.763793123179469,18.36827541219777,39.975295884268625,30.858212240811053
2022-11-30T22:00:00Z,13.587586172695818,19.00793121600973,5.749655115193334,18.317241076765388,39.96594133048222,30.882115840911865
2022-11-30T22:15:00Z,13.33482762040763,18.995861974255792,5.697241322747592,18.31758637263857,39.96177660185715,30.88662594762342
2022-11-30T22:30:00Z,13.573103510100266,18.979654706757643,5.629999966456972,18.2913792051118,39.98563398163894,30.842426891984612
2022-11-30T22:45:00Z,13.2648275967302,18.959309939680427,5.601034460396602,18.272758418116076,39.93309731319033,30.88136416468127
2022-11-30T23:00:00Z,13.46344832716317,18.947241684486126,5.592413787184091,18.25482730207772,39.94254829143656,30.871892797535864
2022-11-30T23:15:00Z,13.066071442195348,18.937143189566477,5.436428580965314,18.200356892177037,39.95047977992466,30.87505005145895
2022-11-30T23:30:00Z,13.362413702339962,18.92827612778236,5.413103448933568,18.19793050042514,39.976041596511315,30.87666620526995
2022-11-30T23:45:00Z,13.110689722258469,18.916551721507105,5.3624138832092285,18.158965077893487,39.98087587027714,30.897149645048998
2022-12-01T00:00:00Z,13.328965483040646,18.899309947572906,5.347241451000345,18.189999613268622,39.985648714262865,30.86136929742221
2022-12-01T00:15:00Z,13.117241300385574,18.878275509538323,5.314138050737052,18.122758602273876,39.95215304144497,30.89504485294737
2022-12-01T00:30:00Z,13.168965536972571,18.87137945767107,5.282413893732532,18.148620408156823,39.99045878443225,30.875049985688307
2022-12-01T00:45:00Z,13.122758635159197,18.86724176078007,5.26344841924207,18.0851721270331,39.96883852728482,30.869788268516803
2022-12-01T01:00:00Z,13.08571423803057,18.870714323861257,5.212142722947257,18.13249969482422,39.950568199157715,30.85084579730856
2022-12-01T01:15:00Z,13.162068926054856,18.84965554599104,5.230344706568225,18.08517225857439,39.963262755295325,30.88102606364659
2022-12-01T01:30:00Z,12.944482704688763,18.832413772056842,5.134482679695918,18.083792850889008,39.952866126751076,30.871892863306506
2022-12-01T01:45:00Z,13.166206918913742,18.82551706248316,5.107241318143648,18.05965515662884,39.95693614565093,30.87294525935732
2022-12-01T02:00:00Z,12.89517251376448,18.811723643335803,5.095172372357599,18.038620718594256,39.97604646353886,30.88241636342016
2022-12-01T02:15:00Z,13.167931129192484,18.81034430142107,5.107930956215694,18.057241374048694,39.948763090988685,30.86768341064453
2022-12-01T02:30:00Z,12.855714321136475,18.798928328922816,5.066785744258335,18.008213928767614,39.92236604361698,30.864526354033373
2022-12-01T02:45:00Z,13.131034423565042,18.796896309688172,5.083793097528918,18.037240916285022,39.95544637952532,30.897149645048998
2022-12-01T03:00:00Z,12.914482774405643,18.784138449307147,5.068275862726672,17.984827238937903,39.94221483427903,30.878845964159286
2022-12-01T03:15:00Z,13.069655122428104,18.7786210816482,5.062413824015651,18.03689634388891,39.97192053959287,30.89294012661638
2022-12-01T03:30:00Z,12.973793194211762,18.75965539340315,5.07275860885094,17.98448240345922,39.95990227008688,30.859264373779297
2022-12-01T03:45:00Z,12.908275768674653,18.747241316170527,5.083793130414239,18.000344901249328,39.957066634605674,30.887678146362305
2022-12-01T04:00:00Z,13.008620689655173,18.735861745373956,5.0731034443296235,17.94827573052768,39.97143423146215,30.867683476415174
2022-12-01T04:15:00Z,12.806071383612496,18.734642505645752,5.021428602082389,17.957499708448136,39.966447012765066,30.880311768630456
2022-12-01T04:30:00Z,13.022413878605283,18.723792503620015,4.981724097810942,17.938275501645844,39.95687918827451,30.867946556636266
2022-12-01T04:45:00Z,12.721724082683695,18.72379256939066,4.971724099126355,17.93551675204573,39.96182527213261,30.85505511842925
2022-12-01T05:00:00Z,12.997241480597134,18.713792669362036,4.973448276519775,17.92448221403977,39.9616857068292,30.893992588437836
2022-12-01T05:15:00Z,12.74620690839044,18.7055172098094,4.9337930843747895,17.902068565631733,39.96184723952721,30.85400285391972
2022-12-01T05:30:00Z,13.027586246358938,18.703103690311828,4.974482750070506,17.933447739173626,39.96178725670124,30.866631014593715
2022-12-01T05:45:00Z,12.860344788123822,18.69172444836847,4.997930987127896,17.89862034238618,39.96780803285796,30.87189292907715
2022-12-01T06:00:00Z,12.985714197158813,18.68964331490653,5.041071483067104,17.950713770730154,39.97529493059431,30.86136929742221
2022-12-01T06:15:00Z,12.887241396410712,18.682414087755927,5.069655188198747,17.890344290897765,39.95400869435277,30.87121650150844
2022-12-01T06:30:00Z,12.872758635159197,18.68000030517578,5.041724139246448,17.93103395659348,39.97138293036099,30.876102447509766
2022-12-01T06:45:00Z,12.841379231420056,18.697586191111597,5.008620673212512,19.998620658085265,39.952151331408274,30.854002722378436
2022-12-01T07:00:00Z,13.041724139246448,18.890689455229662,4.981724130696263,19.499654901438745,39.956956139926255,30.884521287063073
2022-12-01T07:15:00Z,12.977241384571997,18.899309947572906,4.979310381001439,19.192413527390052,39.969968730005725,30.888730608183764
2022-12-01T07:30:00Z,12.997499976839338,18.899999618530273,5.025357178279331,19.168214184897288,39.966538001751076,30.849793335487103
2022-12-01T07:45:00Z,13.107586202950314,18.850000315699084,5.023793138306717,19.18482780456543,39.97025203704834,30.875049854147022
2022-12-01T08:00:00Z,12.987586251620588,18.874482713896654,4.99827583904924,19.345517059852337,39.97119535248855,30.90282474245344
2022-12-01T08:15:00Z,13.223103523254395,18.928275996241076,5.068620698205356,19.537241047826306,39.966602983145876,30.872945193586677
2022-12-01T08:30:00Z,13.30241374311776,18.969309708167767,5.115862040684141,19.45862053180563,39.9665114304115,30.866631014593715
2022-12-01T08:45:00Z,13.17724139114906,18.98379273250185,5.137930985154776,19.20172408531452,39.971722964582774,30.89294012661638
2022-12-01T09:00:00Z,13.143793138964423,19.018621115848937,5.051724154373695,19.146206757117962,39.99849635157092,30.873997721178778
2022-12-01T09:15:00Z,12.86928575379508,19.02500057220459,5.001428536006382,19.035714149475098,39.98517159053257,30.900306701660156
2022-12-01T09:30:00Z,13.018965622474408,19.025517825422614,5.085172439443654,18.5120687155888,39.95566414142477,30.851597377232142
2022-12-01T09:45:00Z,13.253103453537513,19.064138017851732,5.2513793090294145,18.224137733722554,39.98188860663052,30.860316901371398
2022-12-01T10:00:00Z,13.147931066052667,19.1472413950953,5.2710346024611905,18.301723940619105,39.9617542398387,30.882416494961443
2022-12-01T10:15:00Z,13.31999995790679,19.224137931034484,5.357586268720956,18.347930645120556,39.97134096869107,30.877154777789936
2022-12-01T10:30:00Z,13.348275875223093,19.276896838484138,5.341379395846663,18.38034439086914,38.2535751605856,30.88346902255354
2022-12-01T10:45:00Z,14.42620691759833,19.36206916282917,5.442413774029962,18.671723924834154,32.71869251645845,30.8834689567829
2022-12-01T11:00:00Z,14.529285771506173,19.41964292526245,5.542500002043588,18.891785281045095,35.78872162955148,30.877154712019294
2022-12-01T11:15:00Z,14.628965542234223,19.459999873720367,5.480344821666849,18.96551697829674,34.11038457936254,30.888655594417028
2022-12-01T11:30:00Z,14.634827679601209,19.50793121600973,5.467241336559427,19.009654998779297,33.87134150801034,30.860316901371398
2022-12-01T11:45:00Z,14.631724193178375,19.546207033354662,5.5075862654324235,19.03724117936759,35.389667971380824,30.88452115552179
2022-12-01T12:00:00Z,14.659655176360031,19.589655317109205,5.48620686037787,19.08482762040763,35.121459829396215,30.8855735515726
2022-12-01T12:15:00Z,14.639310376397495,19.6258623846646,5.444482737574084,19.096552026682886,33.54267909609038,30.885573683113886
2022-12-01T12:30:00Z,14.625357151031494,19.678928715842112,5.4303571326392035,19.12249960218157,34.726747315505456,30.869788268516803
2022-12-01T12:45:00Z,14.586206962322366,19.71517201127677,5.351724213567273,19.165517215071052,36.013060569763184,30.870840401485047
2022-12-01T13:00:00Z,14.646896493845972,19.747930987127894,5.375172499952646,19.173793135018183,33.58590691665123,30.855957099369594
2022-12-01T13:15:00Z,14.645862053180563,19.785517659680597,5.412068975382838,19.20517191393622,35.10182637181775,30.86663108036436
2022-12-01T13:30:00Z,14.658275867330618,19.826551568919214,5.37758626609013,19.252069012872106,35.4170624305462,30.87505005145895
2022-12-01T13:45:00Z,14.664827544113685,19.84862097378435,5.323793213942955,19.27724154242154,33.41040558650576,30.85505518419989
2022-12-01T14:00:00Z,14.616551760969491,19.857586762000775,5.351034575495227,19.271379405054553,34.55907341529583,30.888730608183764
2022-12-01T14:15:00Z,14.619999953678676,19.863214697156632,5.372500044958932,19.29321357182094,35.862226486206055,30.877154777789936
2022-12-01T14:30:00Z,14.72586204265726,19.895861855868635,5.430344861129234,19.309309860755658,33.562574846991176,30.874486310141428
2022-12-01T14:45:00Z,14.75379305872424,19.916551721507105,5.470689609132964,19.33965518556792,34.82318641399515,30.89399245689655
2022-12-01T15:00:00Z,14.709310334304284,19.930345140654467,5.500689703842689,19.36862018190581,36.26916977454876,30.8655786185429
2022-12-01T15:15:00Z,14.771379273513269,19.955172571642645,5.496551727426463,19.3768960360823,33.4565732890162,30.851897996047448
2022-12-01T15:30:00Z,14.719655135582233,19.985861745373956,5.521724158319934,19.392413237999225,34.763867871514684,30.864526354033373
2022-12-01T15:45:00Z,14.687586258197653,19.99034460659685,5.499999967114679,19.40999984741211,36.343607738100246,30.85821217504041
2022-12-01T16:00:00Z,14.752142872129168,19.9939284324646,5.4846428121839255,19.410356998443604,33.31424290793283,30.8824164291908
2022-12-01T16:15:00Z,14.685862113689554,20.002069012872106,5.490000001315413,19.40999984741211,35.630946060706826,30.88756561279297
2022-12-01T16:30:00Z,14.676551884618299,20.01551759654078,5.453793098186624,19.42034491177263,35.52172904179014,30.8634740237532
2022-12-01T16:45:00Z,14.725862075542581,19.985861745373956,5.492758602931581,19.41793106342184,33.10641887270171,30.8803118344011
2022-12-01T17:00:00Z,14.660689452598834,19.978965035800275,5.459655153340306,19.394482316641973,35.19461914588665,30.857159778989594
2022-12-01T17:15:00Z,14.639310475053458,19.987585922767376,5.369655230949665,19.394482316641973,36.02091190732759,30.867683542185816
2022-12-01T17:30:00Z,14.67464290346418,19.980713844299316,5.3846429245812555,19.380356311798096,32.94116585830162,30.857159778989594
2022-12-01T17:45:00Z,14.598965513295141,19.98517207441659,5.334482834256929,19.372068339380725,35.334933621542795,30.875049919917664
2022-12-01T18:00:00Z,14.593448277177481,19.975171845534753,5.268275984402361,19.373102845816778,35.53645495710702,30.864676679883683
2022-12-01T18:15:00Z,14.602413802311338,19.964482011466192,5.2386205771873735,19.352069262800544,33.346992295363854,30.86031696714204
2022-12-01T18:30:00Z,14.54068973146636,19.957585828057653,5.211379215635103,19.339310481630523,35.02561437672582,30.883468825241614
2022-12-01T18:45:00Z,14.506206841304385,19.952068855022564,5.135172350653287,19.333793113971577,36.38583452948208,30.890835400285393
2022-12-01T19:00:00Z,14.534137988912649,19.94172451413911,5.125862039368728,19.315516833601325,33.075553762501684,30.84874100520693
2022-12-01T19:15:00Z,14.437857048852104,19.937857423509872,5.075714264597211,19.298213481903076,34.74709721973964,30.87294525935732
2022-12-01T19:30:00Z,14.381724160293054,19.93413833091999,5.01655179056628,19.28517223226613,36.589664459228516,30.861407007489884
2022-12-01T19:45:00Z,14.440689514423239,19.901034124966326,5.006206874189706,19.261724406275256,32.542054866922314,30.87925937257964
2022-12-01T20:00:00Z,14.313793149487726,19.88862024504563,4.836206995207688,19.23103404867238,36.19206448259025,30.866631146135003
2022-12-01T20:15:00Z,14.34655159917371,19.890344356668407,4.750000049327982,19.229999542236328,33.60854530334473,30.860317032912683
2022-12-01T20:30:00Z,14.334482719158304,19.893102974727235,4.815517293995824,19.210344051492626,33.82742085950128,30.85400285391972
2022-12-01T20:45:00Z,14.285172528234021,19.887240903130895,4.825517342008394,19.201378920982624,36.33228446697367,30.868735938236632
2022-12-01T21:00:00Z,14.344285760607038,19.856786251068115,4.831428664071219,19.199642521994456,33.20021663393293,30.85189806181809
2022-12-01T21:15:00Z,14.30620683472732,19.86586248463598,4.813793198815707,19.182758791693324,34.32766901213547,30.866856847490585
2022-12-01T21:30:00Z,14.245862105797077,19.868276201445482,4.785862199191389,19.17586221366093,35.927426305310476,30.858212372352337
2022-12-01T21:45:00Z,14.213448360048492,19.862069623223668,4.677241325378418,19.165862050549737,34.6799663017536,30.863474155294483
2022-12-01T22:00:00Z,14.16724132669383,19.854828078171302,4.615517188762796,19.141378731563172,32.914108473679114,30.85084579730856
2022-12-01T22:15:00Z,14.060000090763486,19.82379288508974,4.573103460772284,19.107241268815667,35.89254320078883,30.87925937257964
2022-12-01T22:30:00Z,14.047857216426305,19.813571044376918,4.491071428571429,19.095714569091797,35.16586343173323,30.858212306581695
2022-12-01T22:45:00Z,14.013793123179468,19.820689365781586,4.4131034653762296,19.065171998122644,34.02808346067156,30.84979326971646
2022-12-01T23:00:00Z,13.858965413323764,19.833448278492895,4.290000126279634,19.051379105140423,36.29606549493198,30.87666606903076
2022-12-01T23:15:00Z,13.798275848914837,19.812758215542498,4.115517221648117,19.02000012891046,34.512035567184974,30.880311702859814
2022-12-01T23:30:00Z,13.699310269849054,19.777931410690833,3.9696552013528756,18.965861353380927,33.749032711160595,30.893992588437836
2022-12-01T23:45:00Z,13.613793175795983,19.75793121600973,3.8758620640327193,18.920689286856817,35.39655810389026,30.871892797535864
2022-12-02T00:00:00Z,13.600344822324555,19.757241545052363,3.8131033880957244,18.90310313783843,35.10224934281974,30.865578750084186
2022-12-02T00:15:00Z,13.55392871584211,19.72821385519845,3.724642881325313,18.873213359287806,33.4819279398237,30.877154712019294
2022-12-02T00:30:00Z,13.482068916846966,19.703793098186626,3.6331034611011375,18.83896538306927,35.800579202586206,30.877755846296036
2022-12-02T00:45:00Z,13.443793000846073,19.701034545898438,3.58689650995978,18.82379288508974,36.06805880316372,30.850845731537916
2022-12-02T01:00:00Z,13.412758465470938,19.709654775159112,3.5679309696986756,18.812758149771856,33.94128510047649,30.8803118344011
2022-12-02T01:15:00Z,13.37999988424367,19.702413953583815,3.4437931570513496,18.796895717752392,35.65709212730671,30.850845731537916
2022-12-02T01:30:00Z,13.39172415897764,19.69862102640086,3.4413793662498735,18.787240916285022,34.87133341822131,30.86136929742221
2022-12-02T01:45:00Z,13.338965514610553,19.688621192142882,3.4534483202572526,18.77448299013335,34.49760081850249,30.86136929742221
2022-12-02T02:00:00Z,13.302500009536743,19.67035722732544,3.4607143231800626,18.751428604125977,35.06668336050851,30.873997589637494
2022-12-02T02:15:00Z,13.283448350840601,19.67034491177263,3.3620689655172415,18.74482746781974,34.38297725545949,30.84723765509469
2022-12-02T02:30:00Z,13.235862041341848,19.660344682890795,3.296896507000101,18.72241316170528,34.10477368584995,30.847688674926758
2022-12-02T02:45:00Z,13.199655039557095,19.660689518369477,3.240344836794097,18.71034418303391,34.26007172157024,30.850845731537916
2022-12-02T03:00:00Z,13.193103329888705,19.655516986189216,3.1513793221835433,18.695861947947535,35.03301449479728,30.854002788149078
2022-12-02T03:15:00Z,13.201379249835837,19.635172153341358,3.091724083341401,18.688621060601598,34.35526736029263,30.871892863306506
2022-12-02T03:30:00Z,13.157500096729823,19.628571374075754,3.048571382250105,18.67035722732544,35.9813346862793,30.871892863306506
2022-12-02T03:45:00Z,13.141379290613635,19.63655110063224,3.049999952316284,18.66793106342184,34.872772216796875,30.851898193359375
2022-12-02T04:00:00Z,13.070689859061405,19.640344356668407,3.022068944470636,18.652758302359747,36.381783847151134,30.852687086377824
2022-12-02T04:15:00Z,13.08275867330617,19.642413303769867,2.944137984308703,18.649309947572906,34.97099133195548,30.862421693473028
2022-12-02T04:30:00Z,12.98413792971907,19.633447975947938,2.878275854834195,18.62862021347572,34.302639139109644,30.852950457868904
2022-12-02T04:45:00Z,12.93758615954169,19.593793342853413,2.815862006154554,18.59551738870555,33.37035580339103,30.86978813697552
2022-12-02T05:00:00Z,12.867931004228263,19.598621039554992,2.8217240695295662,18.56758584647343,35.11648046559301,30.860316901371398
2022-12-02T05:15:00Z,12.797857182366508,19.586071491241455,2.712857178279332,18.54749952043806,34.60694939749582,30.866631014593715
2022-12-02T05:30:00Z,12.778275917316305,19.582758607535528,2.627930970027529,18.534827659870015,36.55407951618063,30.87121636526925
2022-12-02T05:45:00Z,12.84344824429216,19.579999923706055,2.6358620956026275,18.52827631194016,34.65695085196659,30.87820704229947
2022-12-02T06:00:00Z,12.844482882269498,19.516207201727504,2.7051724483226907,18.516896675372944,33.77379305609341,30.85610764602135
2022-12-02T06:15:00Z,12.808620683078107,19.502069210184032,2.680000066757202,18.489999771118164,35.100586069041285,30.872945127816035
2022-12-02T06:30:00Z,12.815172392746497,19.44551763863399,2.664482799069635,18.452757868273505,35.55247668562264,30.863473957982556
2022-12-02T06:45:00Z,12.80103456562963,19.4651717481942,2.6717241714740623,18.443447968055462,35.25604037580819,30.867683476415174
2022-12-02T07:00:00Z,12.789285727909633,19.466784954071045,2.67107150384358,18.440714018685476,35.30638531276158,30.873997721178778
2022-12-02T07:15:00Z,12.791034501174401,19.456551387392242,2.663793185661579,18.440344646059234,34.73550822817046,30.867946488516672
2022-12-02T07:30:00Z,12.70517240721604,19.45586184797616,2.6600000858306885,18.425517378182246,36.661784468026,30.89188786210685
2022-12-02T07:45:00Z,12.783448383725922,19.467585530774347,2.641724175420301,18.424827641454236,34.738035136255725,30.870840598796978
2022-12-02T08:00:00Z,12.797931079206796,19.504827696701575,2.673103488724807,18.449999315985316,36.01830515368231,30.864526419804015
2022-12-02T08:15:00Z,12.778620719909668,19.551379236681708,2.684137993845446,18.483103061544483,34.9251651763916,30.8634740237532
2022-12-02T08:30:00Z,12.806071315492902,19.586785793304443,2.6685714636530196,18.503214291163854,34.68670989727152,30.859264571091224
2022-12-02T08:45:00Z,12.792069040495774,19.602069394341832,2.5672413151839684,18.533103482476598,37.51938329424177,30.864526354033373
2022-12-02T09:00:00Z,12.868965444893673,19.62931047636887,2.7058620946160676,18.548965322560278,33.270879350859545,30.854867117745535
2022-12-02T09:15:00Z,12.875517187447384,19.677586456824994,2.815172351639846,18.590344988066576,38.18077679338126,30.89188786210685
2022-12-02T09:30:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T09:45:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T10:00:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T10:15:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T10:30:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T10:45:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T11:00:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T11:15:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T11:30:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T11:45:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T12:00:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T12:15:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T12:30:00Z,12.934545430270108,19.684545863758434,2.8745454224673184,18.617272463711824,34.67579477483576,30.882512352683328
2022-12-02T12:45:00Z,10.779999732971191,19.639999389648438,2.8399999141693115,17.835000038146973,25.877500534057617,30.87557601928711
2022-12-02T13:00:00Z,10.76137924194336,19.634137383822736,2.810344770036895,17.83620696232237,26.2602372005068,30.864526354033373
2022-12-02T13:15:00Z,10.695172441416773,19.636551495256096,2.7679310173823914,17.82551706248316,28.63210835950128,30.86663108036436
2022-12-02T13:30:00Z,10.724642787660871,19.690714631761825,2.787142821720668,17.82785701751709,28.21964849744524,30.8634740237532
2022-12-02T13:45:00Z,10.749999929357458,19.703333536783855,2.8222221533457437,17.868888289840132,28.20553821987576,30.87953214292173
2022-12-02T14:00:00Z,10.743793125810294,19.710344643428407,2.7910344436250885,17.87620597050108,28.551037887047077,30.8634740237532
2022-12-02T14:15:00Z,10.726206812365302,19.72310296420393,2.781379280419185,17.890344225127123,28.743242461105872,30.871892797535864
2022-12-02T14:30:00Z,10.741428545543126,19.736428260803223,2.7610714180128917,17.90321397781372,27.936709963042162,30.868735806695348
2022-12-02T14:45:00Z,10.739655034295444,19.737585922767376,2.7572413724044273,17.905172150710534,28.12153591428484,30.849793401257745
2022-12-02T15:00:00Z,10.698965500141012,19.723447733911975,2.7100000381469727,17.897585770179486,27.823619316364155,30.86031695774623
2022-12-02T15:15:00Z,10.692758625951306,19.729999542236328,2.706551765573436,17.889654554169752,27.89689616499276,30.859264636861866
2022-12-02T15:30:00Z,10.646896625387258,19.7327582260658,2.632068971107746,17.88275797613736,28.625855084123284,30.87820710807011
2022-12-02T15:45:00Z,10.61448281386803,19.725516812554723,2.6227585693885542,17.871033569862103,29.7737246546252,30.86031696714204
2022-12-02T16:00:00Z,10.6396552447615,19.70379316395727,2.60655166362894,17.867585675469762,27.65955056815312,30.86663108036436
2022-12-02T16:15:00Z,10.576071568897792,19.688214778900146,2.5899999141693115,17.840357303619385,29.978934083666122,30.869788071204876
2022-12-02T16:30:00Z,10.601034559052566,19.669310405336578,2.5455171979706863,17.830689594663422,27.292760914769666,30.859227112361364
2022-12-02T16:45:00Z,10.539655192144986,19.65241346688106,2.489310355022036,17.803102822139344,29.315814116905475,30.869788268516803
2022-12-02T17:00:00Z,10.505172334868332,19.660689518369477,2.446206947852825,17.80896495950633,29.012662887573242,30.866631146135003
2022-12-02T17:15:00Z,10.497241414826492,19.63793083717083,2.434827648360154,17.792412988070783,28.35234444716881,30.860316901371398
2022-12-02T17:30:00Z,10.441723955088648,19.57655176623114,2.38896553269748,17.757931018697803,29.0974911656873,30.87399752386685
2022-12-02T17:45:00Z,10.382413732594458,19.514138254626044,2.309999942779541,17.707585762287007,28.34667291312382,30.87715458047801
2022-12-02T18:00:00Z,10.323214326586042,19.474642481122697,2.201428617749895,17.646428108215332,28.23895808628627,30.865578684313544
2022-12-02T18:15:00Z,10.262413781264733,19.436552047729492,2.1541380224556756,17.59965521713783,29.279012877365638,30.871216229030065
2022-12-02T18:30:00Z,10.269655227661133,19.397241000471443,2.147586263459304,17.574137720568427,28.10487286797885,30.86136923165157
2022-12-02T18:45:00Z,10.23724128460062,19.35241409827923,2.107586145401001,17.54137894202923,27.58672470882021,30.85821217504041
2022-12-02T19:00:00Z,10.163103432490908,19.34344850737473,2.044482716198625,17.500689670957367,29.963596541306067,30.890835400285393
2022-12-02T19:15:00Z,10.11827590547759,19.318620352909484,1.9620689934697644,17.474482174577386,28.580434273029194,30.88136416468127
2022-12-02T19:30:00Z,10.103928565979004,19.29321425301688,1.944285763161523,17.4378570829119,28.795109058248585,30.8634740237532
2022-12-02T19:45:00Z,10.096206928121633,19.282759041621766,1.9500000312410553,17.430000173634497,29.0486262185233,30.887678409444874
2022-12-02T20:00:00Z,10.062413906228953,19.245517138777107,1.8755172449966957,17.398275441136853,27.711003928348937,30.879935877663748
2022-12-02T20:15:00Z,9.977241384571997,19.222413293246564,1.8148275819318047,17.350344888095197,29.691817842680834,30.85715991053088
2022-12-02T20:30:00Z,9.989655100066086,19.209654906700397,1.8075861930847168,17.342758836417364,28.13397716653758,30.856107580250708
2022-12-02T20:45:00Z,9.936206817626953,19.198621157942146,1.7620689540073788,17.31241331429317,28.77377884963463,30.884521287063073
2022-12-02T21:00:00Z,9.884137909987878,19.185517475522797,1.6906896706285148,17.302758118201947,29.84863360174771,30.86873587246599
2022-12-02T21:15:00Z,9.837142808096749,19.139999662126815,1.5764285624027252,17.27035747255598,28.24005092893328,30.862421496161097
2022-12-02T21:30:00Z,9.722068852391736,19.112069425911738,1.4675862131447628,17.215516780984814,28.728970428992962,30.88647563116891
2022-12-02T21:45:00Z,9.654137940242373,19.09241400093868,1.3734482773419083,17.1703447144607,28.910465240478516,30.86873567515406
2022-12-02T22:00:00Z,9.64620698731521,19.07103420126027,1.3417241532227089,17.137930376776332,28.720171500896587,30.865578750084186
2022-12-02T22:15:00Z,9.607241433242272,19.063447952270508,1.3141379520810883,17.125171727147595,29.07969935186978,30.856107448709423
2022-12-02T22:30:00Z,9.637241429296033,19.030690291832233,1.332413829606155,17.12034435929923,28.352860615171235,30.875049985688307
2022-12-02T22:45:00Z,9.65034478286217,19.023448812550512,1.3413793424080158,17.111724327350483,28.662064979816304,30.89504485294737
2022-12-02T23:00:00Z,9.591071571622576,19.025714874267578,1.298928554568972,17.105714525495255,30.58640786579677,30.844531552544957
2022-12-02T23:15:00Z,9.612069064173205,19.015862432019464,1.2806896259044778,17.10517271633806,28.117085489733466,30.86576666150774
2022-12-02T23:30:00Z,9.596551763600317,19.01655210297683,1.3044827395472034,17.098276204076306,29.308405711733062,30.88136423045191
2022-12-02T23:45:00Z,9.601379328760608,19.006207038616314,1.2982758612468326,17.100345085407124,29.41178742770491,30.884521287063073
2022-12-03T00:00:00Z,9.647241427980621,18.991034277554217,1.2896551345956737,17.085862126843683,28.06555537519784,30.87294525935732
2022-12-03T00:15:00Z,9.625172384854022,18.994137796862372,1.333793126303574,17.087586304237103,29.358419155252392,30.87610225019784
2022-12-03T00:30:00Z,9.638928549630302,18.989285469055176,1.3510714513914925,17.087142944335938,29.102271178673053,30.87610231596848
2022-12-03T00:45:00Z,9.650689716996817,18.992758454947637,1.3255172597950902,17.091034659023943,28.200041430337087,30.884521287063073
2022-12-03T01:00:00Z,9.61241393253721,18.980689213193696,1.2937930699052482,17.092758836417364,29.229404909857386,30.875576087406703
2022-12-03T01:15:00Z,9.628620772526181,18.973102832662647,1.2899999618530273,17.084482784928948,28.637435518462084,30.876102447509766
2022-12-03T01:30:00Z,9.615172451940076,18.969999313354492,1.23034484633084,17.06758584647343,29.210145226840314,30.8803118344011
2022-12-03T01:45:00Z,9.572758707506903,18.968275135961072,1.2579310269191348,17.067241010994746,29.81294506993787,30.8634740237532
2022-12-03T02:00:00Z,9.594482816498855,18.960344248804553,1.2944827285306206,17.068965188388166,28.34937681000808,30.903463889812603
2022-12-03T02:15:00Z,9.551785843712944,18.946071488516672,1.2285714490073067,17.044642244066512,29.554586342402867,30.879259569891566
2022-12-03T02:30:00Z,9.539310356666302,18.95103434858651,1.2068965681667985,17.037585751763707,28.6081710026182,30.86358676637922
2022-12-03T02:45:00Z,9.548276046226764,18.950689907731682,1.1606896211361062,17.025862595130658,28.636833585541822,30.883468891012257
2022-12-03T03:00:00Z,9.541724237902411,18.944483000656653,1.2082758895282089,17.025862529360015,28.582593720534753,30.88136423045191
2022-12-03T03:15:00Z,9.546551835948023,18.927586456824994,1.21068969266168,17.030000226251012,28.456450692538557,30.878207173840753
2022-12-03T03:30:00Z,9.570344957812079,18.909655011933424,1.2537930998308906,17.024483318986565,28.27430692212335,30.885573617343244
2022-12-03T03:45:00Z,9.604482716527478,18.89275807347791,1.3093103334821503,17.024483121674635,28.764222901442956,30.868735938236632
2022-12-03T04:00:00Z,9.648571389062065,18.883927958352224,1.327857187816075,17.01642894744873,28.803617886134557,30.870840533026332
2022-12-03T04:15:00Z,9.644827612515154,18.87413787841797,1.353103469158041,17.01137957079657,28.149203662214607,30.882115840911865
2022-12-03T04:30:00Z,9.633103436437146,18.88413744959338,1.3506896783565652,17.039310060698412,29.398155015090417,30.85189806181809
2022-12-03T04:45:00Z,9.6658621492057,18.88068929211847,1.3634482868786515,17.03724117936759,27.907521938455517,30.890835466056036
2022-12-03T05:00:00Z,9.654138006013016,18.889654554169752,1.347586233040382,17.043447823360047,28.178636156279467,30.858212372352337
2022-12-03T05:15:00Z,9.618275872592267,18.89275807347791,1.3951723945551906,17.046206112565667,29.485077167379444,30.889782938463934
2022-12-03T05:30:00Z,9.651071378162928,18.88821370261056,1.4099999751363481,17.038928168160574,28.54392360818797,30.86136929742221
2022-12-03T05:45:00Z,9.671379253782074,18.874482648126012,1.4062068667905083,17.041723645966627,28.8454464503697,30.87820704229947
2022-12-03T06:00:00Z,9.665172445363012,18.874482648126012,1.3913792947243,17.043447823360047,29.855945389846276,30.8668566431318
2022-12-03T06:15:00Z,9.694482836230048,18.8862063309242,1.3865517131213485,17.051033875037884,28.42468498493063,30.858212240811053
2022-12-03T06:30:00Z,9.699655138213059,18.887930376776332,1.385862058606641,17.062758149771856,28.503766816237878,30.864526419804015
2022-12-03T06:45:00Z,9.691034580099172,18.886551232173524,1.3820689587757504,17.067930681952113,30.306429830090753,30.877154777789936
2022-12-03T07:00:00Z,9.719655201352875,18.88241327219996,1.3965517035846053,17.06655134003738,28.500757151636584,30.87925943835028
2022-12-03T07:15:00Z,9.697499990463257,18.868214675358363,1.4214285356657845,17.054999351501465,29.110104492732457,30.87505005145895
2022-12-03T07:30:00Z,9.707931025274869,18.86965534604829,1.4241379293902168,17.06241331429317,28.13774332506903,30.90064491544451
2022-12-03T07:45:00Z,9.688275863384378,18.873448404772528,1.4420689961005901,17.061378807857118,28.052519370769634,30.87294525935732
2022-12-03T08:00:00Z,9.725172338814572,18.878964983183764,1.485862082448499,17.07103420126027,28.13922375646131,30.869788334287446
2022-12-03T08:15:00Z,9.723103424598431,18.884827054780104,1.4972413819411705,17.076206733440532,29.287516100653285,30.864526419804015
2022-12-03T08:30:00Z,9.755861972940378,18.87862054232893,1.5017241362867684,17.07517222700448,28.904608759386786,30.864526419804015
2022-12-03T08:45:00Z,9.75758621610444,18.882413140658674,1.5155172265809158,17.079310252748687,30.178865893133754,30.876102447509766
2022-12-03T09:00:00Z,9.788928610937935,18.882142339433944,1.5357142644269126,17.090357303619385,27.922667230878556,30.86136923165157
2022-12-03T09:15:00Z,9.786206936014109,18.8824133379706,1.5975862124870563,17.097241697640253,27.2235621090593,30.899554865700857
2022-12-03T09:30:00Z,9.849999986845871,18.877930674059638,1.6786206714038192,17.113103274641364,27.468157077657764,30.879259504120924
2022-12-03T09:45:00Z,9.854137913934116,18.86965534604829,1.6903448228178353,17.107241794980805,28.483085566553576,30.907673145162647
2022-12-03T10:00:00Z,9.911723991920208,18.86103498524633,1.781724111787204,17.119999458049907,27.26765356392696,30.85610764602135
2022-12-03T10:15:00Z,9.930689548623972,18.8644830769506,1.806551723644651,17.116896399136248,28.423659357531317,30.88662601339406
2022-12-03T10:30:00Z,9.994642870766777,18.839643001556396,1.9182142743042536,17.133570671081543,27.503327402575263,30.891887993648133
2022-12-03T10:45:00Z,10.022413747063998,18.841034659023943,1.9348275949215066,17.13034406201593,28.25412675312587,30.86663108036436
2022-12-03T11:00:00Z,10.04172420501709,18.87689629916487,1.9713793376396442,17.159655011933424,27.87338092409331,30.877755982535227
2022-12-03T11:15:00Z,10.093103573240082,18.877930805600922,2.026551707037564,17.180000107863854,28.208197495033,30.872945193586677
2022-12-03T11:30:00Z,10.21137941294703,18.88999945541908,2.227931055529364,17.211033722449994,28.271560405862743,30.868735806695348
2022-12-03T11:45:00Z,10.216206813680715,18.90034445400896,2.1844828211028,17.23551690989527,28.530327829821356,30.871892863306506
2022-12-03T12:00:00Z,10.225172404585214,18.91379303767763,2.2141379652352167,17.245861974255792,28.279218739476697,30.864526485574657
2022-12-03T12:15:00Z,10.167500053133283,18.953214236668178,2.1460714425359453,17.265714645385742,28.397070475987025,30.86136929742221
2022-12-03T12:30:00Z,10.115517221648117,18.958620334493702,2.0965516320590316,17.25931055792447,28.54857135641164,30.853777204241073
2022-12-03T12:45:00Z,10.133448304801151,18.970689050082502,2.0975861302737533,17.254482861222893,27.620782194466425,30.86663108036436
2022-12-03T13:00:00Z,10.160689617025442,18.970689050082502,2.1227586022738754,17.262414077232624,28.804280050869647,30.85505518419989
2022-12-03T13:15:00Z,10.194827573052768,18.96758566231563,2.149655243446087,17.26482785981277,28.564306259155273,30.88136423045191
2022-12-03T13:30:00Z,10.217930958188813,18.975171845534753,2.1924138480219346,17.287585883304992,28.144125050511853,30.868735806695348
2022-12-03T13:45:00Z,10.164482807290964,18.979309937049603,2.1368965691533583,17.29310279056944,29.585323333740234,30.879259504120924
2022-12-03T14:00:00Z,10.202142783573695,18.9757137298584,2.1557142989976064,17.293928010123118,27.175608771187918,30.86347408952384
2022-12-03T14:15:00Z,10.151379355068865,18.980344377715014,2.1506897334394783,17.293102724798793,29.72638090725603,30.873396260397776
2022-12-03T14:30:00Z,10.208620762002878,18.97586151649212,2.130344818378317,17.2889650279078,28.598742452161066,30.87189292907715
2022-12-03T14:45:00Z,10.206551716245453,18.976551187449488,2.1358621202666184,17.295171606129614,28.386743216679015,30.873997655408136
2022-12-03T15:00:00Z,10.15862066992398,18.9741373390987,2.122758585831215,17.292758283943964,29.154586923533472,30.85715991053088
2022-12-03T15:15:00Z,10.168620833035174,18.969654477875807,2.117241407262868,17.281724009020575,27.806138729227,30.88767827790359
2022-12-03T15:30:00Z,10.137857164655413,18.964999539511545,2.058928515229906,17.271786076681956,29.236985765654467,30.868735938236632
2022-12-03T15:45:00Z,10.114482780982708,18.97379256939066,1.9955172456544021,17.26827621459961,29.386854103633336,30.8803118344011
2022-12-03T16:00:00Z,10.143448270600418,18.993448125905005,1.9975862091985241,17.26620713595686,27.84520096614443,30.867946556636266
2022-12-03T16:15:00Z,10.085862093958362,18.99068944207553,1.9024137875129437,17.25965539340315,29.60334455555883,30.87399745809621
2022-12-03T16:30:00Z,10.095517290049585,18.980689213193696,1.9882758732499748,17.256551874094995,28.589200841969458,30.88346869370033
2022-12-03T16:45:00Z,10.086206896551724,18.9648270442568,1.9741379392558132,17.244137796862372,28.29383087158203,30.882416494961443
2022-12-03T17:00:00Z,10.080689726204708,18.962068426197973,1.9986206909705853,17.241723948511584,29.359499043431775,30.89083559759732
2022-12-03T17:15:00Z,10.117500134876796,18.95857102530343,1.9900000095367432,17.24321413040161,27.668087550571986,30.862421693473028
2022-12-03T17:30:00Z,10.088965646151838,18.9562066176842,1.9993103454852927,17.247586151649212,28.530543097134295,30.859226976122176
2022-12-03T17:45:00Z,10.071724299726815,18.95724112412025,2.014137917551501,17.245517138777107,29.63804580425394,30.87505005145895
2022-12-03T18:00:00Z,10.104482848068763,18.958620071411133,2.00655171788972,17.24310329042632,27.63728983648892,30.865578750084186
2022-12-03T18:15:00Z,10.080000153903303,18.958275367473735,1.9810344967348823,17.231378884151063,29.059248496746196,30.86663108036436
2022-12-03T18:30:00Z,10.072069102320178,18.96482697848616,1.9882758732499748,17.232413390587116,28.218407532264447,30.866631211905645
2022-12-03T18:45:00Z,10.065862129474509,18.95724112412025,1.978275882786718,17.22930987127896,28.607400828394397,30.857159844760236
2022-12-03T19:00:00Z,10.067500148500715,18.95357118334089,1.981071446623121,17.223570823669434,28.408563137054443,30.860316901371398
2022-12-03T19:15:00Z,10.027931213378906,18.928620897490404,1.9775862282720105,17.212068163115404,28.58813798838648,30.874486242021835
2022-12-03T19:30:00Z,10.047586375269397,18.929655469697096,1.9675862378087536,17.20172375646131,28.00465781113197,30.879259306808997
2022-12-03T19:45:00Z,10.018620819881045,18.94655201352876,1.9603448654043263,17.20413721018824,28.223899643996667,30.87399752386685
2022-12-03T20:00:00Z,10.016551708352976,18.94793128967285,1.947241417292891,17.208275170161805,28.54610614118905,30.860316901371398
2022-12-03T20:15:00Z,10.025517332142797,18.95000023677431,1.9524138055998703,17.213447439259497,27.88968454558274,30.87505005145895
2022-12-03T20:30:00Z,10.032857247761317,18.94500023978097,1.9367857234818595,17.20749909537179,28.744018488916858,30.88136423045191
2022-12-03T20:45:00Z,10.015862004510288,18.94413842826054,1.907931007187942,17.21034391995134,29.82212938581194,30.881364033139985
2022-12-03T21:00:00Z,10.037586212158203,18.942069546929723,1.9255172137556404,17.21172332763672,28.34321068073141,30.871216229030065
2022-12-03T21:15:00Z,10.005862071596344,18.931034811611834,1.9106896334681018,17.201033690880084,29.024601508831157,30.87189292907715
2022-12-03T21:30:00Z,10.001034407780088,18.934828001877356,1.8899999856948853,17.205516486332336,29.122057618765997,30.841374495933795
2022-12-03T21:45:00Z,10.023103450906687,18.92034491177263,1.902068939702264,17.196896388612945,27.890833361395472,30.861369363192853
2022-12-03T22:00:00Z,9.960689544677734,18.921034582729998,1.8889655039228241,17.187931060791016,29.70151427696491,30.860316835600756
2022-12-03T22:15:00Z,9.988571405410767,18.921071529388428,1.8721428598676408,17.181428841182164,27.993198122297013,30.877154646248652
2022-12-03T22:30:00Z,9.96103441304174,18.92448293751684,1.8127586183876827,17.167241392464472,28.752246396294957,30.870126519884383
2022-12-03T22:45:00Z,9.91931020802465,18.92896579873973,1.8027585991497697,17.15068928948764,29.890309235145306,30.879259504120924
2022-12-03T23:00:00Z,9.936896422813678,18.90999984741211,1.7744827352721115,17.14448225087133,27.444201436536066,30.875050117229595
2022-12-03T23:15:00Z,9.892758566757728,18.816206833411908,1.7568965451470737,17.103792914028826,29.64819303052179,30.869788005434234
2022-12-03T23:30:00Z,9.864482748097387,18.71827585943814,1.7524137908014759,17.037586014846276,27.646742459001214,30.865578750084186
2022-12-03T23:45:00Z,9.822069036549536,18.64379330339103,1.7568965451470737,16.970344346145104,30.16539665748333,30.866631014593715
2022-12-04T00:00:00Z,9.82392852646964,18.54678589957101,1.7428571496691023,16.90821409225464,27.756763798849924,30.856107580250708
2022-12-04T00:15:00Z,9.77379322052002,18.47344819430647,1.7279310555293643,16.85862054495976,29.40758987952923,30.85922704424177
2022-12-04T00:30:00Z,9.765517234802246,18.419310405336578,1.7265517464999496,16.8034479207006,28.28971711520491,30.87189299484779
2022-12-04T00:45:00Z,9.731379311660241,18.370689457860486,1.6917241482899106,16.745861974255792,29.32735541771198,30.87925943835028
2022-12-04T01:00:00Z,9.71827582655282,18.328965417270002,1.6648275646670112,16.7031030326054,27.792633319723194,30.859264636861866
2022-12-04T01:15:00Z,9.68862066597774,18.291034632715686,1.6310344770036895,16.6558618216679,29.005637464852168,30.88662594762342
2022-12-04T01:30:00Z,9.680357217788696,18.252857208251953,1.6474999785423279,17.199642385755265,29.155012130737305,30.865578684313544
2022-12-04T01:45:00Z,9.75620697284567,18.38793077140019,1.6362068858639947,19.53551693620353,27.440360614231654,30.87294525935732
2022-12-04T02:00:00Z,9.66413797181228,18.39586205318056,1.6537930759890327,16.898965177864863,31.7356124088682,30.885385853903635
