time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-12-04T02:15:00Z,9.736207008361816,18.280000226251012,1.6503448034154957,16.713103195716595,26.871428391029095,30.90977806880556
2022-12-04T02:30:00Z,9.652758532556994,18.25931016330061,1.6527585983276367,19.017930787185144,33.069333635527514,30.87084046725569
2022-12-04T02:45:00Z,9.783448252184638,18.329310252748687,1.6844827512214924,17.113103274641364,27.577158697720233,30.87610231596848
2022-12-04T03:00:00Z,9.68862066597774,18.242413948322163,1.6824137794560399,17.005517104576374,35.58048741570835,30.865578684313544
2022-12-04T03:15:00Z,9.679999930518013,18.196428775787354,1.7032143090452467,17.87928533554077,29.187047277178085,30.873997721178778
2022-12-04T03:30:00Z,9.61448281386803,18.260689899839203,1.6110344919665107,17.341379099878772,33.01025758940598,30.862496648515975
2022-12-04T03:45:00Z,9.53655170572215,18.211379281405744,1.5586206707461128,18.277930818755053,32.15178897463042,30.86978813697552
2022-12-04T04:00:00Z,9.626551792539399,18.262069175983296,1.5627586183876827,17.437930731937804,31.093743817559606,30.86136923165157
2022-12-04T04:15:00Z,9.427241424034381,18.23344789702317,1.4662069123366783,18.712413458988586,35.629663730489796,30.859264636861866
2022-12-04T04:30:00Z,9.633793074509192,18.245172303298425,1.4968965546838169,17.728620463404162,28.61516571044922,30.902411427991144
2022-12-04T04:45:00Z,9.428275930470434,18.214827438880658,1.4779310431973687,18.316896241286706,37.54324353974441,30.88557374888453
2022-12-04T05:00:00Z,9.550357137407575,18.20285735811506,1.437142870255879,17.958571365901403,27.358983516693115,30.89609724899818
2022-12-04T05:15:00Z,9.476206845250623,18.226896022928173,1.4079310112986072,17.82862038447939,35.61528297950481,30.872306278773717
2022-12-04T05:30:00Z,9.42068964859535,18.174827641454236,1.3944827400404831,17.784137923142005,30.096784920528016,30.896097051686255
2022-12-04T05:45:00Z,9.405517183501145,18.210689347365808,1.3137930960490787,17.867586135864258,32.16184859440244,30.85821217504041
2022-12-04T06:00:00Z,9.16275853124158,18.182413693132073,1.203103464225243,17.74241361946895,35.14869492629479,30.88873054241312
2022-12-04T06:15:00Z,9.383448206145188,18.169310405336578,1.196206890303513,17.82413778633907,28.62421384351007,30.877154712019294
2022-12-04T06:30:00Z,9.194642884390694,18.161071504865372,1.1649999959128243,17.772499561309814,38.03609361319706,30.88978307000522
2022-12-04T06:45:00Z,9.255517236117658,18.094483013810784,1.1186206875176266,17.75896539359257,27.77039705004011,30.872945325127965
2022-12-04T07:00:00Z,9.157241360894565,18.11586255040662,0.9789655064714367,17.75689624917918,35.50207999656941,30.890835557665145
2022-12-04T07:15:00Z,8.96931030010355,18.04586232941726,0.784137931363336,17.651723927464978,30.39905936142494,30.877154909331225
2022-12-04T07:30:00Z,8.934482804660139,18.065861800621295,0.6251724156840094,17.722068786621094,32.6592534821609,30.87820704229947
2022-12-04T07:45:00Z,8.791724172131769,18.038965488302296,0.5762068896458067,17.58448239030509,33.80992008077687,30.877154646248652
2022-12-04T08:00:00Z,8.962069018133755,18.03896575138487,0.5620689659283079,17.668620471296638,30.128441711951947,30.87189299484779
2022-12-04T08:15:00Z,8.833571297781807,18.0196430342538,0.5214285637651171,17.626785278320312,34.755286761692595,30.875049919917664
2022-12-04T08:30:00Z,8.889999850042935,18.000344835478685,0.4579310324685327,17.661378992014917,29.11897981577906,30.891925403050013
2022-12-04T08:45:00Z,8.738965527764682,17.99103434332486,0.45620689515409796,17.57034466184419,35.778302159802664,30.8803118344011
2022-12-04T09:00:00Z,8.883793041623871,17.967585991168843,0.45206896087218973,17.634827252092034,28.14922674771013,30.87294525935732
2022-12-04T09:15:00Z,8.702069019449167,17.96931010279162,0.40999999334072246,17.567240945224103,36.446430732463966,30.87399778694942
2022-12-04T09:30:00Z,8.87413791130329,17.946206914967505,0.5055172381729915,17.593103277272192,27.706159328592236,30.88136423045191
2022-12-04T09:45:00Z,8.79586200056405,17.96517194550613,0.5265517296462223,17.57068943155223,36.440416204518286,30.8803118344011
2022-12-04T10:00:00Z,8.941071442195348,17.94714300973075,0.5571428537368774,17.61035680770874,27.315979276384628,30.86978813697552
2022-12-04T10:15:00Z,8.808965551442114,17.96482717579809,0.4879310295499604,17.58551735713564,36.570912722883556,30.89628526142665
2022-12-04T10:30:00Z,8.844827553321576,17.918965569857892,0.4448275874400961,17.57862058179132,27.658260345458984,30.87610231596848
2022-12-04T10:45:00Z,8.741034507751465,17.93344865996262,0.4537931043526222,17.58379291665965,36.315927834346375,30.869788268516803
2022-12-04T11:00:00Z,8.86379311002534,17.892413237999225,0.5165517247956375,17.5534479207006,28.100064968240673,30.873997655408136
2022-12-04T11:15:00Z,8.88344827191583,17.966896583294048,0.63172415001639,19.153448039087756,36.04617033333614,30.872945325127965
2022-12-04T11:30:00Z,9.011428594589233,18.077500070844376,0.6867857213531222,19.91499968937465,28.549089694845264,30.879259504120924
2022-12-04T11:45:00Z,8.969655102696912,18.207585893828295,0.6544827633890612,19.75724115042851,36.19082655225481,30.898201909558527
2022-12-04T12:00:00Z,9.158965538287985,18.21793115550074,0.7375862146246022,20.015517136146283,27.688453937398975,30.86576666150774
2022-12-04T12:15:00Z,8.983793127125708,18.229310265902814,0.665172410422358,19.08241344320363,35.990511400946254,30.877154646248652
2022-12-04T12:30:00Z,9.045861967678729,18.16344820219895,0.5889655187212187,18.086206765010438,27.56323104069151,30.871892797535864
2022-12-04T12:45:00Z,8.91275849835626,18.110344656582537,0.5944827671708732,17.738965396223396,35.965433252268824,30.879259569891566
2022-12-04T13:00:00Z,9.03724137667952,18.03000048933358,0.6503448321901518,17.713447965424635,27.429743733899347,30.865578750084186
2022-12-04T13:15:00Z,8.883928571428571,18.01392889022827,0.6310714355536869,17.65928534099034,36.587180205753874,30.887678409444874
2022-12-04T13:30:00Z,9.095172454570902,17.98689625181001,0.7782758618223256,17.673103464060816,27.453537645011114,30.88429573604039
2022-12-04T13:45:00Z,9.00724147928172,18.005862203137628,0.8396551670699284,17.6589654067467,36.36443881330819,30.86768341064453
2022-12-04T14:00:00Z,9.132068897115774,17.974137404869342,0.9010344743728638,17.664827281031116,28.08711657030829,30.868735806695348
2022-12-04T14:15:00Z,9.120344786808408,17.987585922767376,0.9906896517194551,17.660689386828192,35.677071670006065,30.866631211905645
2022-12-04T14:30:00Z,9.290000126279633,17.9555172098094,1.1055172517381866,17.699999776379816,27.419957325376313,30.86136929742221
2022-12-04T14:45:00Z,9.178620667293155,17.9627580313847,1.1137931141360053,17.6734482995395,36.345564875109446,30.905568484602302
2022-12-04T15:00:00Z,9.235357114246913,17.929643154144287,1.1035714447498322,17.664285727909633,27.898177759987966,30.897149645048998
2022-12-04T15:15:00Z,9.212413754956476,17.96206836042733,1.0279310078456485,17.693103132576777,35.16924108307937,30.902824878692627
2022-12-04T15:30:00Z,9.262413814150054,17.935172705814757,1.0337930794419914,17.65551724927179,28.12151810218548,30.857159844760236
2022-12-04T15:45:00Z,9.184482837545461,17.95620668345484,1.0337930917739868,17.67862056863719,35.36982628394817,30.89609724899818
2022-12-04T16:00:00Z,9.298965454101562,17.92758632528371,1.0858620939583614,17.669310339565936,28.154995622306036,30.891887796336206
2022-12-04T16:15:00Z,9.165172313821726,17.94551757286335,1.0596551689608344,17.6706894183981,35.65146051604172,30.87820710807011
2022-12-04T16:30:00Z,9.249285663877215,17.932500294276647,1.0214285446064812,17.65178550992693,28.236015517136146,30.88978307000522
2022-12-04T16:45:00Z,9.17241385887409,17.949655269754345,1.011379297437339,17.664482511323072,35.41188178743635,30.90718466894967
2022-12-04T17:00:00Z,9.305517196655273,17.923448431080786,1.0331034208166188,17.6855170151283,28.424691364682953,30.884521287063073
2022-12-04T17:15:00Z,9.212758656205802,17.93413833091999,0.9937930929249731,17.64586198740992,33.57430563301876,30.872945325127965
2022-12-04T17:30:00Z,9.262068880015406,17.930689910362506,0.9865517205205457,17.689999744809906,29.567761191006365,30.901359031940327
2022-12-04T17:45:00Z,9.2368965477779,17.925517443952888,0.946206900580176,17.650689223717,31.377309536111767,30.88767827790359
2022-12-04T18:00:00Z,9.187586258197653,17.927241621346308,0.9634482737245231,17.668965372545966,33.013149721869105,30.897149645048998
2022-12-04T18:15:00Z,9.29821423121861,17.91785717010498,1.0039285655532564,17.652142797197616,28.817532675606863,30.85610738293878
2022-12-04T18:30:00Z,9.224827634877172,17.93551760706408,1.021724117213282,17.685517080898943,33.789526577653554,30.881025995526993
2022-12-04T18:45:00Z,9.225172404585214,17.915517215071052,1.0355172321714203,17.630344522410425,30.9764022169442,30.8803118344011
2022-12-04T19:00:00Z,9.25103447355073,17.93413833091999,1.0562068676126415,17.692758362868737,34.01367246693578,30.91819690835887
2022-12-04T19:15:00Z,9.335172324345029,17.913103366720264,1.1513793139622128,17.65758567020811,29.62350010049754,30.87610231596848
2022-12-04T19:30:00Z,9.317586241097287,17.93896589608028,1.23275861657899,17.722068589309167,34.98161842083109,30.87084046725569
2022-12-04T19:45:00Z,9.443103297003384,17.921724253687366,1.2758620443015263,17.655516920418574,27.851208719713934,30.85505511842925
2022-12-04T20:00:00Z,9.361071484429496,17.93678617477417,1.2357142993382044,17.723927974700928,35.089234488351,30.869788071204876
2022-12-04T20:15:00Z,9.411379353753452,17.914137873156317,1.21068969266168,17.653447644463903,28.66018058513773,30.889745576041086
2022-12-04T20:30:00Z,9.32758614112591,17.940345172224372,1.157241385558556,17.702758394438646,34.53281659093396,30.884521287063073
2022-12-04T20:45:00Z,9.359655084281131,17.917241392464472,1.16379308289495,17.66827576735924,29.09551317938443,30.876102381739123
2022-12-04T21:00:00Z,9.368275806821625,17.94413816517797,1.2151724100112915,17.706206749225483,34.68381967215702,30.872945325127965
2022-12-04T21:15:00Z,9.462069018133755,17.92137941820868,1.3089655226674572,17.686206620315026,28.94191025043356,30.905568484602302
2022-12-04T21:30:00Z,9.468928473336357,17.94535752705165,1.327142902782985,17.731071540287562,34.801515053058495,30.920301503148572
2022-12-04T21:45:00Z,9.55827597914071,17.93758635685362,1.3841379223198726,17.72103428018504,29.006983416421072,30.866631014593715
2022-12-04T22:00:00Z,9.527241443765574,17.959309873909785,1.3682758684816032,17.769654964578564,34.87443101817164,30.88211577279227
2022-12-04T22:15:00Z,9.648275802875387,17.951379381377123,1.3813793042610432,17.738620560744714,28.058007865116515,30.882416560732086
2022-12-04T22:30:00Z,9.545172395377323,17.96206829465669,1.3982758398713737,17.782758383915343,34.40139691583042,30.878207239611395
2022-12-04T22:45:00Z,9.670344780231344,17.95517217701879,1.4268965433383811,17.749310197501348,28.137340545654297,30.91503985174771
2022-12-04T23:00:00Z,9.60241386808198,17.949655335524987,1.45137934027047,17.752413453726934,33.97473486538591,30.875049985688307
2022-12-04T23:15:00Z,9.717142820358276,17.948928560529435,1.5092857054301672,17.783571107046946,28.720851966312953,30.868735938236632
2022-12-04T23:30:00Z,9.684827574368182,17.952413624730603,1.5331034167059536,17.738965133140827,32.055251285947605,30.873396260397776
2022-12-04T23:45:00Z,9.705862111058728,17.957585959598937,1.5506896356056477,17.787240982055664,31.358913092777648,30.86557881585483
2022-12-05T00:00:00Z,9.765862136051572,17.958620400264344,1.601034505613919,17.745516809923895,28.840314865112305,30.85505511842925
2022-12-05T00:15:00Z,9.669655142159298,17.959654577847186,1.6131034513999676,17.783447857560784,33.3026904402108,30.86242175924367
2022-12-05T00:30:00Z,9.799999960537615,17.949999842150458,1.6641378937096432,17.794827362586712,28.095668726953967,30.868735806695348
2022-12-05T00:45:00Z,9.722068918162378,17.95620668345484,1.6475861853566662,17.77241358263739,32.4742071217504,30.856107580250708
2022-12-05T01:00:00Z,9.79857131413051,17.95107160295759,1.6978571500097002,17.80178553717477,28.78760950905936,30.893992522667194
2022-12-05T01:15:00Z,9.726206812365302,17.950345072252997,1.5620689679836404,17.752758289205616,32.24237053969811,30.864676816122874
2022-12-05T01:30:00Z,9.598620677816458,17.962068557739258,1.320344826270794,17.77448239819757,31.365510151304047,30.89504491871801
2022-12-05T01:45:00Z,9.48999996843009,17.95793079507762,1.082758615756857,17.710344840740337,28.97980939930883,30.88031190017174
2022-12-05T02:00:00Z,9.232068982617609,17.968619971439757,0.8499999909565367,17.725516944096007,34.13052065619107,30.867683476415174
2022-12-05T02:15:00Z,9.300689598609662,17.950344809170428,0.7786206767476839,17.67310333251953,27.654549302725957,30.87820704229947
2022-12-05T02:30:00Z,9.071785926818848,17.953214032309397,0.65678571164608,17.65928554534912,34.528657255501585,30.89083533451475
2022-12-05T02:45:00Z,9.190344777600519,17.936552113500134,0.6713793236633827,17.67206889185412,28.373484475272043,30.866630948823072
2022-12-05T03:00:00Z,9.15103451959018,17.934483100628032,0.6817241454946583,17.643103172039165,33.37459787829169,30.846147741590226
2022-12-05T03:15:00Z,9.115517188762796,17.92206908916605,0.5506896541036409,17.64827563844878,29.271877091506433,30.862421627702386
2022-12-05T03:30:00Z,8.956206847881448,17.91517237959237,0.4879310295499604,17.58517225857439,33.91892433166504,30.87715458047801
2022-12-05T03:45:00Z,9.008275854176489,17.910344682890795,0.47724137224000074,17.625172187542095,30.491694746346308,30.865578750084186
2022-12-05T04:00:00Z,8.975862075542581,17.88793083717083,0.4768965542316437,17.564827359955885,32.69111528067753,30.879259504120924
2022-12-05T04:15:00Z,8.999999965940203,17.87178577695574,0.4946428569299834,17.63214268003191,32.34966223580496,30.873997655408136
2022-12-05T04:30:00Z,9.044482823075919,17.85137972338446,0.4696551725782197,17.57172420107085,29.795384637240705,30.90609461920602
2022-12-05T04:45:00Z,8.963792998215247,17.850000381469727,0.4882758568073141,17.6086206107304,33.952677562318996,30.880311768630456
2022-12-05T05:00:00Z,9.061034498543576,17.830689594663422,0.4706896533226145,17.614137781077417,27.437474415220063,30.870840533026332
2022-12-05T05:15:00Z,8.938620600207098,17.838965646151838,0.49724137269217394,17.606551532087654,35.972766613138134,30.8855735515726
2022-12-05T05:30:00Z,9.015172432208884,17.815516965142614,0.5082758593148199,17.60241363788473,28.19369099057954,30.868735806695348
2022-12-05T05:45:00Z,8.94517234276081,17.844827849289466,0.5106896449779642,17.63379267988534,35.77889113590635,30.89609724899818
2022-12-05T06:00:00Z,9.081785781042916,17.831785610743932,0.5421428701707295,17.60964277812413,28.059537887573242,30.8855735515726
2022-12-05T06:15:00Z,8.983448192991059,17.876551660998114,0.5155172409682438,17.703792966645338,34.39106947800209,30.87884603227888
2022-12-05T06:30:00Z,9.28482749544341,17.923447839145002,0.5837931036949158,19.32310314836173,31.101230489796606,30.865578750084186
2022-12-05T06:45:00Z,9.933103429860083,17.999655296062603,0.7641379298834965,22.2913792051118,32.04910843947838,30.887678475215516
2022-12-05T07:00:00Z,10.117241431926859,18.32206890500825,0.8048275770812199,23.249654967209388,33.45155459436877,30.89083533451475
2022-12-05T07:15:00Z,10.252413716809503,18.563793182373047,0.8279310259325751,23.758275722635204,31.274723381831727,30.879259569891566
2022-12-05T07:30:00Z,10.372857093811035,18.7503570829119,0.9382142850330898,23.95571415764945,31.30219078063965,30.875049985688307
2022-12-05T07:45:00Z,10.384137909987878,18.901379289298223,0.8834482760264956,23.984482469229864,31.056853771209717,30.882416494961443
2022-12-05T08:00:00Z,10.326206799211173,18.997930987127894,0.7958620622240263,23.518620326601226,31.064550202468347,30.873396192278182
2022-12-05T08:15:00Z,10.316896405713312,19.05586236098717,0.7268965614253077,22.93310336408944,30.57260690886399,30.860317032912683
2022-12-05T08:30:00Z,10.342068902377424,19.113448307431977,0.76310343577944,22.41930994494208,30.675372485456794,30.859264571091224
2022-12-05T08:45:00Z,10.394482678380506,19.13965468571104,0.8365517238090778,21.752068749789533,30.67523818180479,30.877154712019294
2022-12-05T09:00:00Z,10.44103454721385,19.15482731523185,0.9255172466409618,21.083103311472925,30.120806069209657,30.864526485574657
2022-12-05T09:15:00Z,10.356785637991768,19.185714721679688,0.9310714261872428,19.457856791360037,30.954413958958217,30.865578750084186
2022-12-05T09:30:00Z,10.108620808042328,19.12862054232893,0.893793104023769,17.659999650100183,31.732172867347455,30.887565408434188
2022-12-05T09:45:00Z,9.733448258761701,19.056206407218145,0.8855172457366154,17.359654919854528,30.45724368917531,30.877154712019294
2022-12-05T10:00:00Z,9.681379285351984,19.048275980456122,1.0317241200085343,17.219999313354492,28.2964495297136,30.86663108036436
2022-12-05T10:15:00Z,9.659655275015995,19.076206733440532,1.0382758563962475,17.194827507282124,28.86896482007257,30.863474221065125
2022-12-05T10:30:00Z,9.74724134905585,19.140689455229662,1.2665517042423118,17.225171845534753,31.76201419172616,30.856107711791992
2022-12-05T10:45:00Z,9.971034411726327,19.16793106342184,1.520689660105212,17.287585883304992,29.45937235602017,30.899254239838697
2022-12-05T11:00:00Z,10.0210713999612,19.192500386919296,1.5764285666601998,17.329642704554967,29.20139033453805,30.858212372352337
2022-12-05T11:15:00Z,10.033793120548642,19.24827582260658,1.6968965530395508,17.368619984593884,33.17850902162749,30.875576155526296
2022-12-05T11:30:00Z,10.26965516189049,19.29620696758402,1.8972413745419732,17.422758102416992,27.993294551454742,30.885573420031317
2022-12-05T11:45:00Z,10.20517244010136,19.333793113971577,1.9110344936107766,17.44896494109055,31.270849622529127,30.86557881585483
2022-12-05T12:00:00Z,10.261724143192685,19.369310181716394,1.9227586244714672,17.502413848350788,31.343843131229796,30.867683476415174
2022-12-05T12:15:00Z,10.182068956309351,19.409655011933424,1.732758612468325,17.506551874094995,28.67662844164618,30.883468891012257
2022-12-05T12:30:00Z,10.031785794666835,19.397856984819686,1.649285695382527,17.514285768781388,33.215212197139344,30.866631014593715
2022-12-05T12:45:00Z,10.166896556985789,19.359310873623553,1.7158620850793247,17.507241545052363,28.163600512913295,30.85610738293878
2022-12-05T13:00:00Z,10.043793053462588,19.34793136859762,1.6165517280841697,17.466551090108936,31.853068845025426,30.88429573604039
2022-12-05T13:15:00Z,9.933448298224087,19.402758499671673,1.4082758632199517,17.475516681013435,31.964851576706458,30.852950457868904
2022-12-05T13:30:00Z,9.922068891854122,19.399309947572906,1.3117241612796127,17.45861993986985,28.90399775011786,30.87189292907715
2022-12-05T13:45:00Z,9.668965602743215,19.40034445400896,1.0875861932491433,17.42999945015743,34.57225161585315,30.86768341064453
2022-12-05T14:00:00Z,9.715862076857995,19.397241000471443,1.0224137717279895,17.397930605658168,28.12920905803812,30.873997589637494
2022-12-05T14:15:00Z,9.569642884390694,19.446071760995046,0.9675000011920929,17.385713577270508,34.73416451045445,30.877154777789936
2022-12-05T14:30:00Z,9.732413818096292,19.449655072442418,1.0372413602368584,17.419655109273975,29.269024026804956,30.867946556636266
2022-12-05T14:45:00Z,9.656206920229156,19.429655403926454,0.9634482737245231,17.405516986189216,31.30253423493484,30.868735806695348
2022-12-05T15:00:00Z,9.65965514347471,19.435172837356042,0.9979310323452127,17.408620505497375,32.635358218489024,30.862421561931743
2022-12-05T15:15:00Z,9.70448273625867,19.44000033674569,1.0417241186931216,17.40758599906132,30.28831593743686,30.86557881585483
2022-12-05T15:30:00Z,9.662068991825498,19.491034277554217,1.0417241022504609,17.443792737763502,34.75243101448849,30.876102381739123
2022-12-05T15:45:00Z,9.729655134266821,19.48379273250185,1.0282758351030021,17.4472410267797,28.18040078261803,30.86978813697552
2022-12-05T16:00:00Z,9.614285673413958,19.51107168197632,0.9960714216743197,17.454999378749303,35.55328525815691,30.863473957982556
2022-12-05T16:15:00Z,9.65206892737027,19.48172378540039,0.9427586156746437,17.42689665432634,28.533353871312634,30.861406871250697
2022-12-05T16:30:00Z,9.532069008925866,19.462068689280542,0.9131034427675707,17.414137873156317,35.66252326965332,30.854002788149078
2022-12-05T16:45:00Z,9.668965536972571,19.391723764353785,0.9496551669877151,17.375861463875605,28.15605203036604,30.881364098910627
2022-12-05T17:00:00Z,9.57586199661781,19.378965312036975,0.973793103777129,17.35655140054637,35.12855398243871,30.857159778989594
2022-12-05T17:15:00Z,9.742068948416874,19.386206725548053,1.061034473879584,17.37689629916487,28.39571814701475,30.866631014593715
2022-12-05T17:30:00Z,9.587857246398926,19.378571237836564,1.0089285629136222,17.362499713897705,33.92024145455196,30.877154777789936
2022-12-05T17:45:00Z,9.670344878887308,19.356896959502123,0.9896551678920614,17.359655051395812,29.779062271118164,30.858212372352337
2022-12-05T18:00:00Z,9.621724128723145,19.32517229277512,0.9700000039462385,17.322068707696324,31.78667193445666,30.867946488516672
2022-12-05T18:15:00Z,9.593448342948124,19.315516965142614,0.9431034573193254,17.316551471578663,32.10715649045747,30.858212240811053
2022-12-05T18:30:00Z,9.596551763600317,19.26482792558341,0.945517244010136,17.26241401146198,30.359340601953967,30.8655786185429
2022-12-05T18:45:00Z,9.564138050737052,19.24517243483971,0.9862069035398549,17.265172629520812,33.91478255699421,30.87084066456762
2022-12-05T19:00:00Z,9.682758594381399,19.122413898336475,0.9962068981137769,17.232413390587116,27.237944438539703,30.849793335487103
2022-12-05T19:15:00Z,9.531071526663643,19.023214272090367,0.976428570491927,17.147499765668595,32.77855178288051,30.86452628826273
2022-12-05T19:30:00Z,9.412068926054856,18.90586201897983,1.0393103443343064,17.012413419526197,34.67537189352101,30.857047149113246
2022-12-05T19:45:00Z,9.554482723104543,18.916551721507105,1.0431034318332015,16.98724108728869,29.75549789954876,30.873997589637494
2022-12-05T20:00:00Z,9.448965467255691,18.85379297979947,1.0210344626985748,16.970344674998316,35.83117031228954,30.865578750084186
2022-12-05T20:15:00Z,9.581034627454034,18.73172378540039,1.063103433313041,16.927241489805024,27.81604326182398,30.865578684313544
2022-12-05T20:30:00Z,9.472068885277057,18.653793203419653,1.1148275959080662,16.877585904351598,36.948404772528285,30.87294525935732
2022-12-05T20:45:00Z,9.348275908108416,18.53689667274212,1.1106896647091569,16.761034209152747,30.69229349596747,30.86873587246599
2022-12-05T21:00:00Z,9.49821424484253,18.5121431350708,1.1324999928474426,16.749642848968506,31.046991552625382,30.862421693473028
2022-12-05T21:15:00Z,9.294137921826593,18.433792903505523,1.1406896402095925,16.696206454573005,37.72590939751987,30.870126519884383
2022-12-05T21:30:00Z,9.51275871539938,18.385862087381298,1.2086207126748973,16.62689636493551,27.88867108575229,30.87294525935732
2022-12-05T21:45:00Z,9.48586207422717,18.417241392464472,1.2372413914779137,16.662068860284215,36.416426691515696,30.888730608183764
2022-12-05T22:00:00Z,9.6675862937138,18.380344522410425,1.3358620734050357,16.67241359579152,27.064716470652613,30.865578750084186
2022-12-05T22:15:00Z,9.601724230009934,18.36862057652967,1.3968965555059498,16.690344974912446,34.959491598195044,30.839269638061523
2022-12-05T22:30:00Z,9.556206966268606,18.303448249553814,1.4357142959322249,16.64428527014596,31.04128278534988,30.87084066456762
2022-12-05T22:45:00Z,9.631071499415807,18.33571434020996,1.406896525415881,16.678620897490404,31.708913803100586,30.854002722378436
2022-12-05T23:00:00Z,9.654482808606378,18.295517428167933,1.4206896280420238,16.66862073437921,31.909178700940362,30.872306278773717
2022-12-05T23:15:00Z,9.65103451959018,18.28827614619814,1.4089654971813332,16.67482777299552,29.451682255185883,30.873997589637494
2022-12-05T23:30:00Z,9.46068970910434,18.26103473531789,1.4148275482243504,16.979654772528285,38.36172077573579,30.882416560732086
2022-12-05T23:45:00Z,9.719999971060917,18.30517216386466,1.4931034548529263,18.326896141315327,28.11177477343329,30.869788268516803
2022-12-06T00:00:00Z,9.64793113182331,18.3589653146678,1.4544827732546577,16.857241268815667,34.85321255387931,30.875049985688307
2022-12-06T00:15:00Z,9.729285682950701,18.286786147526332,1.4185714083058494,16.753928661346436,27.495453933189655,30.877154712019294
2022-12-06T00:30:00Z,9.601724230009934,18.25931055792447,1.434482767664153,16.722757997183965,36.37397772925241,30.897374970572336
2022-12-06T00:45:00Z,9.651034486704859,18.217585991168843,1.4731034657050823,17.365172419054755,29.47433307253081,30.871892863306506
2022-12-06T01:00:00Z,9.71827582655282,18.28137969970703,1.560689642511565,17.216896320211475,34.903889820493504,30.865578684313544
2022-12-06T01:15:00Z,9.850689592032596,18.26275891271131,1.6182758520389426,17.307586143756733,27.470984623349946,30.875049985688307
2022-12-06T01:30:00Z,9.837241370102454,18.313793182373047,1.728275882786718,17.49206865244898,33.3419426227438,30.886625816082134
2022-12-06T01:45:00Z,9.986551712299216,18.302068841868433,1.7931034400545318,16.888620047733703,27.639687044867152,30.890835466056036
2022-12-06T02:00:00Z,9.873214176722936,18.284286158425466,1.8007142628942217,16.843214103153773,33.45253562927246,30.871892863306506
2022-12-06T02:15:00Z,9.826551634689856,18.244137796862372,1.7734482576107156,17.72068924739443,32.05473209249562,30.879935809544154
2022-12-06T02:30:00Z,9.901379322183542,18.302068841868433,1.7537930998308906,17.46413776792329,31.89547163864662,30.875049919917664
2022-12-06T02:45:00Z,9.916896622756433,18.262069175983296,1.7999999893122707,16.83551676519986,30.810324109833815,30.86663108036436
2022-12-06T03:00:00Z,9.923103398290174,18.254482861222893,1.82931033496199,17.299310092268318,30.70110617012813,30.87610225019784
2022-12-06T03:15:00Z,9.864827484920108,18.24241361946895,1.9168965364324635,18.571723740676354,35.663656892447634,30.884521287063073
2022-12-06T03:30:00Z,10.037241310908877,18.334482916470233,1.9024137751809482,17.59714276450021,29.22292558078108,30.87610231596848
2022-12-06T03:45:00Z,9.981785637991768,18.299285888671875,1.93428573012352,16.89965498036352,33.791405473436626,30.88241623187887
2022-12-06T04:00:00Z,10.074138016536319,18.27999996316844,1.896896530841959,18.46827559635557,27.846695472454204,30.870126451764786
2022-12-06T04:15:00Z,9.976206911021265,18.324827654608363,1.9637931338671981,17.013447991732892,36.39174336400525,30.866631014593715
2022-12-06T04:30:00Z,10.138275869961443,18.277931147608264,2.00655171788972,18.821724135300208,26.623098439183728,30.87820704229947
2022-12-06T04:45:00Z,10.04448285596124,18.37344814168996,2.0148275720662085,17.291724040590484,34.64004773107068,30.88241636342016
2022-12-06T05:00:00Z,9.992413751010236,18.277241410880254,1.99344828211028,16.93689615973111,31.00275967038911,30.86978813697552
2022-12-06T05:15:00Z,10.030357190540858,18.255000114440918,2.024285691125052,16.981428350721085,31.31073465018437,30.8824164291908
2022-12-06T05:30:00Z,9.956896485953495,18.25758638053105,2.074137860331042,18.395517086160595,33.5518547466823,30.888655526297434
2022-12-06T05:45:00Z,10.148965473832755,18.271379733907764,2.1844828046601394,16.974827404679925,29.7417457843649,30.910830333315094
2022-12-06T06:00:00Z,10.047586243728112,18.20379316395727,2.238965527764682,17.27551697040426,35.52373142900138,30.87925937257964
2022-12-06T06:15:00Z,10.279999996053762,18.2324139825229,2.3227585513016273,17.931723759092133,28.752488366488752,30.87610225019784
2022-12-06T06:30:00Z,10.234137962604391,18.270345227471715,2.323103378558981,17.08068952889278,33.92800317961594,30.87189292907715
2022-12-06T06:45:00Z,10.463793063985891,18.29862068439352,2.3958621189512055,20.27999970008587,28.756867178555193,30.87715458047801
2022-12-06T07:00:00Z,10.703571421759468,18.489285605294363,2.451428617749895,21.964285646166122,37.418606417519705,30.87399745809621
2022-12-06T07:15:00Z,11.139655178990857,18.764827662500842,2.4765517464999496,23.408275538477405,32.52939066393622,30.86467661176409
2022-12-06T07:30:00Z,11.301723973504428,18.991034474866144,2.4975862091985244,22.887586001692146,31.084704300452923,30.87820704229947
2022-12-06T07:45:00Z,11.402758598327637,19.088965646151838,2.5868964770744585,21.82999979216477,30.556864508267108,30.877154514707367
2022-12-06T08:00:00Z,11.424137970496869,19.11275916263975,2.6968965448182205,21.04379285615066,32.6193083401384,30.861369363192853
2022-12-06T08:15:00Z,11.614827616461392,19.108621202666185,2.914827642769649,20.5679308134934,30.364008344452955,30.88452095820986
2022-12-06T08:30:00Z,11.540344863102353,19.054827723009833,2.9537931475146064,18.911034353848162,30.28552614409348,30.866631014593715
2022-12-06T08:45:00Z,11.47535708972386,18.993571281433105,3.0207142659596036,19.769642693655832,31.429779733930314,30.86663108036436
2022-12-06T09:00:00Z,11.569310352720063,19.01103473531789,3.02620687155888,19.701724019543878,29.930029638882342,30.882115704672678
2022-12-06T09:15:00Z,11.463448261392527,19.034828120264514,3.005172408860305,19.43827563318713,35.07175123280492,30.87084046725569
2022-12-06T09:30:00Z,11.508275821291168,19.00344835478684,3.144827620736484,18.26689628074909,27.342776726032124,30.86031696714204
2022-12-06T09:45:00Z,11.080689627548743,18.95724132143218,3.109999960866468,18.614137715306775,35.68750730054132,30.862421627702386
2022-12-06T10:00:00Z,11.03172414056186,18.961034577468347,3.1410345455695845,18.866551432116278,27.80675269817484,30.878206976528826
2022-12-06T10:15:00Z,10.949999809265137,19.01892900466919,3.199285762650626,18.464285441807338,35.1825469444538,30.871892797535864
2022-12-06T10:30:00Z,11.104482848068763,18.991723948511584,3.2234483011837662,17.7527584207469,26.841944558279856,30.881364098910627
2022-12-06T10:45:00Z,11.027241476650897,18.956551716245453,3.3227585841869485,17.66793080033927,33.33744673893369,30.874486242021835
2022-12-06T11:00:00Z,11.109655215822418,18.892068731373755,3.4986206909705855,18.669999550128804,32.833564560988854,30.87504978837638
2022-12-06T11:15:00Z,11.33689653462377,19.019999997369176,3.6413792906136346,20.122413635253906,30.20840223904314,30.872945193586677
2022-12-06T11:30:00Z,11.46344832716317,19.051724072160393,3.778620662360356,18.290344632905104,31.544092178344727,30.869788071204876
2022-12-06T11:45:00Z,11.349310348773825,18.9655169125261,3.69103453899252,17.836206633469153,28.705133503880994,30.87715458047801
2022-12-06T12:00:00Z,11.38964285169329,18.93000030517578,3.939999980585916,19.160356998443604,36.21810381753104,30.870840533026332
2022-12-06T12:15:00Z,11.709655202668289,18.976206943906586,4.154827496101117,19.205171848165577,26.621130713101092,30.872306210654124
2022-12-06T12:30:00Z,11.724482733627845,19.03344884412042,4.349655134924527,18.35586192690093,34.5216951041386,30.873997589637494
2022-12-06T12:45:00Z,11.821034497228162,18.94482757305277,4.524137924457419,18.677240897869243,31.55923836806725,30.8655786185429
2022-12-06T13:00:00Z,12.003792992953596,19.04689670431203,4.681034367659996,19.129654785682416,32.21602558267528,30.864526419804015
2022-12-06T13:15:00Z,12.068965517241379,19.12758629897545,4.688965402800461,18.19827520436254,29.20485417596225,30.870840401485047
2022-12-06T13:30:00Z,11.930689515738651,19.18206925227724,4.572413789814916,18.09551712562298,32.23377385632745,30.87399752386685
2022-12-06T13:45:00Z,11.987857205527169,19.18857192993164,4.606071404048374,18.07178544998169,29.4178558077131,30.872945193586677
2022-12-06T14:00:00Z,12.005517236117658,19.23379286404314,4.703448164051976,18.118965214696424,31.30125828447013,30.867946556636266
2022-12-06T14:15:00Z,11.968965530395508,19.248620658085265,4.576896552381845,18.122068602463294,30.906205802128234,30.875049854147022
2022-12-06T14:30:00Z,11.7986206515082,19.313448149582435,4.316896570139918,18.134482285072064,33.059435088059,30.85821217504041
2022-12-06T14:45:00Z,11.731153891636776,19.349231059734638,4.09538457943843,18.114999771118164,28.19061902853159,30.870880860548752
2022-12-06T15:00:00Z,11.574482852015002,19.421034516959356,4.038620718594255,18.107931334396888,33.47692114731361,30.862421693473028
2022-12-06T15:15:00Z,11.73285712514605,19.484999792916433,4.087500027247837,18.176071303231375,28.727470858343715,30.862421693473028
2022-12-06T15:30:00Z,11.607241531898236,19.55551713088463,3.8900000144695412,18.194137836324757,29.57551806313651,30.86768341064453
2022-12-06T15:45:00Z,11.523103319365402,19.617241497697503,3.8286206475619613,18.228275364842908,32.27880655486008,30.858137130737305
2022-12-06T16:00:00Z,11.691724185285898,19.66379303767763,3.9424138480219346,18.277240950485755,27.52532926099054,30.865578750084186
2022-12-06T16:15:00Z,11.55482765723919,19.71930983970905,3.843793038664193,18.304482164054082,31.565216130223767,30.858212240811053
2022-12-06T16:30:00Z,11.612758735130573,19.768965490933123,3.8417241080053923,18.35724133458631,29.745024253582134,30.86978813697552
2022-12-06T16:45:00Z,11.67655165442105,19.852413703655376,3.8648275506907495,18.396896296534045,28.466410143622035,30.86873587246599
2022-12-06T17:00:00Z,11.578214509146553,19.96642848423549,3.8239285264696394,18.457856382642472,32.947862897600444,30.86768341064453
2022-12-06T17:15:00Z,11.717241385887409,20.03862085013554,3.8455171502869705,18.517241116227776,27.207874035013134,30.861406871250697
2022-12-06T17:30:00Z,11.642758698299014,20.09862097378435,3.858965487315737,18.53689640965955,32.05562525782092,30.865578750084186
2022-12-06T17:45:00Z,11.741724145823511,20.130344851263636,3.923793176124836,18.59448294804014,29.114562593657396,30.86031696714204
2022-12-06T18:00:00Z,11.773793056093414,20.15206863140238,3.940344884477813,18.601724295780578,29.22571872842723,30.861369100110284
2022-12-06T18:15:00Z,11.78344831795528,20.17827612778236,4.032068992483205,18.633102680074757,32.58710190345501,30.8634740237532
2022-12-06T18:30:00Z,11.841379297190699,20.20379303241598,3.988275906135296,18.669285706111364,27.48362317578546,30.86136923165157
2022-12-06T18:45:00Z,11.710357121058873,20.24642848968506,3.930000066757202,18.672413924644733,32.23387466158186,30.8476887406974
2022-12-06T19:00:00Z,11.831379298506112,20.280000226251012,3.972413819411705,18.713792669362036,28.341504392952753,30.866856506892614
2022-12-06T19:15:00Z,11.873103503523202,20.30482713107405,4.0662069156252105,18.723792503620015,29.448784334906215,30.86031696714204
2022-12-06T19:30:00Z,11.789310356666302,20.335172455886315,3.979655224701454,18.731378884151063,31.943849563598633,30.862421496161097
2022-12-06T19:45:00Z,11.89103438936431,20.335517291364997,4.006896578032395,18.729654706757643,27.365768103763976,30.86452628826273
2022-12-06T20:00:00Z,11.812500068119594,20.34250020980835,4.042857153075082,18.730713844299316,32.4627434185573,30.862421627702386
2022-12-06T20:15:00Z,11.887241297754748,20.363793208681304,4.043448259090555,18.75931055792447,28.386936845450567,30.855957099369594
2022-12-06T20:30:00Z,11.746551710983802,20.34448294804014,3.883103428215816,18.730344377715014,30.128589695897595,30.86136929742221
2022-12-06T20:45:00Z,11.710689676219019,20.334482784928948,3.8655171969841264,18.721723622289197,31.785639269598597,30.859264571091224
2022-12-06T21:00:00Z,11.801379368222992,20.308965288359545,3.9200000762939453,18.706206486142914,27.65170038157496,30.868735740924702
2022-12-06T21:15:00Z,11.736896514892578,20.314827162643958,3.9631034999058166,18.70758556497508,32.30754760216023,30.86663108036436
2022-12-06T21:30:00Z,11.850689690688561,20.314482524477203,3.9910345241941254,18.717930366253032,28.1396971735461,30.854002788149078
2022-12-06T21:45:00Z,11.831428425652641,20.337857246398926,4.0467857122421265,18.716070652008057,30.309579168047225,30.847688674926758
2022-12-06T22:00:00Z,11.907586130602606,20.364482945409314,4.163448185756288,18.760000228881836,31.108663887813172,30.860316889626638
2022-12-06T22:15:00Z,11.990689738043423,20.34000015258789,4.205517111153438,18.772413714178676,27.75886818458294,30.859264571091224
2022-12-06T22:30:00Z,11.921724155031402,20.34586235572552,4.24827583904924,18.782758515456628,32.22348916941676,30.85821217504041
2022-12-06T22:45:00Z,12.045862066334692,20.33620696232237,4.296551835948024,18.789309929157124,27.784098526527142,30.86768334487389
2022-12-06T23:00:00Z,12.001724144508099,20.342069165459996,4.305172509160535,18.783103416705952,30.486437501578497,30.84558394859577
2022-12-06T23:15:00Z,12.022499901907784,20.363928931100027,4.2964286633900235,18.811070919036865,30.406259931367018,30.85715991053088
2022-12-06T23:30:00Z,12.069999925021467,20.37758623320481,4.3348276697356125,18.81793074772276,27.894246986934117,30.864676679883683
2022-12-06T23:45:00Z,12.00379309160956,20.396551263743433,4.3520689832753146,18.852069197029902,32.530695619254274,30.862421627702386
2022-12-07T00:00:00Z,12.137931034482758,20.370000313068257,4.385862103823958,18.84931044742979,26.99890393224256,30.85715997630152
2022-12-07T00:15:00Z,12.03448272573537,20.375172187542095,4.388620771210769,18.84379321131213,31.91869038548963,30.85295039209826
2022-12-07T00:30:00Z,12.119655214507004,20.376551660998114,4.398275917974011,18.855172584796772,28.579879694971545,30.862421693473028
2022-12-07T00:45:00Z,12.09206903391871,20.381033930285223,4.3806897031849825,18.84206909968935,29.86745965891871,30.852950523639546
2022-12-07T01:00:00Z,12.021785804203578,20.407856941223145,4.289285847118923,18.861428124564036,31.798473562513077,30.86768334487389
2022-12-07T01:15:00Z,12.091379264305377,20.42620711491026,4.319655303297372,18.85655166362894,27.59377828137628,30.857047080993652
2022-12-07T01:30:00Z,11.990344803908776,20.431379581319874,4.310000107206148,18.8710340302566,32.76435424541605,30.855055052658606
2022-12-07T01:45:00Z,12.102413835196659,20.417241392464472,4.3206897604054415,18.875171792918238,27.33829373326795,30.860316901371398
2022-12-07T02:00:00Z,12.00689644649111,20.413793103448278,4.302069072065683,18.85896551197973,32.649263579269935,30.863473957982556
2022-12-07T02:15:00Z,12.06655163600527,20.416206886028423,4.286207051112734,18.859999952645136,28.834482521846375,30.859264571091224
2022-12-07T02:30:00Z,12.038620685708933,20.435172837356042,4.274138088884024,18.853103506154028,29.60943241777091,30.85400285391972
2022-12-07T02:45:00Z,12.01571420260838,20.453571319580078,4.277857286589486,18.879642009735107,31.98681218283517,30.862421627702386
2022-12-07T03:00:00Z,12.079655186883334,20.460344314575195,4.276207068870807,18.888620113504345,27.75669183402226,30.84941761834281
2022-12-07T03:15:00Z,12.008620755425815,20.46310299840467,4.30103456562963,18.890689060605805,32.690908958171974,30.862421561931743
2022-12-07T03:30:00Z,12.112413866766568,20.44448286911537,4.31034490979951,18.89862027661554,27.04828926612591,30.86347408952384
2022-12-07T03:45:00Z,12.025172365122828,20.45310329568797,4.303103611387056,18.87379264831543,31.928359064562567,30.862421693473028
2022-12-07T04:00:00Z,12.06241380757299,20.468275530584926,4.2879311298501905,18.899309947572906,29.145389162260912,30.859264636861866
2022-12-07T04:15:00Z,12.059285640716553,20.488214015960693,4.279285754476275,18.890713691711426,29.137758781170024,30.86136929742221
2022-12-07T04:30:00Z,11.987930955557987,20.50517253218026,4.22862066071609,18.915517215071052,32.75133991241455,30.85595723560878
2022-12-07T04:45:00Z,12.043448283754547,20.492758454947637,4.1820688576533875,18.90310313783843,27.2388999544341,30.866631014593715
2022-12-07T05:00:00Z,11.919655142159298,20.49206878399027,4.154827512543777,18.894827086350013,32.720286994144836,30.85715991053088
2022-12-07T05:15:00Z,12.008965525133856,20.482068555108434,4.119999951329724,18.890344225127123,27.71413309820767,30.862421627702386
2022-12-07T05:30:00Z,11.847586204265726,20.478275364842908,3.978620710044072,18.85862054495976,31.475383890086206,30.858212306581695
2022-12-07T05:45:00Z,11.829999923706055,20.49310329042632,3.911724148125484,18.861379031477302,29.814939761983936,30.856107448709423
2022-12-07T06:00:00Z,11.825714145387922,20.488571166992188,3.8971428786005293,18.843214443751744,29.652197565351212,30.86452628826273
2022-12-07T06:15:00Z,11.832068936578159,20.497241316170527,3.981379328102901,18.864137649536133,32.390654531018484,30.861406803131104
2022-12-07T06:30:00Z,11.902413795734274,20.474482174577386,3.9900000177580734,18.856551729399584,27.60243823610503,30.856107448709423
2022-12-07T06:45:00Z,11.848275809452451,20.494137796862372,4.049655182608243,18.87034429352859,33.352551361610146,30.858212240811053
2022-12-07T07:00:00Z,11.905172282251819,20.524138088884026,3.9689655468381684,18.885516725737475,27.487301990903656,30.86978820274616
2022-12-07T07:15:00Z,11.798965519872205,20.57344804961106,3.953103492999899,18.88586136390423,33.32619364508267,30.871892797535864
2022-12-07T07:30:00Z,11.920689582824707,20.60413801259008,3.971034518603621,18.93758596222976,28.45541322642359,30.856107514480065
2022-12-07T07:45:00Z,11.829642840794154,20.632499490465438,3.8628571799823215,18.942142622811453,31.465565272739955,30.86452628826273
2022-12-07T08:00:00Z,11.761724143192685,20.66862073437921,3.7148276197499244,18.96034418303391,30.63213197116194,30.861406803131104
2022-12-07T08:15:00Z,11.880689522315716,20.673793266559468,3.842758630884105,18.956206749225483,28.867503791019836,30.86242175924367
2022-12-07T08:30:00Z,11.962413787841797,20.724137404869342,4.1193102968150175,19.02758611481765,32.21407278652849,30.85926450532058
2022-12-07T08:45:00Z,12.015172399323562,20.736551416331324,4.018275902189058,19.06206847881449,26.756410598754883,30.856107448709423
2022-12-07T09:00:00Z,11.912413695762897,20.772759075822503,4.000000024663991,19.07172387221764,31.913728911301185,30.850845731537916
2022-12-07T09:15:00Z,11.913571323667254,20.82749993460519,3.919999965599605,19.095357418060303,28.07544201818006,30.85295039209826
2022-12-07T09:30:00Z,12.074137786339069,20.88586169275744,4.228620562060126,19.14034468552162,30.679318836757115,30.849793335487103
2022-12-07T09:45:00Z,12.091724231325347,21.004827762472218,4.222758605562407,19.23344796279381,31.214206564015356,30.853777272360666
2022-12-07T10:00:00Z,12.156896558301202,21.088275843653186,4.184827508597539,19.29931015803896,28.316806595900964,30.85715991053088
2022-12-07T10:15:00Z,12.23034487099483,21.167241392464472,4.4803448381095095,19.363447978578765,32.6369334911478,30.845584014366413
2022-12-07T10:30:00Z,12.867931037113584,21.22310342459843,5.255517236117659,19.533103416705952,27.320870892754918,30.86031696714204
2022-12-07T10:45:00Z,12.443448231138031,21.27793160800276,4.616551728084169,19.571723806446997,31.976316123173156,30.854002788149078
2022-12-07T11:00:00Z,12.468214171273369,21.33571434020996,4.629642878259931,19.568928241729736,28.650353567940847,30.859264571091224
2022-12-07T11:15:00Z,12.67103438541807,21.390689126376447,4.948620730432971,19.65103451959018,29.33556162077805,30.850507531847274
2022-12-07T11:30:00Z,12.605172519026132,21.439655435496363,4.873103487080541,19.70241323010675,31.171621059549267,30.85715991053088
2022-12-07T11:45:00Z,12.820000056562753,21.450345072252997,5.109655166494435,19.73172378540039,27.841019860629377,30.856107514480065
2022-12-07T12:00:00Z,12.63586212026662,21.491034277554217,4.9379310279056945,19.769655359202417,33.586908471995386,30.850845731537916
2022-12-07T12:15:00Z,12.764827563844879,21.48517207441659,4.948275862068965,19.784482627079406,27.22232588406267,30.849793401257745
2022-12-07T12:30:00Z,12.6320690944277,21.482413456357758,4.937931077233676,19.778620687024347,33.61378044917666,30.843479288035425
2022-12-07T12:45:00Z,12.995357138769966,21.445357458932058,5.332857183047703,19.829999991825648,27.055543763296946,30.85821217504041
2022-12-07T13:00:00Z,12.887586166118753,21.440000468286975,5.3089655678847745,19.834137949450263,32.97596970919905,30.851597445351736
2022-12-07T13:15:00Z,12.912068827398892,21.434138265149347,5.185861965705609,19.842069165459996,27.461619475792194,30.859264571091224
2022-12-07T13:30:00Z,12.826206897867136,21.446207375362,5.182758495725435,19.824137720568427,32.91512923405088,30.85505511842925
2022-12-07T13:45:00Z,12.928620733063797,21.469999773748988,5.212413672743173,19.862413274830786,26.89294538826778,30.85505511842925
2022-12-07T14:00:00Z,12.719655102696912,21.477240924177497,5.143103385793752,19.843448375833447,36.66153282954775,30.842426957755254
2022-12-07T14:15:00Z,12.84928570474897,21.45285701751709,5.121428557804653,19.83035707473755,26.849286506915913,30.848741070977574
2022-12-07T14:30:00Z,12.758275854176489,21.464137373299433,5.135862005167994,19.833793113971577,36.05243437630789,30.856107514480065
2022-12-07T14:45:00Z,12.789999994738348,21.43379336390002,5.062069021422287,19.814827162643958,27.542497963740907,30.84723765509469
2022-12-07T15:00:00Z,12.693448264023353,21.470344280374462,5.011379307714002,19.820689365781586,34.3528539065657,30.85715991053088
2022-12-07T15:15:00Z,12.683103528516046,21.455861979517444,4.973448227191794,19.79137894202923,29.54471574980637,30.83926983537345
2022-12-07T15:30:00Z,12.610689722258469,21.47758569388554,4.80793101212074,19.80413739434604,32.73713927433408,30.85821217504041
2022-12-07T15:45:00Z,12.404482808606378,21.450344809170428,4.539310373108963,19.731379015692347,31.490959825186895,30.859264702632508
2022-12-07T16:00:00Z,12.395000083105904,21.443214688982284,4.481071421078274,19.708570957183838,31.01396976198469,30.85505518419989
2022-12-07T16:15:00Z,12.286923005030705,21.4142307134775,4.395000035946186,19.65807665311373,32.21237087249756,30.845668106079103
2022-12-07T16:30:00Z,12.347586204265726,21.418275898900525,4.393793122521762,19.656896328103954,28.838035912349305,30.85295039209826
2022-12-07T16:45:00Z,12.201034480127795,21.401724124776905,4.402413795734274,19.631723732783875,36.51344693940261,30.854002788149078
2022-12-07T17:00:00Z,12.367241399041538,21.35137972338446,4.398620737010035,19.623792779856714,27.340521253388502,30.854002788149078
2022-12-07T17:15:00Z,12.194482803344727,21.338965646151838,4.369655247392325,19.58482762040763,36.29289120641248,30.843479288035425
2022-12-07T17:30:00Z,12.3603447552385,21.305516933572704,4.381034538663667,19.57379288508974,26.09503252752896,30.862421693473028
2022-12-07T17:45:00Z,12.205714225769043,21.313213893345424,4.325000098773411,19.568928241729736,36.35421235220773,30.850507531847274
2022-12-07T18:00:00Z,12.12965518030627,21.25517246640962,4.2034482298226195,19.503792927182953,28.844667500463025,30.85505511842925
2022-12-07T18:15:00Z,12.053793183688459,21.258965722445783,4.061379301136937,19.47930987127896,33.202604951529665,30.855055249970533
2022-12-07T18:30:00Z,11.969999971060917,21.19034477760052,4.0306897492244325,19.414482511323072,32.33627595572636,30.848741136748217
2022-12-07T18:45:00Z,12.039655093489023,21.188620797519025,3.994827599361025,19.40241346688106,30.07776306415426,30.85926443954994
2022-12-07T19:00:00Z,11.835517192709036,21.158620834350586,3.8993103915247422,19.345861566477808,35.186630446335364,30.845584014366413
2022-12-07T19:15:00Z,12.001428604125977,21.126071453094482,3.9467857650348117,19.346428666796005,27.52828243800572,30.850845731537916
2022-12-07T19:30:00Z,11.8527586049047,21.135861758528083,3.9434483297939957,19.33206893657816,36.99873194201239,30.84941761834281
2022-12-07T19:45:00Z,12.027241476650897,21.088965646151838,3.9889655442073426,19.318965188388166,27.067043501755286,30.8476887406974
2022-12-07T20:00:00Z,11.918620602837924,21.09586235572552,3.9720689921543517,19.31206847881449,36.53848674379546,30.855055249970533
2022-12-07T20:15:00Z,11.996207007046404,21.062758347083783,4.045862058113361,19.28103440383385,27.962541645970838,30.85821217504041
2022-12-07T20:30:00Z,11.996206974161082,21.091034659023943,4.070344809828134,19.315171998122644,34.55383761175747,30.852950523639546
2022-12-07T20:45:00Z,11.961034478812381,21.05379321657378,4.047931013436153,19.28310335093531,30.311482462389716,30.849793467028388
