time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-12-07T21:00:00Z,11.974642889840263,21.0825001171657,3.9960714408329556,19.299285003117152,31.570130484444753,30.842426891984612
2022-12-07T21:15:00Z,11.85172413135397,21.057241439819336,3.945862120595472,19.266896346519733,34.34005263756062,30.84069803782872
2022-12-07T21:30:00Z,11.952758591750573,21.0286210816482,3.9103448473173996,19.26448309010473,30.62433624267578,30.85189806181809
2022-12-07T21:45:00Z,11.799310355350888,21.02206940486513,3.8293102691913474,19.210689215824523,30.90340936594996,30.86136929742221
2022-12-07T22:00:00Z,11.843103375928155,21.024828154465247,3.7962068524853936,19.232068555108434,32.21230210929081,30.8645265513453
2022-12-07T22:15:00Z,11.794482691534634,21.004482861222893,3.757586199661781,19.201033953962654,31.02502000742945,30.85821217504041
2022-12-07T22:30:00Z,11.813571419034686,21.024643216814315,3.7442857197352817,19.218570709228516,30.691513061523438,30.844531749856884
2022-12-07T22:45:00Z,11.652413729963632,21.008276051488416,3.7203448558675833,19.18413754167228,35.718569210597444,30.862421693473028
2022-12-07T23:00:00Z,11.834827488866345,20.982413456357758,3.7355172551911453,19.178965667198444,27.777111513861293,30.85159751347133
2022-12-07T23:15:00Z,11.672069023395407,20.989999771118164,3.740344836794097,19.172413924644733,35.927473397090516,30.849793401257745
2022-12-07T23:30:00Z,11.850344789439234,20.980344377715014,3.744137936624987,19.18310336408944,27.44927978515625,30.849793467028388
2022-12-07T23:45:00Z,11.65931040665199,21.002069012872106,3.6927586752792885,19.169310405336578,36.468007054822195,30.85505511842925
2022-12-08T00:00:00Z,11.783448350840601,20.976551187449488,3.6565517557078393,19.15758599906132,27.21933331982843,30.862421693473028
2022-12-08T00:15:00Z,11.61178571837289,20.984999656677246,3.5999999386923656,19.15749979019165,36.77002327782767,30.850845731537916
2022-12-08T00:30:00Z,11.712069051019077,20.93827615935227,3.5637930426104316,19.119999918444403,27.138434048356682,30.83742822919573
2022-12-08T00:45:00Z,11.595862158413592,20.953448131166656,3.51965515366916,19.116896399136248,36.41781754329287,30.859264702632508
2022-12-08T01:00:00Z,11.679655140843884,20.929655403926454,3.517241362867684,19.09448275072821,27.698415427372375,30.856107580250708
2022-12-08T01:15:00Z,11.578620779103247,20.959654643617828,3.4972413819411705,19.100345085407124,35.27366980190935,30.85189806181809
2022-12-08T01:30:00Z,11.756206939960348,20.94931043427566,3.536896516536844,19.129310081745015,26.981568303601495,30.854002788149078
2022-12-08T01:45:00Z,11.628275969932819,20.968964938459724,3.5158620538382697,19.13241307488803,34.99710727560109,30.859264702632508
2022-12-08T02:00:00Z,11.513928481510707,20.90357119696481,3.509285705430167,19.061071259634836,30.513320105416433,30.85189806181809
2022-12-08T02:15:00Z,11.66137932086813,20.92482777299552,3.579655104670031,19.08620696232237,33.31739471698629,30.862496784755162
2022-12-08T02:30:00Z,11.700344809170428,20.90310313783843,3.617931028892254,19.085517225594355,29.91680441231563,30.847688543385473
2022-12-08T02:45:00Z,11.658620702809301,20.938965830309638,3.575172342103103,19.11620666240824,32.556490733705715,30.86031696714204
2022-12-08T03:00:00Z,11.614137912618704,20.92620711491026,3.5679309696986756,19.081724101099475,31.56256833569757,30.84874100520693
2022-12-08T03:15:00Z,11.701724151085163,20.93862112637224,3.6044826918634874,19.107586367376918,31.13810789174047,30.851898193359375
2022-12-08T03:30:00Z,11.665357215063912,20.906071390424454,3.6378571646554128,19.086071491241455,32.77389269861682,30.85505511842925
2022-12-08T03:45:00Z,11.759655163205903,20.895861790097992,3.656896640514505,19.104827815088733,30.212741783687047,30.844531552544957
2022-12-08T04:00:00Z,11.626896496476798,20.891723567041858,3.6534483679409684,19.07724123987658,34.24963221056708,30.854867253984725
2022-12-08T04:15:00Z,11.754482762566928,20.913103366720264,3.6651724946909936,19.09896580926303,28.739677560740503,30.85715991053088
2022-12-08T04:30:00Z,11.573103477214945,20.929655403926454,3.6513793632901947,19.08827597519447,36.94536689232136,30.85189806181809
2022-12-08T04:45:00Z,11.710000038146973,20.91344820219895,3.5668964879266145,19.07793091083395,27.74957091232826,30.8634740237532
2022-12-08T05:00:00Z,11.556551768861969,20.925517312411603,3.4817241553602547,19.078965417270002,35.48467754495555,30.854002788149078
2022-12-08T05:15:00Z,11.650714329310826,20.887142249516078,3.4253572140421187,19.07607126235962,27.205713272094727,30.857159844760236
2022-12-08T05:30:00Z,11.472758556234426,20.896551329514075,3.402069058911554,19.044482395566742,36.76703670107085,30.86140693937029
2022-12-08T05:45:00Z,11.584827587522309,20.874827746687263,3.3827586667291047,19.02758611481765,27.21842358030122,30.864526419804015
2022-12-08T06:00:00Z,11.489999902659449,20.906206657146587,3.3782758959408463,19.03275858122727,35.270725118702856,30.85295039209826
2022-12-08T06:15:00Z,11.623448306116565,20.887585935921503,3.355172371042186,19.053792624638,27.63307709529482,30.8445316183156
2022-12-08T06:30:00Z,11.459655038241682,20.8910342249377,3.2896551345956735,19.03758608061692,34.446396663271145,30.846636344646587
2022-12-08T06:45:00Z,11.533448219299316,20.885172350653285,3.2486206909705855,19.02931075260557,27.788736672237,30.85505518419989
2022-12-08T07:00:00Z,11.33392858505249,20.910714149475098,3.1753572140421187,19.009643077850342,36.52752726418631,30.847688609156116
2022-12-08T07:15:00Z,11.488275889692636,20.941723856432684,3.194137984308703,19.021034240722656,27.750231315349712,30.861406803131104
2022-12-08T07:30:00Z,11.31724137273328,21.003793190265522,3.1058620091142326,19.046551145356275,35.48477429357068,30.85400285391972
2022-12-08T07:45:00Z,11.448620763318292,21.02620710175613,3.087241296110482,19.07827594362456,27.492078715357287,30.84874100520693
2022-12-08T08:00:00Z,11.117930971342942,21.042758810109106,2.789655200366316,19.058620584422144,36.72673047822097,30.854002919690362
2022-12-08T08:15:00Z,11.155517150615823,21.019655556514344,2.668620767264531,18.992758454947637,27.59144664632863,30.85295039209826
2022-12-08T08:30:00Z,11.066896570139917,21.037241705532733,2.7458620893544166,18.994482632341057,36.14855720256937,30.84663627887594
2022-12-08T08:45:00Z,11.385714190346855,20.798214299338206,3.082142846924918,18.990357058388845,27.860107013157435,30.860316835600756
2022-12-08T09:00:00Z,11.59620686235099,20.777241345109612,3.5931034581414583,18.92206882608348,33.729399122040846,30.854867253984725
2022-12-08T09:15:00Z,12.036206903128788,20.89517257953512,4.10931029813043,19.101378934136754,28.27513734225569,30.855055052658606
2022-12-08T09:30:00Z,12.013448221930142,20.958275564785662,4.098965480409819,19.18344833110941,32.298326886933424,30.850845731537916
2022-12-08T09:45:00Z,12.033103383820633,21.034827594099372,4.022068969134627,19.255517367658943,29.936490091784247,30.86242175924367
2022-12-08T10:00:00Z,11.950344809170428,21.15413790735705,3.8544826918634874,19.268275688434468,30.18845222736227,30.852950457868904
2022-12-08T10:15:00Z,11.955714293888636,21.250714370182582,3.9146429300308228,19.332857131958008,32.95594537669215,30.85505518419989
2022-12-08T10:30:00Z,12.08793094240386,21.308965288359545,4.0027586345014905,19.386206725548053,28.14375707081386,30.850507531847274
2022-12-08T10:45:00Z,12.079310515831256,21.376551463686187,4.156551624166554,19.461033722449994,33.75071098064554,30.855055052658606
2022-12-08T11:00:00Z,12.29655173729206,21.40517228225182,4.269655178333151,19.529310094899145,27.22509870858028,30.86031696714204
2022-12-08T11:15:00Z,12.240689573616818,21.46482697848616,4.343448310062803,19.57965508822737,34.42894863260204,30.850845731537916
2022-12-08T11:30:00Z,12.36413787973338,21.50103437489477,4.328620779103246,19.61827541219777,27.336708266159583,30.85400285391972
2022-12-08T11:45:00Z,12.263793090294147,21.523793319175983,4.285862067650104,19.636551034861597,33.48907707477438,30.85295039209826
2022-12-08T12:00:00Z,12.244285685675484,21.58214317049299,4.1110714333398,19.659642696380615,27.506000791277206,30.858212240811053
2022-12-08T12:15:00Z,12.066206932067871,21.637585738609577,4.107931021986337,19.66517237959237,36.28620693601411,30.849417550223215
2022-12-08T12:30:00Z,12.229655298693427,21.64551695461931,4.10275857201938,19.68448231138032,27.887782721683898,30.85505511842925
2022-12-08T12:45:00Z,12.192758593065985,21.603103374612743,4.197931043032942,19.696206520343647,34.31012725830078,30.84874100520693
2022-12-08T13:00:00Z,12.352068933947333,21.530690291832233,4.291379418866388,19.72241316170528,27.499637209135912,30.845584080137055
2022-12-08T13:15:00Z,12.202758657521215,21.487586251620588,4.2758621182934995,19.692068560370082,35.954415683088634,30.850845665767274
2022-12-08T13:30:00Z,12.280344831532446,21.38965501456425,4.152758565442316,19.64551695461931,26.372357993290343,30.85505518419989
2022-12-08T13:45:00Z,12.049642971583776,21.258214337485178,3.9921428646360124,19.547499997275217,34.51630326679775,30.852950523639546
2022-12-08T14:00:00Z,11.83999988950532,21.085172455886315,3.772758648313325,19.36586169538827,32.54484170058678,30.850507463727677
2022-12-08T14:15:00Z,11.740344836794097,20.978965430424132,3.5031034453161833,19.22999993686018,28.40899691088446,30.86452628826273
2022-12-08T14:30:00Z,11.517931083153034,20.87000011575633,3.3727586598231873,19.102413572114088,37.61985870887493,30.851898193359375
2022-12-08T14:45:00Z,11.494482928308948,20.75275861805883,3.2755172170441726,18.96310260378081,27.27197627363534,30.849793401257745
2022-12-08T15:00:00Z,11.38482741651864,20.70758602536958,3.1596551928026924,18.903447776005187,32.61014741042565,30.855055249970533
2022-12-08T15:15:00Z,11.277999954223633,20.57640007019043,3.22080002784729,18.794799880981444,34.07786662761982,30.85092669266921
2022-12-08T15:30:00Z,11.445172474302094,20.48551690989527,3.2865516892794906,18.747930987127894,27.94047130857195,30.864526222492085
2022-12-08T15:45:00Z,11.244482829652984,20.389655146105536,3.105172436812828,18.662413564221612,36.67151391917262,30.867946488516672
2022-12-08T16:00:00Z,11.038620718594256,20.25586194005506,2.880000015784954,18.504137565349712,29.697861704333075,30.85715991053088
2022-12-08T16:15:00Z,11.007241249084473,20.206206749225483,2.7844827257353684,18.434827146859003,30.958284246510473,30.86136929742221
2022-12-08T16:30:00Z,10.732068883961645,20.10862054495976,2.5875861973598084,18.337241074134564,37.45111149755017,30.860316901371398
2022-12-08T16:45:00Z,10.810689630179569,20.04482788875185,2.4500000065770644,18.227240858406855,26.642976300469762,30.85505511842925
2022-12-08T17:00:00Z,10.580357176916939,19.980357306344168,2.2121428847312927,18.15821395601545,35.181152616228374,30.857159844760236
2022-12-08T17:15:00Z,10.395862118951205,19.81758637263857,2.0934482360708304,18.012068584047515,31.79892743867019,30.86140693937029
2022-12-08T17:30:00Z,10.541379369538406,19.750689670957367,2.221379337639644,17.951723690690667,29.661571108061693,30.865578750084186
2022-12-08T17:45:00Z,10.486551745184537,19.66965524081526,2.3403447660906562,17.898965243635505,37.749787363512766,30.852950523639546
2022-12-08T18:00:00Z,10.633448206145188,19.55689660434065,2.4013793797328553,17.831724101099475,27.004668860599914,30.85821217504041
2022-12-08T18:15:00Z,10.540000126279633,19.52689690425478,2.35103440284729,17.79413756008806,33.81671839746936,30.859264571091224
2022-12-08T18:30:00Z,10.409642900739398,19.442142622811453,2.3089285578046526,17.715000084468297,33.72809260232108,30.8634740237532
2022-12-08T18:45:00Z,10.630344851263638,19.404137775815766,2.4448276388234107,17.7003446118585,28.492683147561962,30.855957099369594
2022-12-08T19:00:00Z,10.53724137667952,19.37137932612978,2.4765517464999496,17.678965732969086,37.2316025043356,30.86768341064453
2022-12-08T19:15:00Z,10.669655043503333,19.28482772564066,2.546896507000101,17.649654783051588,27.197632033249427,30.87084046725569
2022-12-08T19:30:00Z,10.589310317203916,19.265862432019464,2.515517226580916,17.636206396694842,33.5730138318292,30.86978813697552
2022-12-08T19:45:00Z,10.505517269002981,19.212413656300512,2.4806896735881936,17.578275680541992,33.22586441040039,30.86873567515406
2022-12-08T20:00:00Z,10.58758620558114,19.197241618715484,2.4775862282720107,17.58206893657816,29.040556414373988,30.866631014593715
2022-12-08T20:15:00Z,10.468571526663643,19.18464320046561,2.4932142921856473,17.552499566759383,37.721338408333914,30.862421693473028
2022-12-08T20:30:00Z,10.543448349525189,19.123793306021856,2.490000009536743,17.503793190265522,27.209175438716493,30.863586698259628
2022-12-08T20:45:00Z,10.484482798083075,19.122758536503234,2.423448348867482,17.491723948511584,33.03985049806792,30.871892797535864
2022-12-08T21:00:00Z,10.413792971906991,19.058965551442114,2.409310431315981,17.439654909331225,32.95010731138032,30.867683476415174
2022-12-08T21:15:00Z,10.426896588555698,19.011724406275256,2.2651724157662225,17.423792937706256,29.193185806274414,30.869788005434234
2022-12-08T21:30:00Z,10.160689617025442,18.991723948511584,2.034137877924689,17.34206883660678,37.0101418988458,30.862421561931743
2022-12-08T21:45:00Z,10.159642934799194,18.937500272478378,1.8374999974455153,17.271786076681956,27.155817886878705,30.87399745809621
2022-12-08T22:00:00Z,9.98068957493223,18.934827870336072,1.6906896377431935,17.221378655269227,34.67966740471976,30.871892863306506
2022-12-08T22:15:00Z,9.818620747533338,18.85827557793979,1.630344822488982,17.136551824109308,33.559960069327516,30.845057828085764
2022-12-08T22:30:00Z,9.963793063985891,18.825861897961847,1.6127586200319488,17.12172356967268,29.232605112010035,30.8655786185429
2022-12-08T22:45:00Z,9.805862032133957,18.786896475430193,1.5917241614440392,17.076551568919214,37.67408384125808,30.863473957982556
2022-12-08T23:00:00Z,9.887586166118753,18.70793132124276,1.5944827836135338,17.021724437845165,27.430244774653993,30.85715997630152
2022-12-08T23:15:00Z,9.793448316639868,18.702068986563848,1.4641379405712258,17.008276051488416,34.223646887417495,30.86663108036436
2022-12-08T23:30:00Z,9.556071451732091,18.64964280809675,1.3035714285714286,16.914999348776682,33.83531815665109,30.867683476415174
2022-12-08T23:45:00Z,9.753448256130877,18.61689672798946,1.377931023466176,16.901723795923694,28.39020505444757,30.870126451764786
2022-12-09T00:00:00Z,9.505172433524296,18.59275877064672,1.1617241193508279,16.864827254722858,37.776271688527075,30.86031696714204
2022-12-09T00:15:00Z,9.449310302734375,18.51655203720619,0.9862068973738571,16.7675864778716,27.551503017030914,30.86136923165157
2022-12-09T00:30:00Z,9.381379226158405,18.51448309010473,0.9158620711030632,16.7327582260658,34.52127917059536,30.87504978837638
2022-12-09T00:45:00Z,9.23862072517132,18.44896566456762,0.822758621182935,16.66620635986328,32.56839364150475,30.881364033139985
2022-12-09T01:00:00Z,9.284137890256684,18.429655469697096,0.7520689655994547,16.64034442243905,30.10372260521198,30.862421693473028
2022-12-09T01:15:00Z,9.107142857142858,18.39642858505249,0.776785712156977,16.58785731451852,37.99693073545183,30.882416297649517
2022-12-09T01:30:00Z,9.330689594663422,18.34000015258789,0.8996551694541142,16.53965509348902,27.363010801117994,30.863586834498815
2022-12-09T01:45:00Z,9.352758572019379,18.34896580926303,0.9941379263483244,16.574137720568427,35.49083288784685,30.873997655408136
2022-12-09T02:00:00Z,9.327931009489914,18.28448275862069,0.9837930860190556,16.540344698675746,30.729664901207233,30.863473892211914
2022-12-09T02:15:00Z,9.2689654580478,18.29551729662665,0.7882758543409151,17.284482561308764,32.18079987887678,30.859264571091224
2022-12-09T02:30:00Z,9.35620695969154,18.300344796016297,1.0096551714272335,16.599310184347218,33.067321645802465,30.87189292907715
2022-12-09T02:45:00Z,9.513214247567314,18.267500400543213,1.1399999942098344,16.690714154924667,29.90374722974054,30.85505511842925
2022-12-09T03:00:00Z,9.330689561778101,18.250344835478685,1.0503448391782826,17.148275769990065,37.34134537833078,30.873396260397776
2022-12-09T03:15:00Z,9.45068961176379,18.365861958470838,0.925517240474964,19.31862048445077,27.57264380619444,30.8834689567829
2022-12-09T03:30:00Z,9.378275772620892,18.408275801559974,0.9820689661749478,16.81999976059486,36.519401418751684,30.866631146135003
2022-12-09T03:45:00Z,9.388275738420157,18.2941380862532,0.8631034452339699,16.652758302359747,27.129379535543507,30.85821210926977
2022-12-09T04:00:00Z,9.256896512261752,18.263448583668676,0.8206896555834803,16.58344814695161,33.971404042737234,30.864526354033373
2022-12-09T04:15:00Z,9.059310354035476,18.245517073006464,0.7272413763506659,18.828275812083277,34.20010428593076,30.875050117229595
2022-12-09T04:30:00Z,9.386071375438146,18.37607111249651,0.9589285744088036,17.1953569820949,29.77292823791504,30.864526419804015
2022-12-09T04:45:00Z,9.323448312693628,18.30517255848852,0.9875862002372742,16.64931007911419,35.73478988121296,30.87448637826102
2022-12-09T05:00:00Z,9.449310269849054,18.27931022644043,0.94965516287705,18.679654943531958,27.67011596416605,30.89820197532917
2022-12-09T05:15:00Z,9.270344799962537,18.33034508803795,0.8368965490110989,16.77793075298441,36.457571292745655,30.86768341064453
2022-12-09T05:30:00Z,9.331724133984796,18.231724180024244,0.9986206848045875,17.45310322991733,29.1389998731942,30.875050117229595
2022-12-09T05:45:00Z,9.407586196373249,18.29413782317063,1.0472413753641063,17.139999850042933,32.499552496548354,30.862421627702386
2022-12-09T06:00:00Z,9.224482700742524,18.230000002630824,0.805517237761925,17.388620442357556,34.24955762665847,30.86557888162547
2022-12-09T06:15:00Z,9.018928493772234,18.271428448813303,0.3328571415373257,17.427142688206263,29.375215666634695,30.866631146135003
2022-12-09T06:30:00Z,8.86689646490689,18.25448259814032,0.3303448331767115,16.578275746312634,36.319743649712926,30.884295804159983
2022-12-09T06:45:00Z,9.048965750069454,18.248620460773335,0.3686206895729591,17.830344627643452,27.745583830208613,30.861369428963496
2022-12-09T07:00:00Z,9.28448272573537,18.41862066860857,0.5882758642065113,20.902758631212958,38.77178902461611,30.85400285391972
2022-12-09T07:15:00Z,10.028275851545663,18.686896554354963,0.8437931023795029,22.87310324044063,30.3872368911217,30.8824164291908
2022-12-09T07:30:00Z,10.048620783049484,18.935517212440228,0.7934482714225506,22.380344456639783,35.89478505890945,30.86136929742221
2022-12-09T07:45:00Z,10.314999989100865,19.058214323861257,0.8921428514378411,22.190356867653982,33.24855495321339,30.871892863306506
2022-12-09T08:00:00Z,10.410344913088043,19.079310252748687,1.043103444165197,21.437586028000403,31.060649122510636,30.862421693473028
2022-12-09T08:15:00Z,10.508275821291168,19.118965740861565,1.2258620673212512,20.84793077666184,35.30621942980536,30.86576666150774
2022-12-09T08:30:00Z,10.64172415897764,19.109655709102235,1.299999997533601,20.173448102227574,28.390138757639917,30.873997655408136
2022-12-09T08:45:00Z,10.460344840740335,19.100000249928442,1.322413785704251,18.643792842996532,34.557749715344656,30.879259306808997
2022-12-09T09:00:00Z,10.196206914967505,18.967586254251415,1.3537931031194226,18.912413629992255,34.196110626746865,30.87399752386685
2022-12-09T09:15:00Z,10.478620594945447,19.02551710194555,1.4386206988630623,19.45137911829455,33.67893297918911,30.868735806695348
2022-12-09T09:30:00Z,10.377142804009575,19.011428424290248,1.4650000078337533,17.786071232387,31.86151225226266,30.86347408952384
2022-12-09T09:45:00Z,10.22827595677869,18.92931056844777,1.5079310433617954,18.61310314310008,30.950868343484814,30.87339632851737
2022-12-09T10:00:00Z,9.798620717278842,18.934482706004175,1.3951724192191814,18.362068768205315,36.28381156921387,30.868735938236632
2022-12-09T10:15:00Z,9.9927585536036,18.949655072442418,1.582413780278173,18.800689434183056,29.52789490798424,30.86557881585483
2022-12-09T10:30:00Z,10.31793107657597,18.931723890633418,2.368620683406961,18.048965322560278,31.38246384982405,30.87189299484779
2022-12-09T10:45:00Z,11.491379310344827,18.909655011933424,4.2758620854081775,19.15517234802246,28.333488661667396,30.85505511842925
2022-12-09T11:00:00Z,11.126206924175394,18.95310329568797,3.466551731372702,19.200344743399786,32.161838071099645,30.85505518419989
2022-12-09T11:15:00Z,10.563214268003192,19.00178575515747,2.477142878941127,19.04857131413051,29.879209450313024,30.868735938236632
2022-12-09T11:30:00Z,10.485172534811086,19.048620618622877,2.2810344531618316,17.762758386546167,26.690557348317114,30.865766729627335
2022-12-09T11:45:00Z,10.355861992671572,18.993448125905005,2.2582758541764885,17.39275833656048,29.944015502929688,30.863473892211914
2022-12-09T12:00:00Z,10.391379290613635,18.982413390587116,2.322068979000223,17.34275877064672,28.25441939255287,30.88452122129243
2022-12-09T12:15:00Z,10.579999989476697,18.968964938459724,2.579310359625981,17.34896548040982,28.09480489533523,30.86873587246599
2022-12-09T12:30:00Z,10.365384688744179,19.004615490253155,2.239230724481436,17.336153690631573,29.313771834740272,30.881444931030273
2022-12-09T12:45:00Z,10.368928568703788,19.033214364733016,2.213214269706181,17.327499866485596,27.74067497253418,30.862421693473028
2022-12-09T13:00:00Z,10.589615455040565,19.0634613770705,2.594230752724868,17.389615132258488,27.318902282714845,30.87008285522461
2022-12-09T13:15:00Z,10.570344924926758,19.120344951235015,2.5193103264118064,17.42965533815581,27.07631203223919,30.861369165880927
2022-12-09T13:30:00Z,10.584137982335584,19.160344682890795,2.5127586085220863,17.465516583672887,27.446010984223463,30.876102447509766
2022-12-09T13:45:00Z,10.666551820163068,19.19034530376566,2.6868965707976242,17.5,30.840336503653692,30.869788071204876
2022-12-09T14:00:00Z,10.613076980297382,19.19346200502836,2.5411538710960975,17.518077336824856,28.81958059164194,30.863838342519905
2022-12-09T14:15:00Z,10.457241354317501,19.203103690311828,2.361379311002534,17.48103404867238,28.07840820838665,30.884521287063073
2022-12-09T14:30:00Z,10.288928474698748,19.206071308680944,2.1328571438789368,17.438213961465017,27.838419709886825,30.86452628826273
2022-12-09T14:45:00Z,10.202413789157209,19.178620963261046,2.0189654909331223,17.38758554129765,29.561323889370623,30.855957099369594
2022-12-09T15:00:00Z,10.187931027905694,19.175862279431573,1.889655199544183,17.367585675469762,28.104391426875672,30.866631014593715
2022-12-09T15:15:00Z,10.0500000920789,19.17620711491026,1.6824137958987007,17.33896544883991,29.089456032062397,30.86978820274616
2022-12-09T15:30:00Z,9.972068852391736,19.151723927464978,1.6175862057455654,17.304482295595367,28.575673267759125,30.87820704229947
2022-12-09T15:45:00Z,9.903333240085178,19.104074548791957,1.464074068599277,17.259259329901802,29.38909200521616,30.860316936786358
2022-12-09T16:00:00Z,9.932068890538709,19.0768964043979,1.4958620729117558,17.23551690989527,27.713452372057684,30.866631014593715
2022-12-09T16:15:00Z,9.883928503308978,19.03500039236886,1.4707143136433192,17.199999741145543,28.0171023777553,30.89083533451475
2022-12-09T16:30:00Z,9.815172359861176,18.97758622005068,1.3631034555106327,17.148965177864863,28.615034103393555,30.86140673501151
2022-12-09T16:45:00Z,9.820689661749478,18.955517078268116,1.2899999618530273,20.89172415897764,29.57152590258368,30.876102381739123
2022-12-09T17:00:00Z,9.863792978484055,19.053103545616413,1.2917241433571125,17.916551524195178,26.618276661839978,30.86136929742221
2022-12-09T17:15:00Z,9.798965519872205,18.881379291929047,1.3437931332094917,17.213103129945953,29.352600492280104,30.858212240811053
2022-12-09T17:30:00Z,9.843103474584119,18.76275871539938,1.4120689753828377,17.069999892136146,28.990815721709154,30.875049985688307
2022-12-09T17:45:00Z,9.822857209614344,18.67642859050206,1.5382142790726252,16.99214267730713,28.65378813908018,30.871892863306506
2022-12-09T18:00:00Z,9.793793152118552,18.621724161608466,1.4634482819458534,16.922068760312836,29.07323830468314,30.85486732210432
2022-12-09T18:15:00Z,9.781379370853818,18.565517096683898,1.4089655012919986,16.866551563657563,28.63738592739763,30.887678409444874
2022-12-09T18:30:00Z,9.7779310489523,18.51655210297683,1.394827596072493,16.827586075355267,28.505384313649145,30.85610764602135
2022-12-09T18:45:00Z,9.673793069247541,18.465516780984814,1.2827585894486,16.774138023113384,29.526433813160864,30.879259306808997
2022-12-09T19:00:00Z,9.644827612515154,18.425517443952888,1.2075862432348317,16.725861582262763,28.908865632682012,30.888730673954406
2022-12-09T19:15:00Z,9.618214402879987,18.38571412222726,1.2460714280605316,16.670714173998153,28.313730568721375,30.85715991053088
2022-12-09T19:30:00Z,9.558620748848751,18.319999826365503,1.1334482719158303,16.6331032062399,29.281025409698486,30.879259306808997
2022-12-09T19:45:00Z,9.186896554354963,18.269310523723735,0.4975862133091894,16.52206874715871,28.052398681640625,30.86794662475586
2022-12-09T20:00:00Z,9.083448377148859,18.31068939998232,0.3465517223652067,19.152413598422346,28.650581228321997,30.86873587246599
2022-12-09T20:15:00Z,8.790344797331711,18.32482758883772,-0.10551724146152365,16.619655082965718,28.608014994654162,30.86663108036436
2022-12-09T20:30:00Z,8.683793133702771,18.2141380967765,-0.20379310306803933,17.28724111359695,29.274314091123383,30.889783004234577
2022-12-09T20:45:00Z,8.590689724889295,18.212413393217943,-0.3427586278011059,17.681723824862775,28.36479515864931,30.872945390898607
2022-12-09T21:00:00Z,8.431071451732091,18.208928176334926,-0.587857146348272,17.65749999455043,29.03714152744838,30.865578750084186
2022-12-09T21:15:00Z,8.246551710983802,18.17896579873973,-0.8562069000868961,17.62517212177145,29.22280140580802,30.870126383645193
2022-12-09T21:30:00Z,8.121034457765777,18.14379257991396,-1.0272413821055972,17.587586106925176,28.609174202228413,30.862421627702386
2022-12-09T21:45:00Z,8.080689693319387,18.11068995245572,-1.0051723965283097,17.525172529549433,28.734878868892274,30.878206976528826
2022-12-09T22:00:00Z,8.00344835478684,18.07862058179132,-1.0675862123226296,17.538275751574286,30.444068185214338,30.867683476415174
2022-12-09T22:15:00Z,8.016896560274322,18.057240913654194,-1.0968965620830142,17.516551905664905,27.82252936527647,30.883468825241614
2022-12-09T22:30:00Z,7.955862028845425,18.0379313764901,-1.1562068667905083,17.444827178428913,28.409841603246228,30.898201909558527
2022-12-09T22:45:00Z,7.9235714333398,18.00857162475586,-1.2071428724697657,17.476071085248673,29.35887016568865,30.86978813697552
2022-12-09T23:00:00Z,7.9131034653762296,17.984827238937903,-1.273103434464027,17.440689415767274,28.291821249600115,30.864676679883683
2022-12-09T23:15:00Z,7.843448359390785,17.952068855022564,-1.3306896645447304,17.462068097344762,28.918428421020508,30.898201909558527
2022-12-09T23:30:00Z,7.745862122239737,17.93793145541487,-1.458275873085548,17.397930737199456,28.992397900285393,30.888730608183764
2022-12-09T23:45:00Z,7.646551641924628,17.931379647090516,-1.6120689737385716,17.359309952834558,30.496045671660326,30.875049985688307
2022-12-10T00:00:00Z,7.55137930245235,17.91862073437921,-1.7727586359813297,17.377930674059638,29.68496954030004,30.86663108036436
2022-12-10T00:15:00Z,7.550000071525574,17.908928394317627,-1.8053571454116277,17.305714198521205,29.185201447585534,30.878207173840753
2022-12-10T00:30:00Z,7.474137947477144,17.8972409347008,-1.8975862141313224,17.32068943155223,28.75344467163086,30.885385581425258
2022-12-10T00:45:00Z,7.5041379270882445,17.871379260359138,-1.8455172612749298,17.31068959729425,29.301977946840484,30.88662601339406
2022-12-10T01:00:00Z,8.038275932443552,17.847241697640253,7.592068931152081,17.29689598083496,77.72135300471865,30.87820704229947
2022-12-10T01:15:00Z,9.790344830217032,17.803103282533844,37.06586206370387,17.37517212177145,100.0,30.88873054241312
2022-12-10T01:30:00Z,10.534827594099374,17.76896595132762,52.22137951028758,17.87206873400458,100.0,30.876102381739123
2022-12-10T01:45:00Z,11.088965481725232,17.750689670957367,51.58172396955819,18.629310213286303,100.0,30.8834689567829
2022-12-10T02:00:00Z,11.661785670689174,17.74214267730713,51.267857687813894,19.291785512651717,100.0,30.864526419804015
2022-12-10T02:15:00Z,12.27896552250303,17.745172303298425,59.1827585943814,19.9203447144607,100.0,30.908274514334543
2022-12-10T02:30:00Z,12.87931041059823,17.760000228881836,62.3675862016349,20.458620334493702,100.0,30.887678409444874
2022-12-10T02:45:00Z,13.498620658085263,17.76482792558341,58.73137954185749,21.12448238504344,100.0,30.9024113622205
2022-12-10T03:00:00Z,14.136206791318696,17.788276080427497,55.279655325001684,21.556896407028724,100.0,30.89399239112591
2022-12-10T03:15:00Z,14.785517265056741,17.818620418680126,60.46448266917262,21.903793006107726,100.0,30.886625816082134
2022-12-10T03:30:00Z,15.419655240815262,17.858621005354255,64.39344853368299,22.359999792916433,100.0,30.875049985688307
2022-12-10T03:45:00Z,16.025714261191233,17.90142822265625,62.48500006539481,22.78999973165578,100.0,30.87189299484779
2022-12-10T04:00:00Z,16.611724130038557,17.953448065396014,57.77344776022023,23.076551503148572,100.0,30.87775605065482
2022-12-10T04:15:00Z,17.18310336408944,18.010689899839203,53.60931028168777,23.229999542236328,100.0,30.865578684313544
2022-12-10T04:30:00Z,17.721034411726325,18.084137949450263,57.99965509875067,23.261379110402075,100.0,30.88031157131853
2022-12-10T04:45:00Z,18.228620594945447,18.163448333740234,65.67034504331392,23.481379213004278,100.0,30.878206910758184
2022-12-10T05:00:00Z,18.702413756271888,18.236551547872608,64.81586219524515,23.844137783708245,100.0,30.88031163708917
2022-12-10T05:15:00Z,19.14214297703334,18.312499931880406,60.692142486572266,24.255356992994034,100.0,30.86452628826273
2022-12-10T05:30:00Z,19.564137886310444,18.394482645495184,57.743448454758216,24.456551387392242,100.0,30.88211590903146
2022-12-10T05:45:00Z,19.959310400074926,18.474482700742524,55.2768967727135,24.527930818755053,100.0,30.870840533026332
2022-12-10T06:00:00Z,20.301724137931036,18.562758741707636,52.960345301134836,24.296206572960163,100.0,30.873997589637494
2022-12-10T06:15:00Z,20.62034475392309,18.63275856807314,56.83517206126246,23.93206866034146,100.0,30.873997392325567
2022-12-10T06:30:00Z,20.901379355068865,18.711034445927062,66.7482769407075,23.780689568355164,100.0,30.875049919917664
2022-12-10T06:45:00Z,21.144137875787145,18.795862197875977,68.63206902865706,23.858275512169147,100.0,30.872945325127965
2022-12-10T07:00:00Z,21.376071316855295,18.871428625924246,66.97499983651298,23.92785726274763,100.0,30.87820710807011
2022-12-10T07:15:00Z,21.606551729399584,18.945517244010137,64.28275930470434,23.973792503620015,100.0,30.879935877663748
2022-12-10T07:30:00Z,21.851724032698005,19.012069175983296,61.53344805487271,23.926896325473127,100.0,30.87084046725569
2022-12-10T07:45:00Z,22.083103377243567,19.083793113971577,58.606206828150256,23.90206863140238,100.0,30.86768341064453
2022-12-10T08:00:00Z,22.31448272178913,19.146206822888605,55.900000210466054,23.856206301985114,100.0,30.865578487001617
2022-12-10T08:15:00Z,22.538965488302296,19.211034445927062,53.55517236117659,23.797585849104255,100.0,30.880311702859814
2022-12-10T08:30:00Z,22.734999997275217,19.26642874308995,53.24464266640799,23.673571177891322,100.0,30.868735806695348
2022-12-10T08:45:00Z,22.911379255097486,19.32206883923761,60.86586195847084,23.847241237245758,100.0,30.8824164291908
2022-12-10T09:00:00Z,23.074482884900323,19.370689655172413,66.7131039849643,24.14620669134732,100.0,30.876666000911168
2022-12-10T09:15:00Z,23.22241388518235,19.425862279431573,66.04689657277075,24.55241348003519,100.0,30.870840533026332
2022-12-10T09:30:00Z,23.368620708070953,19.46793056356496,64.29137959973565,24.696896125530376,100.0,30.8655786185429
2022-12-10T09:45:00Z,23.5386207843649,19.5172417739342,61.9741377994932,24.761723814339472,100.0,30.86873587246599
2022-12-10T10:00:00Z,23.70724132143218,19.564827557267815,59.55793117654735,24.755172203327046,100.0,30.875049985688307
2022-12-10T10:15:00Z,23.863571439470565,19.613928726741246,57.27107088906424,24.682499953678676,100.0,30.87925943835028
2022-12-10T10:30:00Z,24.01999993159853,19.65827567001869,54.94448300065665,24.65517234802246,100.0,30.89628505706787
2022-12-10T10:45:00Z,24.142413961476294,19.70965503824168,52.96103457746835,24.5265516083816,100.0,30.87504978837638
2022-12-10T11:00:00Z,24.255517170347016,19.76482792558341,54.75241378258015,24.412413366909686,100.0,30.87820704229947
2022-12-10T11:15:00Z,24.365517188762798,19.807585880674164,64.71586253725249,24.44862036869444,100.0,30.877154448936725
2022-12-10T11:30:00Z,24.438620797519025,19.862069097058527,68.53000009470972,24.67827579892915,100.0,30.88346869370033
2022-12-10T11:45:00Z,24.51724124776906,19.91862073437921,67.38689633073479,24.917930866109913,100.0,30.87925943835028
2022-12-10T12:00:00Z,24.6314286504473,19.964999743870326,64.83107144492013,25.145356791360037,100.0,30.862421561931743
2022-12-10T12:15:00Z,24.74862078962655,20.017241642392914,62.05620667030071,25.33137900253822,100.0,30.87557601928711
2022-12-10T12:30:00Z,24.876206957060717,20.071034267030914,59.428965206803944,25.3972409347008,100.0,30.886625816082134
2022-12-10T12:45:00Z,25.00758638053105,20.1231035035232,57.007586117448476,25.38724083736025,100.0,30.88767801482102
2022-12-10T13:00:00Z,25.097241500328327,20.18896563299771,54.78137917354189,25.282068515646046,100.0,30.87084046725569
2022-12-10T13:15:00Z,25.172413727332806,20.24310329042632,52.994482632341054,25.072413872028218,100.0,30.885573420031317
2022-12-10T13:30:00Z,25.25,20.29250008719308,55.99035712650844,24.93392835344587,100.0,30.880311768630456
2022-12-10T13:45:00Z,25.30517209809402,20.352413966737945,65.36999985267376,25.022758286574792,100.0,30.88031163708917
2022-12-10T14:00:00Z,25.37758623320481,20.38862024504563,68.30275857859644,25.215172208588697,100.0,30.88102572304862
2022-12-10T14:15:00Z,25.45724132143218,20.42448293751684,66.76000029465249,25.48758605430866,100.0,30.88662601339406
2022-12-10T14:30:00Z,25.53068969989645,20.46965474095838,64.27689598346579,25.656551624166553,100.0,30.885573420031317
2022-12-10T14:45:00Z,25.62206893131651,20.510689899839203,61.540344632905104,25.751034506436053,100.0,30.87610231596848
2022-12-10T15:00:00Z,25.70344826270794,20.55758627529802,59.01068957098599,25.712413458988586,100.0,30.875049985688307
2022-12-10T15:15:00Z,25.77928590774536,20.61071457181658,56.597143036978586,25.610713958740234,100.0,30.870840598796978
2022-12-10T15:30:00Z,25.847586401577654,20.657241163582636,54.43000004209321,25.45275852597993,100.0,30.875576155526296
2022-12-10T15:45:00Z,25.90482731523185,20.690345237995015,53.7241377994932,25.25862036080196,100.0,30.85926443954994
2022-12-10T16:00:00Z,25.952068723481275,20.71930983970905,61.14517264530576,25.199654875130488,100.0,30.866631146135003
2022-12-10T16:15:00Z,26.002413848350788,20.744137796862372,67.900689223717,25.35793080823175,100.0,30.871892797535864
2022-12-10T16:30:00Z,26.04931035535089,20.771379799678407,67.85379291402883,25.619310181716394,100.0,30.86136929742221
2022-12-10T16:45:00Z,26.106896827960835,20.794482855961242,65.43482681800579,25.912068662972285,100.0,30.868735806695348
2022-12-10T17:00:00Z,26.178214277539933,20.818571090698242,62.96071434020996,25.996785640716553,100.0,30.869788268516803
2022-12-10T17:15:00Z,26.23965493563948,20.853103769236597,60.31517226120521,26.04482729681607,100.0,30.865766593388148
2022-12-10T17:30:00Z,26.305862163675243,20.892068534061828,57.810689728835534,26.02551690463362,100.0,30.864526354033373
2022-12-10T17:45:00Z,26.366207188573377,20.912758531241582,55.52758631212958,25.900689157946356,100.0,30.860316835600756
2022-12-10T18:00:00Z,26.383792614114697,20.944827967676623,53.663448333740234,25.66862053706728,100.0,30.85505511842925
2022-12-10T18:15:00Z,26.381378963075836,20.972068326226598,56.4651722085887,25.38655136371481,100.0,30.86768334487389
2022-12-10T18:30:00Z,26.366429328918457,21.00857162475586,65.95714337485177,25.34142807551793,100.0,30.87084046725569
2022-12-10T18:45:00Z,26.367241892321356,21.022759141593145,69.22758589119746,25.44620632303172,100.0,30.842877864837646
2022-12-10T19:00:00Z,26.383103074698614,21.027242002816035,68.08172396955818,25.506206643992456,100.0,30.873997589637494
2022-12-10T19:15:00Z,26.39689609922212,21.041379665506298,65.49344819167564,25.577241305647224,100.0,30.872945062045392
2022-12-10T19:30:00Z,26.452758591750573,21.048275783144195,62.455861979517444,25.65965494616278,100.0,30.86031696714204
2022-12-10T19:45:00Z,26.516896938455517,21.058620321339575,59.637241495066675,25.639999521189722,100.0,30.862421627702386
2022-12-10T20:00:00Z,26.561785561697825,21.08642864227295,56.968928473336355,25.62392827442714,100.0,30.85715991053088
2022-12-10T20:15:00Z,26.579999923706055,21.1168967937601,54.74103454063679,25.46620671502475,100.0,30.850845731537916
2022-12-10T20:30:00Z,26.600000381469727,21.128965312036975,54.26241381415005,25.235172271728516,100.0,30.87121636526925
2022-12-10T20:45:00Z,26.612414392931708,21.13689613342285,61.86586209001212,25.147241066242085,100.0,30.860316901371398
2022-12-10T21:00:00Z,26.603448736256567,21.164137873156317,68.38172412740774,25.32482725998451,100.0,30.87610231596848
2022-12-10T21:15:00Z,26.62103455642174,21.17137941820868,68.10172455886314,25.62689629916487,100.0,30.851898127588733
2022-12-10T21:30:00Z,26.63793050831762,21.179655469697096,66.00793088715652,25.776896246548358,100.0,30.8634740237532
2022-12-10T21:45:00Z,26.691785676138743,21.18892901284354,63.240357398986816,25.8692855153765,100.0,30.87294525935732
2022-12-10T22:00:00Z,26.74034460659685,21.200345072252997,60.494827665131666,25.9058618216679,100.0,30.857047149113246
2022-12-10T22:15:00Z,26.7586208869671,21.227240858406855,57.98586194268589,25.872068602463294,100.0,30.859264571091224
2022-12-10T22:30:00Z,26.796206901813374,21.243792961383686,55.640000178896145,25.74413773109173,100.0,30.86557881585483
2022-12-10T22:45:00Z,26.828275746312634,21.232413390587116,53.82689666748047,25.497241184629242,100.0,30.869788071204876
2022-12-10T23:00:00Z,26.84241400093868,21.228620200321593,57.32620686498181,25.33896544883991,100.0,30.856107514480065
2022-12-10T23:15:00Z,26.869655411818933,21.212068426197973,66.3751720560008,25.329655022456727,100.0,30.856107514480065
2022-12-10T23:30:00Z,26.878571033477783,21.20142889022827,68.42785753522601,25.46928542000907,100.0,30.85400285391972
2022-12-10T23:45:00Z,26.882068436721276,21.204138065206593,66.62655139791555,25.727241121489428,100.0,30.86031695774623
2022-12-11T00:00:00Z,26.914137873156317,21.193793527011213,64.09793051357927,25.84931025011786,100.0,30.86978813697552
2022-12-11T00:15:00Z,26.948965533026332,21.19689704631937,61.336551666259766,25.894137415392645,100.0,30.872945325127965
2022-12-11T00:30:00Z,26.98620658085264,21.201724282626447,58.6503449801741,25.929310371135845,100.0,30.866630948823072
2022-12-11T00:45:00Z,27.01896595132762,21.1996556643782,56.29103443540376,25.873103108899347,100.0,30.86031696714204
2022-12-11T01:00:00Z,27.025714874267578,21.19892910548619,54.27749988010952,25.56357111249651,100.0,30.858212240811053
2022-12-11T01:15:00Z,26.998620658085265,21.203448591561152,55.617586333176185,25.324137654797784,100.0,30.866631014593715
2022-12-11T01:30:00Z,26.982413390587116,21.191379875972352,65.55724071634226,25.207241189890894,100.0,30.85704721723284
2022-12-11T01:45:00Z,26.977930529364222,21.17275876012342,69.62379271408608,25.301034203891096,100.0,30.862421627702386
2022-12-11T02:00:00Z,26.98689625181001,21.147930671428814,68.49620661242255,25.400689684111498,100.0,30.876102118656554
2022-12-11T02:15:00Z,26.971723819601124,21.14586172432735,66.18482734417093,25.29034450136382,100.0,30.86136929742221
2022-12-11T02:30:00Z,26.9441383624899,21.172413924644733,63.316206964953196,25.41379303767763,100.0,30.866630948823072
2022-12-11T02:45:00Z,26.964284896850586,21.169285774230957,60.50642858232771,25.382856709616526,100.0,30.865578750084186
2022-12-11T03:00:00Z,26.98551690989527,21.168275898900525,57.79310357981715,25.30586190059267,100.0,30.85922704424177
2022-12-11T03:15:00Z,26.98965493563948,21.17655195038894,55.322414003569506,25.146551395284718,100.0,30.862421693473028
2022-12-11T03:30:00Z,26.97930987127896,21.183793495441304,53.92862083171976,24.978965430424132,100.0,30.865578750084186
2022-12-11T03:45:00Z,26.98896526468211,21.181379647090516,60.27586180588295,24.878275838391534,100.0,30.86452628826273
2022-12-11T04:00:00Z,26.93482747571222,21.200344809170428,68.54448305327317,24.924137641643657,100.0,30.85715991053088
2022-12-11T04:15:00Z,26.890689060605805,21.227240858406855,68.80620627567686,25.22896536465349,100.0,30.86978813697552
2022-12-11T04:30:00Z,26.89892816543579,21.2317852973938,65.92107091631208,25.610714026859828,100.0,30.8634740237532
2022-12-11T04:45:00Z,26.92206908916605,21.22310289843329,62.95448276914399,25.76379341914736,100.0,30.860316821507045
2022-12-11T05:00:00Z,26.941034908952386,21.23172371962975,60.15103465113147,25.661723630181676,100.0,30.86768341064453
2022-12-11T05:15:00Z,26.950000039462385,21.238275593724744,57.39862086855132,25.46310306417531,100.0,30.862421561931743
2022-12-11T05:30:00Z,26.97620674659466,21.234137567980536,54.72551700986665,25.419310339565936,100.0,30.858212043499126
2022-12-11T05:45:00Z,27.005517367658943,21.219654477875807,53.66931020802465,25.418620471296638,100.0,30.86452628826273
2022-12-11T06:00:00Z,27.006428718566895,21.20571415764945,60.82607160295759,25.341070924486434,100.0,30.863473892211914
2022-12-11T06:15:00Z,27.005862203137628,21.195172934696593,67.43379290350552,25.551034269661738,100.0,30.866631146135003
2022-12-11T06:30:00Z,27.01827628037025,21.170689747251313,66.98482723893791,25.94793050042514,100.0,30.861406871250697
2022-12-11T06:45:00Z,27.025517825422614,21.1558618216679,64.71275829446726,26.196206717655578,100.0,30.86347408952384
2022-12-11T07:00:00Z,27.03344904143235,21.148275441136853,61.89241356685244,26.249310329042633,100.0,30.857159778989594
2022-12-11T07:15:00Z,27.075517128253804,21.128275904162177,59.224482963825096,26.24448250079977,100.0,30.8634740237532
2022-12-11T07:30:00Z,27.084137949450263,21.124827746687263,56.681034351217335,26.179310108053272,100.0,30.865578684313544
2022-12-11T07:45:00Z,27.083214282989502,21.113929271697998,54.29607118879046,26.033928326198033,100.0,30.862421693473028
2022-12-11T08:00:00Z,27.05965469623434,21.100690052427094,53.552068907639075,25.783448120643353,100.0,30.875576087406703
2022-12-11T08:15:00Z,27.033103679788525,21.087931139715785,61.566896504369275,25.523103253594762,100.0,30.85610764602135
2022-12-11T08:30:00Z,26.963792998215247,21.09931071051236,68.18275872592268,25.549654927747003,100.0,30.87084066456762
2022-12-11T08:45:00Z,26.90206863140238,21.126896628018084,67.53068910796067,25.768620326601226,100.0,30.868735740924702
2022-12-11T09:00:00Z,26.87689629916487,21.13068935788911,64.82999946331155,25.955861716434875,100.0,30.866630948823072
2022-12-11T09:15:00Z,26.860000478810278,21.13999945541908,61.92827579892915,26.02310351667733,100.0,30.869788071204876
2022-12-11T09:30:00Z,26.872500283377512,21.14892816543579,59.060000147138325,26.043571063450404,100.0,30.85295032632762
2022-12-11T09:45:00Z,26.901034124966326,21.13930971869107,56.41931033956593,25.942758362868737,100.0,30.86358676637922
2022-12-11T10:00:00Z,26.946551750446186,21.11793116865487,53.94379293507543,25.866896333365606,100.0,30.856107514480065
2022-12-11T10:15:00Z,26.98551690989527,21.089655317109205,54.25413802574421,25.703792900874696,100.0,30.857159844760236
2022-12-11T10:30:00Z,26.972068326226598,21.085862126843683,63.23275809452451,25.56413749168659,100.0,30.866631146135003
2022-12-11T10:45:00Z,26.972068326226598,21.078275746312634,67.87793073983028,25.74206865244898,100.0,30.871892863306506
2022-12-11T11:00:00Z,26.976070880889893,21.073214054107666,66.66214261736188,25.98964262008667,100.0,30.856107580250708
2022-12-11T11:15:00Z,27.028965982897528,21.040690126090215,63.8717234381314,26.327240976794013,100.0,30.86978820274616
2022-12-11T11:30:00Z,27.067585912244073,21.028966180209455,61.18241369313207,26.391378863104457,100.0,30.874486310141428
2022-12-11T11:45:00Z,27.08137926562079,21.04517259268925,58.59931025011786,26.311724037959657,100.0,30.87399745809621
2022-12-11T12:00:00Z,27.051724203701678,21.08206893657816,56.02793108183762,26.076206733440532,100.0,30.864526419804015
2022-12-11T12:15:00Z,27.026897167337353,21.11931070788153,53.54241364577721,25.815517030913256,100.0,30.877154712019294
2022-12-11T12:30:00Z,26.99034460659685,21.15206863140238,55.411379189326844,25.574137654797784,100.0,30.862421561931743
2022-12-11T12:45:00Z,26.952857153756277,21.17857163293021,65.19857134137835,25.633213996887207,100.0,30.86242175924367
2022-12-11T13:00:00Z,26.947241947568696,21.207930992389546,68.5048275651603,25.883447975947938,100.0,30.85595723560878
2022-12-11T13:15:00Z,26.948621092171503,21.222413227475922,66.52172351705617,26.197930829278356,100.0,30.872945193586677
2022-12-11T13:30:00Z,26.943103856053845,21.24655164521316,63.55517301888302,26.44310319834742,100.0,30.857159844760236
2022-12-11T13:45:00Z,26.949999842150458,21.27965545654297,60.7941376258587,26.404137710045124,100.0,30.86452628826273
2022-12-11T14:00:00Z,26.88413771267595,21.350689855115167,58.14413794155779,26.27689657540157,100.0,30.85189806181809
2022-12-11T14:15:00Z,26.850345216948412,21.404137710045124,55.39655172413793,26.058965156818257,100.0,30.86663108036436
2022-12-11T14:30:00Z,26.80999960218157,21.44714300973075,53.16000011989048,25.82464259011405,100.0,30.859264636861866
2022-12-11T14:45:00Z,26.777242002816035,21.478620200321593,56.801379368222996,25.630689489430395,100.0,30.855957167489187
2022-12-11T15:00:00Z,26.74482746781974,21.498965493563947,65.96517194550613,25.679310108053272,100.0,30.87610225019784
2022-12-11T15:15:00Z,26.753103519308155,21.497241316170527,67.36655241867592,25.97034454345703,100.0,30.862421627702386
2022-12-11T15:30:00Z,26.765862432019464,21.499310329042633,65.19034497491245,26.13517195602943,100.0,30.858212240811053
2022-12-11T15:45:00Z,26.795861869022765,21.48689625181001,62.11551745184536,26.224827010056067,100.0,30.862421627702386
2022-12-11T16:00:00Z,26.81678533554077,21.480713844299316,59.14392866407122,26.213928086417063,100.0,30.8634740237532
2022-12-11T16:15:00Z,26.837586304237103,21.470344148833178,56.45103480898101,26.09620686235099,100.0,30.86663108036436
2022-12-11T16:30:00Z,26.83827597519447,21.465171813964844,54.00448253236968,25.897585967491413,100.0,30.865766525268555
2022-12-11T16:45:00Z,26.818965188388166,21.447931421214136,54.50931049215382,25.631034193367793,100.0,30.868735806695348
2022-12-11T17:00:00Z,26.801378907828497,21.427931226533033,63.552413282723265,25.532758712768555,100.0,30.863473892211914
2022-12-11T17:15:00Z,26.780345390582905,21.403792808795796,67.91344767603381,25.647241197783373,100.0,30.878206910758184
2022-12-11T17:30:00Z,26.76034506436052,21.38482692323882,66.3372416002997,25.864827386264142,100.0,30.867683476415174
2022-12-11T17:45:00Z,26.75357151031494,21.36321476527623,63.35321412767683,26.022142546517507,100.0,30.86978820274616
2022-12-11T18:00:00Z,26.760689899839203,21.34172432998131,60.279655325001684,26.025517167716192,100.0,30.888655526297434
2022-12-11T18:15:00Z,26.772759141593145,21.317585978014716,57.25172398008149,25.925516852017108,100.0,30.861369363192853
2022-12-11T18:30:00Z,26.776552331858667,21.2844830874739,54.30379341388571,25.73862042920343,100.0,30.869788268516803
2022-12-11T18:45:00Z,26.767931444891566,21.2586208869671,53.14862086855132,25.481034245984308,100.0,30.87189292907715
2022-12-11T19:00:00Z,26.752758683829473,21.231723851171033,60.97206931278623,25.311034038149078,100.0,30.863473826441272
2022-12-11T19:15:00Z,26.742856979370117,21.195714678083146,67.52892821175712,25.384999752044678,100.0,30.863473957982556
2022-12-11T19:30:00Z,26.719654609417095,21.165862050549737,67.10724113727439,25.620689457860486,100.0,30.883205890655518
