time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-12-11T19:45:00Z,26.70517244010136,21.151378960445008,64.46310411650559,25.81724133984796,100.0,30.855055052658606
2022-12-11T20:00:00Z,26.697586651506096,21.13482698900946,61.25689618340854,25.88241300911739,100.0,30.856107514480065
2022-12-11T20:15:00Z,26.690000534057617,21.124138141500538,58.10344880202721,25.831034298600823,100.0,30.86663108036436
2022-12-11T20:30:00Z,26.68793152118551,21.108966038144867,55.1744824113517,25.674827312601025,100.0,30.86768341064453
2022-12-11T20:45:00Z,26.670714378356934,21.101428985595703,52.74857139587402,25.45178542818342,100.0,30.86347408952384
2022-12-11T21:00:00Z,26.642413303769867,21.085172455886315,56.80758601221545,25.240689244763605,100.0,30.87399752386685
2022-12-11T21:15:00Z,26.619655477589575,21.07103420126027,66.42172438522866,25.265516938834356,100.0,30.861406803131104
2022-12-11T21:30:00Z,26.598621039554992,21.058965156818257,68.17448267443427,25.48724102151805,100.0,30.862421693473028
2022-12-11T21:45:00Z,26.593793342853413,21.039310784175477,65.99172315926387,25.718965135771654,100.0,30.85821217504041
2022-12-11T22:00:00Z,26.59689686216157,21.024828154465247,62.752758815370754,25.859309887063915,100.0,30.850845731537916
2022-12-11T22:15:00Z,26.605172913649987,21.023448812550512,59.43896536991514,25.86517195866026,100.0,30.875049919917664
2022-12-11T22:30:00Z,26.618214879717147,21.010000228881836,56.266428674970356,25.746071202414377,100.0,30.870840533026332
2022-12-11T22:45:00Z,26.62137978652428,20.995517138777107,53.28896555407294,25.513103222024853,100.0,30.859226976122176
2022-12-11T23:00:00Z,26.604138407213934,20.98689625181001,52.6703451748552,25.24034460659685,100.0,30.86978820274616
2022-12-11T23:15:00Z,26.57344804961106,20.97758569388554,61.769999931598534,25.072068707696324,100.0,30.876102381739123
2022-12-11T23:30:00Z,26.5465518030627,20.96344757080078,67.94999957906789,25.229310068590888,100.0,30.857159778989594
2022-12-11T23:45:00Z,26.517931444891566,20.95241382204253,67.07758594381399,25.469999839519634,100.0,30.85610738293878
2022-12-12T00:00:00Z,26.50758638053105,20.931379647090516,64.19172457990975,25.630689555201037,100.0,30.868735806695348
2022-12-12T00:15:00Z,26.51892900466919,20.911071300506592,60.884642464774,25.679643086024694,100.0,30.8645265513453
2022-12-12T00:30:00Z,26.53724216592723,20.89103389608449,57.606551071693154,25.58724120567585,100.0,30.87121616091047
2022-12-12T00:45:00Z,26.541379862818225,20.86724176078007,54.37379284562736,25.39379277722589,100.0,30.864526354033373
2022-12-12T01:00:00Z,26.530690291832233,20.848965875033674,52.05965528817013,25.12172396429654,100.0,30.86663108036436
2022-12-12T01:15:00Z,26.505862203137628,20.81758584647343,58.09482745466561,24.883103337781183,100.0,30.86873567515406
2022-12-12T01:30:00Z,26.4741373390987,20.792758547026537,67.47310349036907,24.91379297190699,100.0,30.881363967369342
2022-12-12T01:45:00Z,26.46142782483782,20.766071796417236,68.18249865940639,25.14107118334089,100.0,30.857159844760236
2022-12-12T02:00:00Z,26.455172242789434,20.739999771118164,65.61931031325767,25.345861763789735,100.0,30.876102381739123
2022-12-12T02:15:00Z,26.46413730752879,20.71034477496969,62.037930981866246,25.416206886028423,100.0,30.87666606903076
2022-12-12T02:30:00Z,26.476206351970806,20.681379647090516,58.309999794795594,25.34724097416319,100.0,30.873997655408136
2022-12-12T02:45:00Z,26.478275364842908,20.662413695762897,54.945517309780776,25.182758462840113,100.0,30.86978813697552
2022-12-12T03:00:00Z,26.464826912715516,20.634827054780104,52.21137961025896,24.913103300949622,100.0,30.895044655635438
2022-12-12T03:15:00Z,26.43551754129344,20.612069557453022,55.73862102113921,24.643103172039165,100.0,30.86663108036436
2022-12-12T03:30:00Z,26.397499561309814,20.59178590774536,65.69321414402553,24.585713863372803,100.0,30.86768341064453
2022-12-12T03:45:00Z,26.368620971153522,20.56068959729425,67.58310304839036,24.79206867875724,100.0,30.866856575012207
2022-12-12T04:00:00Z,26.354828078171302,20.525172989943933,65.32034433299097,24.997930789815968,100.0,30.847688674926758
2022-12-12T04:15:00Z,26.348621039554992,20.489999771118164,61.935861916377625,25.084137949450263,100.0,30.873997589637494
2022-12-12T04:30:00Z,26.34965554599104,20.460344314575195,58.35241330903152,25.04068953415443,100.0,30.875049919917664
2022-12-12T04:45:00Z,26.358621268436828,20.432758989005254,54.91689655698579,24.88930998177364,100.0,30.866631146135003
2022-12-12T05:00:00Z,26.33034475918474,20.415517215071052,52.53689667274212,24.650689486799568,100.0,30.869788071204876
2022-12-12T05:15:00Z,26.312499523162842,20.383213928767614,58.3132141658238,24.433214051382883,100.0,30.887678146362305
2022-12-12T05:30:00Z,26.306206341447503,20.343793342853413,67.13586215315193,24.454137802124023,100.0,30.869036402021134
2022-12-12T05:45:00Z,26.289310718404835,20.314137623227875,67.71551803062702,24.66551714930041,100.0,30.89820197532917
2022-12-12T06:00:00Z,26.295172395377325,20.26379322183543,64.99034473813813,24.827241305647224,100.0,30.85926450532058
2022-12-12T06:15:00Z,26.30344765761803,20.24241361946895,61.221034609038256,24.869999458049907,100.0,30.864526354033373
2022-12-12T06:30:00Z,26.299309960727033,20.22930987127896,57.355172255943565,24.815517228225183,100.0,30.867683542185816
2022-12-12T06:45:00Z,26.292857306344168,20.209285531725204,53.955714089529856,24.641071115221298,100.0,30.8803118344011
2022-12-12T07:00:00Z,26.296551539980133,20.164827544113685,52.41310330094962,24.309999794795594,100.0,30.876102513280408
2022-12-12T07:15:00Z,26.311034038149078,20.100689855115167,61.0113797681085,24.027585983276367,100.0,30.876666000911168
2022-12-12T07:30:00Z,26.320344530302904,20.047586243728112,68.30137923668171,24.047241276708142,100.0,30.861369165880927
2022-12-12T07:45:00Z,26.31999969482422,20.01275891271131,67.39586244780442,24.227586088509394,100.0,30.873997589637494
2022-12-12T08:00:00Z,26.29034502752896,20.020000457763672,63.9848272389379,24.47172395114241,100.0,30.868735806695348
2022-12-12T08:15:00Z,26.271724635157092,20.023793648029194,60.254137762661635,24.632413601053173,100.0,30.88136416468127
2022-12-12T08:30:00Z,26.28428622654506,20.016786098480225,56.6814285005842,24.627856935773575,100.0,30.878207173840753
2022-12-12T08:45:00Z,26.287931442260742,20.01103473531789,53.52517252954944,24.514827399418273,100.0,30.869036538260325
2022-12-12T09:00:00Z,26.279310160669787,19.692068626140728,51.385517317673255,24.908275604248047,68.96551724137932,40.853813302928
2022-12-12T09:15:00Z,19.751034637977337,17.01000003156991,21.54827588180016,27.577241108335297,13.793103448275861,31.076051251641637
2022-12-12T09:30:00Z,14.671724056375437,16.70379316395727,13.23310346438967,27.02551697040426,41.03448275862069,30.975024387754242
2022-12-12T09:45:00Z,14.476206976791907,16.835172455886315,2.009999998684587,18.795172132294752,66.55172413793103,31.16129256939066
2022-12-12T10:00:00Z,17.744482895423626,16.982068949732287,2.2672413669783493,18.706896354412212,70.0,31.444378293793775
2022-12-12T10:15:00Z,20.55999994277954,17.189999989100865,2.88607143504279,19.737142630985804,70.0,31.439116445080987
2022-12-12T10:30:00Z,16.73172427868021,17.3679309055723,2.640689652541588,19.117586070093616,70.0,31.433629240308488
2022-12-12T10:45:00Z,14.766896675372946,17.331034430142108,3.0820689612421495,17.828620450250035,70.0,31.106569619014344
2022-12-12T11:00:00Z,15.669310339565936,17.554827723009833,4.0158620620595995,23.436551324252424,26.667648973023713,30.905568484602302
2022-12-12T11:15:00Z,12.238620692285998,17.975517075637292,3.823793148172313,23.329310186978045,34.98123399142561,30.86347408952384
2022-12-12T11:30:00Z,12.177931029221106,18.207931123930834,4.034482750399359,23.41413767584439,28.723279426837788,30.863473892211914
2022-12-12T11:45:00Z,12.082500083105904,18.371428421565465,4.172142846243722,23.178214073181152,33.342811847555225,30.87925943835028
2022-12-12T12:00:00Z,12.077931075260556,18.47275845757846,4.0779310505965665,23.362068768205315,32.83200066430228,30.881364098910627
2022-12-12T12:15:00Z,12.22379316132644,18.635172350653285,4.133103419994486,23.42931004228263,27.708599682511956,30.890835285186768
2022-12-12T12:30:00Z,12.021034668231833,18.810344827586206,3.7851724295780578,23.090689494692047,34.475134816663015,30.876102184427197
2022-12-12T12:45:00Z,12.028275818660342,18.934137738984205,3.6510344702621986,23.495861842714508,30.594449996948242,30.878206976528826
2022-12-12T13:00:00Z,12.072068970778894,19.059310386920796,3.71551722493665,22.37310324044063,29.49033335981698,30.87820704229947
2022-12-12T13:15:00Z,11.91758606351655,19.09344850737473,3.489310355022036,21.898965375176793,33.39242632635708,30.883468825241614
2022-12-12T13:30:00Z,11.915357044764928,19.156071526663645,3.380357129233224,22.287499836512975,27.87768997464861,30.88662601339406
2022-12-12T13:45:00Z,11.825862029503131,19.256206907075025,3.262413814150054,22.157585801749395,29.778914221401873,30.894105230058944
2022-12-12T14:00:00Z,11.655172380907782,19.318965188388166,3.0051724170816354,21.884137581134663,36.080510698515795,30.873997721178778
2022-12-12T14:15:00Z,11.68758615954169,19.34000008681725,2.8306896357700744,22.31034463027428,28.826436733377392,30.898201843787884
2022-12-12T14:30:00Z,11.484137995489712,19.396551592596644,2.5848276121863005,22.2006893157959,28.975456895499395,30.86663108036436
2022-12-12T14:45:00Z,11.079310252748687,19.44034530376566,2.0748275929483873,21.799310092268318,36.253153965390965,30.87504978837638
2022-12-12T15:00:00Z,11.035172396692737,19.346551697829675,1.7375862064032719,22.227586022738752,29.808818882909314,30.862421627702386
2022-12-12T15:15:00Z,10.785357066563197,19.295714446476527,1.3517857193946838,22.04071412767683,28.345306737082346,30.85926450532058
2022-12-12T15:30:00Z,10.438275797613736,19.251379341914735,0.9755172359532324,21.784482627079406,35.27399556390171,30.87666606903076
2022-12-12T15:45:00Z,10.114137912618704,19.15000007892477,0.6251724167116757,21.95793086084826,34.86461632827233,30.865578750084186
2022-12-12T16:00:00Z,9.961034511697703,19.111724524662414,0.008275862076673014,21.959310136992357,29.188275304333917,30.870840598796978
2022-12-12T16:15:00Z,9.717586188480771,19.092069165459996,-0.17000000024663992,21.800689368412414,34.34130865952064,30.861369363192853
2022-12-12T16:30:00Z,9.611034557737153,19.030345061729694,-0.4251724163006092,21.848620447619208,31.298721181935278,30.872945127816035
2022-12-12T16:45:00Z,9.500357014792305,19.00357151031494,-0.5499999991485051,21.871071202414377,29.190004348754883,30.870840401485047
2022-12-12T17:00:00Z,9.466207010992642,18.992758454947637,-0.6182758561496077,21.92275829972892,27.81159005846296,30.873396260397776
2022-12-12T17:15:00Z,9.166896655641754,18.972758062954608,-1.1103448168984775,21.71172365648993,29.064016276392444,30.868735740924702
2022-12-12T17:30:00Z,9.08275867330617,18.922068760312836,-1.1234482608992478,21.77241351686675,32.52415735968228,30.865578684313544
2022-12-12T17:45:00Z,8.764482794136837,18.818275977825298,-1.565862071925196,18.886551495256096,30.702649412484003,44.63100505697316
2022-12-12T18:00:00Z,8.161724222117456,18.413103432490907,-1.8006896520483082,15.209999807949725,28.509194472740436,31.124460023024987
2022-12-12T18:15:00Z,7.849655200695169,18.133103600863752,-1.9768965532039773,18.122068668233936,29.084782699058795,30.94766274813948
2022-12-12T18:30:00Z,7.574999996594021,18.107499803815568,-2.0753571603979384,16.915357044764928,30.44943012510027,30.99291446291167
2022-12-12T18:45:00Z,7.6772413418210785,17.99655164521316,-1.6768965351170506,18.914827281031116,30.61327986881651,30.87993594578334
2022-12-12T19:00:00Z,7.621034457765776,18.04103522465147,-1.8727586022738754,19.386896264964136,30.250805361517543,30.86031696714204
2022-12-12T19:15:00Z,8.080344841398041,18.034827857181945,10.802413832524728,19.153448039087756,82.34406030589136,30.904516022780847
2022-12-12T19:30:00Z,9.77793101606698,17.97930987127896,47.491379310344826,19.258965196280645,100.0,30.878207173840753
2022-12-12T19:45:00Z,10.5203448986185,17.94517280315531,59.28413746274751,19.991379047262257,100.0,30.8803118344011
2022-12-12T20:00:00Z,11.08758620558114,17.920000076293945,56.16172395903489,20.95035696029663,100.0,30.88662594762342
2022-12-12T20:15:00Z,11.702142817633492,17.901071071624756,49.51857158115932,21.587930810862574,100.0,30.86136929742221
2022-12-12T20:30:00Z,12.354482880954084,17.891378731563172,42.7686205896838,21.817930945034686,100.0,30.878845827920095
2022-12-12T20:45:00Z,13.020344799962537,17.87827544376768,42.324138115192284,21.8182755174308,100.0,30.88557348580196
2022-12-12T21:00:00Z,13.67620691759833,17.871724161608466,56.278275851545665,21.9175858333193,100.0,30.86663108036436
2022-12-12T21:15:00Z,14.335517258479678,17.8731035035232,65.26137911040207,22.31965499088682,100.0,30.872945193586677
2022-12-12T21:30:00Z,14.987931021328631,17.878620410787647,61.82931045006062,22.838275514799975,100.0,30.8803118344011
2022-12-12T21:45:00Z,15.619285719735283,17.886785098484584,55.123928206307546,23.096071107046946,100.0,30.900306635889514
2022-12-12T22:00:00Z,16.21620701099264,17.901034124966326,48.66379310344828,23.102413243260877,100.0,30.87230634689331
2022-12-12T22:15:00Z,16.782758646997912,17.92896579873973,51.05241394042969,22.963792603591394,100.0,30.87189292907715
2022-12-12T22:30:00Z,17.30586203213396,17.951724216855805,63.849310776283,23.052068644556506,100.0,30.864526354033373
2022-12-12T22:45:00Z,17.801034401203022,17.98620658085264,65.14999994738349,23.379310015974372,100.0,30.87610225019784
2022-12-12T23:00:00Z,18.280689634125807,18.023103845530542,60.213793261297816,23.580344627643452,100.0,30.89714951350771
2022-12-12T23:15:00Z,18.723448260077113,18.071034267030914,55.44034471182987,23.621378865735284,100.0,30.8803118344011
2022-12-12T23:30:00Z,19.13071414402553,18.114286014011928,51.12714304242815,23.47249984741211,100.0,30.878206976528826
2022-12-12T23:45:00Z,19.506206907075025,18.147585835950128,52.343792619376345,23.22172401691305,100.0,30.877755914415633
2022-12-13T00:00:00Z,19.836551732030408,18.20379316395727,63.996896809545056,23.138620113504345,100.0,30.87610231596848
2022-12-13T00:15:00Z,20.132069028657057,18.24482746781974,67.96172385380186,23.280344601335198,100.0,30.862421561931743
2022-12-13T00:30:00Z,20.403448302170325,18.291034566945044,65.9003440593851,23.565172129663928,100.0,30.869788071204876
2022-12-13T00:45:00Z,20.6768965885557,18.32724123987658,62.15586221629176,23.681724219486632,100.0,30.876102513280408
2022-12-13T01:00:00Z,20.936428546905518,18.367500032697404,57.90499986921038,23.685714176722936,100.0,30.878206976528826
2022-12-13T01:15:00Z,21.17620691759833,18.40827567001869,54.73068960781755,23.529654930377827,100.0,30.872945390898607
2022-12-13T01:30:00Z,21.405861887438544,18.4441379020954,52.291724237902415,23.308620387110217,100.0,30.872306210654124
2022-12-13T01:45:00Z,21.604138078360723,18.475861582262763,52.43172415371599,23.099655085596545,100.0,30.878206976528826
2022-12-13T02:00:00Z,21.788275948886213,18.506551874094995,61.39862060546875,22.980344377715014,100.0,30.876102184427197
2022-12-13T02:15:00Z,21.954137802124023,18.524483253215923,66.74931019750134,23.062758675936994,100.0,30.864526354033373
2022-12-13T02:30:00Z,22.104137881048793,18.546206901813374,66.19517227699016,23.19068928422599,100.0,30.873997655408136
2022-12-13T02:45:00Z,22.257499967302596,18.567499705723353,63.988571303231375,23.295356818607875,100.0,30.85821217504041
2022-12-13T03:00:00Z,22.4293103053652,18.5941381783321,61.33965525133856,23.36482705741093,100.0,30.896284920828684
2022-12-13T03:15:00Z,22.612069097058527,18.59965554599104,58.68241395621464,23.37241317485941,100.0,30.86873587246599
2022-12-13T03:30:00Z,22.77827585154566,18.619655477589575,56.10103449328192,23.34344850737473,100.0,30.875049854147022
2022-12-13T03:45:00Z,22.91931014225401,18.64068919214709,53.74862131579169,23.288275751574286,100.0,30.875049919917664
2022-12-13T04:00:00Z,23.06275880747828,18.651378960445008,52.936551587334996,23.160689255286908,100.0,30.88241636342016
2022-12-13T04:15:00Z,23.204827538852033,18.653792808795796,60.30069009188948,23.10655186094087,100.0,30.880311702859814
2022-12-13T04:30:00Z,23.338571412222727,18.65071392059326,66.99464334760394,23.213213988712855,100.0,30.877154712019294
2022-12-13T04:45:00Z,23.466551747815362,18.642068402520543,67.0048275651603,23.42241353002088,100.0,30.877755982535227
2022-12-13T05:00:00Z,23.58413814676219,18.664137873156317,64.91172422211746,23.600689460491314,100.0,30.862421693473028
2022-12-13T05:15:00Z,23.72344819430647,18.673448431080786,62.32586209527378,23.70275799981479,100.0,30.867683476415174
2022-12-13T05:30:00Z,23.91448264286436,18.65482731523185,59.61931031325768,23.71172365648993,100.0,30.88346869370033
2022-12-13T05:45:00Z,24.059310386920796,18.660689518369477,56.92137922089675,23.65482731523185,100.0,30.866631014593715
2022-12-13T06:00:00Z,24.158214160374232,18.695000307900564,54.52464267185756,23.573214054107666,100.0,30.872945127816035
2022-12-13T06:15:00Z,24.26793098449707,18.705862111058728,52.79068953415443,23.416896228132575,100.0,30.871892863306506
2022-12-13T06:30:00Z,24.3620688997466,18.706896420182854,57.824137983651,23.22517230592925,100.0,30.86794642039708
2022-12-13T06:45:00Z,24.465172405900628,18.703448460019867,67.46965500404094,23.21931030010355,100.0,30.86768341064453
2022-12-13T07:00:00Z,24.58758617269582,18.69344862576189,68.23931121826172,23.484827238937903,100.0,30.880311702859814
2022-12-13T07:15:00Z,24.67448293751684,18.713448031195277,61.49206845513706,23.707930597765692,100.0,30.859264636861866
2022-12-13T07:30:00Z,24.719999773748988,18.750344835478685,50.10344853894464,23.665171984968513,100.0,30.87505005145895
2022-12-13T07:45:00Z,24.10607181276594,18.368571622031077,41.62250004495893,26.267500128064835,68.92857142857143,30.87925943835028
2022-12-13T08:00:00Z,13.0659258807147,13.766666624281141,17.037777759410716,25.489259154708297,43.7037037037037,24.93855226956881
2022-12-13T08:15:00Z,12.676400032043457,16.42760009765625,0.9084000077843666,21.56999969482422,33.087808109335604,30.871303482055666
2022-12-13T08:30:00Z,11.798000030517578,17.126400070190428,-1.8376000070571898,18.554799423217773,54.67694976806641,30.86642059326172
2022-12-13T08:45:00Z,11.374642780848912,17.176428658621653,-2.266071447304317,21.591071333203995,40.55153669629778,30.86136923165157
2022-12-13T09:00:00Z,11.326207029408422,17.46896559616615,-1.8627586118106185,22.3031032167632,78.03211172695818,30.865766593388148
2022-12-13T09:15:00Z,12.658620604153338,17.6231035035232,-1.051724139986367,23.511723945880757,59.18737450961409,30.866631014593715
2022-12-13T09:30:00Z,12.38107146535601,17.951428413391113,-0.7671428599527904,23.33214262553624,54.01968475867962,30.859264636861866
2022-12-13T09:45:00Z,12.744482829652984,18.1062068939209,-0.11241379335265735,23.406896328103954,62.149104254586355,30.86768334487389
2022-12-13T10:00:00Z,13.15310343380632,18.387241429296033,0.27551724055203897,23.624137483794115,43.950769095585265,30.854867253984725
2022-12-13T10:15:00Z,13.271034536690548,18.633103403551825,0.9286206857911472,23.244827336278455,65.18088584110654,30.859264571091224
2022-12-13T10:30:00Z,13.170689714365992,18.765172234896955,0.28793103382762136,23.669310339565936,46.6946503211712,30.854002919690362
2022-12-13T10:45:00Z,13.55068956572434,18.970344740768958,1.2162068958940178,23.0062067097631,56.629857161949424,30.849793335487103
2022-12-13T11:00:00Z,14.245862072911756,19.0172417739342,2.005862046932352,21.769654964578564,48.06738860031654,30.854002919690362
2022-12-13T11:15:00Z,14.513214213507515,19.044285910470144,2.4982142618724277,20.16107143674578,42.19656603676932,30.86136923165157
2022-12-13T11:30:00Z,14.449310302734375,18.952413756271888,2.751034506436052,19.762413353755555,53.547710813325025,30.864676679883683
2022-12-13T11:45:00Z,14.605172551911453,19.030000094709724,2.523793097200065,21.800689368412414,40.93621826171875,30.868735806695348
2022-12-13T12:00:00Z,14.472758622005069,19.15379307187837,2.502068955322792,19.62137906304721,48.204689552044044,30.856107448709423
2022-12-13T12:15:00Z,14.4293103053652,19.040000192050275,2.3982758604246994,18.77413776003081,48.22825241088867,30.86873587246599
2022-12-13T12:30:00Z,14.06999995790679,18.978275364842908,1.6531034461383163,19.148275704219422,39.349943226781384,30.869788071204876
2022-12-13T12:45:00Z,13.550689664380304,19.067586175326642,1.0848276019096375,20.722068523538525,42.95433228591393,30.86031696714204
2022-12-13T13:00:00Z,13.230357204164777,19.10857139314924,0.9250000012772424,18.914642538343156,62.972244943891255,30.851898193359375
2022-12-13T13:15:00Z,13.423103398290174,18.98551690989527,0.7927586230738409,19.59793103974441,43.557979583740234,30.86358676637922
2022-12-13T13:30:00Z,13.105172387484846,19.048965519872205,0.3755172429413631,19.92379306924754,44.052419333622375,30.86136929742221
2022-12-13T13:45:00Z,12.84448268495757,18.98586213999781,0.10103448274834402,18.43896517260321,52.54393676231648,30.862421693473028
2022-12-13T14:00:00Z,12.950344776285105,18.95793105816019,-0.017586206567698513,20.884137581134663,40.69297251208075,30.858212240811053
2022-12-13T14:15:00Z,12.725172470355856,19.043448546837116,-0.2151724136081235,19.655172084939892,43.90582827864022,30.861369428963496
2022-12-13T14:30:00Z,12.519655063234527,18.916206951799065,-0.2821428562913622,19.087499686649867,55.68255273227034,30.862421693473028
2022-12-13T14:45:00Z,12.668928623199463,18.980000019073486,-0.31827586375433825,21.73172371962975,42.68024771554129,30.86663108036436
2022-12-13T15:00:00Z,12.469655234238196,19.142413764164367,-0.40517241276543714,19.377930871371564,50.727565896922144,30.854867185865128
2022-12-13T15:15:00Z,12.39379307319378,19.02000012891046,-0.5668965485589258,18.21965500404095,48.9728968390103,30.862421627702386
2022-12-13T15:30:00Z,12.405172348022461,18.97482707582671,-0.7820689595978836,19.51793065564386,38.661753950447874,30.86031696714204
2022-12-13T15:45:00Z,12.117241399041538,19.11379287982809,-0.9727586158390703,19.828620516020678,53.01966515902815,30.8634740237532
2022-12-13T16:00:00Z,12.154482808606378,19.05827601202603,-1.012413775098735,18.168620602837926,51.64795855818124,30.864526354033373
2022-12-13T16:15:00Z,12.171071359089442,19.025714874267578,-1.0971428453922272,18.051428181784495,40.21444899460365,30.8634740237532
2022-12-13T16:30:00Z,11.825862029503131,18.96896559616615,-1.2493103454852927,19.421379023584826,59.050497327532085,30.854867253984725
2022-12-13T16:45:00Z,12.150000078924771,19.08999982373468,-1.3413793259653553,20.276206772902917,46.038898073393725,30.862421561931743
2022-12-13T17:00:00Z,10.88055552376641,16.95833354526096,-1.229444444179535,17.538333151075577,56.932139677159924,29.039618772618912
2022-12-13T17:15:00Z,11.832631663272256,19.08736811186138,-1.4052631604044061,26.824736444573652,71.86687752526058,29.258576945254678
2022-12-13T17:30:00Z,12.256206939960348,19.1734482995395,27.424483014077975,26.329310186978045,100.0,30.87925937257964
2022-12-13T17:45:00Z,13.091724165554705,19.092069165459996,46.99827588837722,25.677241160951812,100.0,30.86768334487389
2022-12-13T18:00:00Z,13.519655227661133,19.068965188388166,50.07620673344053,25.540344830217034,100.0,30.87084046725569
2022-12-13T18:15:00Z,13.924137904726226,19.053792821949926,60.04000012627964,25.615516925680225,100.0,30.868735609383418
2022-12-13T18:30:00Z,14.387499979564122,19.054999623979842,66.5024997166225,25.959999901907786,100.0,30.87399752386685
2022-12-13T18:45:00Z,14.948620664662329,19.05827548586089,62.53344831795528,26.416896228132575,100.0,30.867946488516672
2022-12-13T19:00:00Z,15.61482755069075,19.078275746312634,54.277931213378906,26.647586033262055,100.0,30.868735806695348
2022-12-13T19:15:00Z,16.34103452748266,19.11206922859981,46.45758595959894,26.53689621234762,100.0,30.872945062045392
2022-12-13T19:30:00Z,17.046896572770745,19.149999684300916,47.64275886272562,26.19068934999663,100.0,30.875049854147022
2022-12-13T19:45:00Z,17.72999993686018,19.199655203983703,59.97206904970366,25.99793085558661,100.0,30.87399752386685
2022-12-13T20:00:00Z,18.38413797575852,19.249655164521315,65.93413833091999,26.214482603401972,100.0,30.871892863306506
2022-12-13T20:15:00Z,19.01928574698312,19.295714582715714,61.352142742701936,26.48535680770874,100.0,30.87189299484779
2022-12-13T20:30:00Z,19.630344917034282,19.337586304237103,53.9434480338261,26.707585959598937,100.0,30.86903633390154
2022-12-13T20:45:00Z,20.24275852071828,19.381723995866448,47.7786206212537,26.863103471953295,100.0,30.879259241038355
2022-12-13T21:00:00Z,20.75827585417649,19.434138265149347,54.728275562154835,26.75379279564167,100.0,30.872945062045392
2022-12-13T21:15:00Z,21.222758654890388,19.486551416331324,67.05137989438813,26.88172406163709,100.0,30.860316901371398
2022-12-13T21:30:00Z,21.63724129775475,19.541724369443696,66.28965509348902,27.171034253876783,100.0,30.86768334487389
2022-12-13T21:45:00Z,22.045172395377325,19.585517291364997,60.71000013680294,27.340344856525288,100.0,30.851898259130017
2022-12-13T22:00:00Z,22.378928661346436,19.63642849240984,55.43607139587402,27.261785439082555,100.0,30.876102184427197
2022-12-13T22:15:00Z,22.6882758962697,19.69241398778455,50.574137983651,26.950344480317213,100.0,30.859226976122176
2022-12-13T22:30:00Z,23.004827630930933,19.74655164521316,52.05000015784954,26.641723830124427,100.0,30.85715991053088
2022-12-13T22:45:00Z,23.251379539226665,19.80172400638975,64.50137921037346,26.52793134492019,100.0,30.86136929742221
2022-12-13T23:00:00Z,23.496896414921203,19.84793136859762,68.2262060231176,26.726551384761414,100.0,30.86136923165157
2022-12-13T23:15:00Z,23.73344822587638,19.879999752702386,65.94999984215046,27.019654767266637,100.0,30.860316901371398
2022-12-13T23:30:00Z,23.902413795734272,19.922758628582134,61.68862073174839,26.956551453162884,100.0,30.858212306581695
2022-12-13T23:45:00Z,24.078214372907365,19.976428031921387,57.3542856488909,26.711785588945663,100.0,30.872945127816035
2022-12-14T00:00:00Z,24.263448254815465,20.017241708163557,53.890000178896145,26.50137921037345,100.0,30.86467674800328
2022-12-14T00:15:00Z,24.416551458424536,20.058275617402174,50.72275858911975,26.282068712957972,100.0,30.858212240811053
2022-12-14T00:30:00Z,24.545862066334692,20.088965646151838,53.64517251376448,25.976206549282733,100.0,30.86768334487389
2022-12-14T00:45:00Z,24.64689675692854,20.119655411818933,64.06344801804116,25.73068908165241,100.0,30.864526419804015
2022-12-14T01:00:00Z,24.734827304708546,20.147930605658168,66.47172414845434,25.715171879735486,100.0,30.868735740924702
2022-12-14T01:15:00Z,24.797931013436152,20.187241587145575,64.10448219036233,25.684827344170934,100.0,30.859264571091224
2022-12-14T01:30:00Z,24.85392870221819,20.244999953678676,60.665357044764924,25.603571142469132,100.0,30.852950457868904
2022-12-14T01:45:00Z,24.93310336408944,20.28413825199522,56.96413737329944,25.471379312975653,100.0,30.853777272360666
2022-12-14T02:00:00Z,24.989999771118164,20.34344850737473,53.49517217175714,25.325172161233837,100.0,30.859264571091224
2022-12-14T02:15:00Z,25.057931110776703,20.378965312036975,50.70172434839709,25.117586004322973,100.0,30.869788071204876
2022-12-14T02:30:00Z,25.120344951235015,20.41379303767763,55.46724135300209,24.941723790662042,100.0,30.86136929742221
2022-12-14T02:45:00Z,25.179655403926454,20.443448559991246,66.05275884167901,24.923792937706256,100.0,30.861369428963496
2022-12-14T03:00:00Z,25.240356922149658,20.473213808877126,67.4107140132359,25.092142786298478,100.0,30.87084046725569
2022-12-14T03:15:00Z,25.294482855961242,20.504827696701575,64.38172412740774,25.267930787185144,100.0,30.856107514480065
2022-12-14T03:30:00Z,25.36586202424148,20.53862085013554,60.35999968956257,25.408620571268017,100.0,30.85922704424177
2022-12-14T03:45:00Z,25.452068855022564,20.571379036738954,56.40551731504243,25.428965338345233,100.0,30.863473957982556
2022-12-14T04:00:00Z,25.554137986281823,20.594483013810784,53.01482733364763,25.31241357737574,100.0,30.863473957982556
2022-12-14T04:15:00Z,25.627586364746094,20.632068765574488,51.49034460659685,25.181723890633418,100.0,30.863473957982556
2022-12-14T04:30:00Z,25.676896720096984,20.666551721507105,60.09586255303745,25.091379428731983,100.0,30.86452628826273
2022-12-14T04:45:00Z,25.727142470223562,20.706071513039724,67.36964280264718,25.243213994162424,100.0,30.861369363192853
2022-12-14T05:00:00Z,25.778965654044317,20.745861974255792,66.23862010035022,25.49862052654398,100.0,30.866856506892614
2022-12-14T05:15:00Z,25.859310150146484,20.771724635157092,62.41620662294585,25.662068662972285,100.0,30.864526419804015
2022-12-14T05:30:00Z,25.936206883397595,20.805861769051386,58.30448255867794,25.76034506436052,100.0,30.86452628826273
2022-12-14T05:45:00Z,26.02103463534651,20.836896633279736,54.57137890519767,25.734827304708546,100.0,30.859264571091224
2022-12-14T06:00:00Z,26.09379327708277,20.880344456639783,51.545862132105334,25.590344724984003,100.0,30.862421627702386
2022-12-14T06:15:00Z,26.155861887438544,20.9265518846183,56.33137919985015,25.448620763318292,100.0,30.855055249970533
2022-12-14T06:30:00Z,26.203214372907365,20.968570981706893,66.09857095990863,25.508928298950195,100.0,30.85610764602135
2022-12-14T06:45:00Z,26.26034506436052,21.003103519308155,67.06448232716528,25.754482466599036,100.0,30.867946488516672
2022-12-14T07:00:00Z,26.319655056657464,21.038276080427497,63.44931017119309,25.98034457502694,100.0,30.85715991053088
2022-12-14T07:15:00Z,26.392758533872406,21.07551706248316,59.01931039218245,26.08137926562079,100.0,30.86136923165157
2022-12-14T07:30:00Z,26.468965464624866,21.11965560913086,54.90137928929822,26.03827555426236,100.0,30.848741070977574
2022-12-14T07:45:00Z,26.528621147418843,21.153448039087756,51.54413775739999,25.886551429485454,100.0,30.856107514480065
2022-12-14T08:00:00Z,26.571724069529566,21.195517441322064,55.28275864699791,25.718275793667498,100.0,30.850845731537916
2022-12-14T08:15:00Z,26.623928683144705,21.22857093811035,65.79999937329974,25.747142723628453,100.0,30.85505511842925
2022-12-14T08:30:00Z,26.673448431080786,21.26620726749815,67.57310301682045,25.992758323406353,100.0,30.853777408599854
2022-12-14T08:45:00Z,26.719654872499664,21.30172400638975,64.40724090050007,26.279655061919115,100.0,30.856107580250708
2022-12-14T09:00:00Z,26.77689664117221,21.348621039554992,60.38999978427229,26.405172216481176,100.0,30.858212240811053
2022-12-14T09:15:00Z,26.851724295780578,21.388275409566944,56.4565517820161,26.38931004754428,100.0,30.858212240811053
2022-12-14T09:30:00Z,26.917241392464472,21.442758494410022,53.183793166588096,26.294827428357355,100.0,30.85505518419989
2022-12-14T09:45:00Z,26.971724082683696,21.492413751010236,52.58620702809301,26.261379307714,85.17241379310344,34.63803514940985
2022-12-14T10:00:00Z,20.996428625924246,19.865714073181152,19.674642852374486,28.492142609187535,36.07142857142857,38.22264421397242
2022-12-14T10:15:00Z,15.386896725358634,19.56172436681287,6.094482767170873,21.65310313783843,60.689655172413794,30.986750602722168
2022-12-14T10:30:00Z,16.0841378507943,19.521034898429082,0.6910344845262067,20.48689625181001,80.0,30.87610231596848
2022-12-14T10:45:00Z,19.0206896025559,19.570345056468042,0.7620689642840418,20.807241110966125,80.0,30.87084046725569
2022-12-14T11:00:00Z,13.46192297568688,16.581923338083122,0.33461538644937366,17.880769069378193,67.6923076923077,27.30655391399677
2022-12-14T11:15:00Z,14.412758629897546,19.494827599361024,0.46931034789003173,18.409999715870825,42.34928558612692,48.411090456206225
2022-12-14T11:30:00Z,11.072758674621582,19.410689518369477,0.35724138134512406,18.41724132669383,42.585084717849206,30.901358900399043
2022-12-14T11:45:00Z,11.355861992671572,19.38275830499057,1.6968965489288856,18.1944826060328,32.7205779634673,30.881364098910627
2022-12-14T12:00:00Z,11.138965573804132,19.397585770179486,1.642068965681668,18.136896593817347,34.944456363546436,30.86768334487389
2022-12-14T12:15:00Z,11.136428560529437,19.386428083692277,1.7200000073228563,18.092857360839844,33.031886659819506,30.87610225019784
2022-12-14T12:30:00Z,11.088965514610553,19.389654619940394,1.7689655238184436,18.098621039554992,30.564745903015137,30.87993594578334
2022-12-14T12:45:00Z,11.062069070750269,19.397930671428814,1.6865517188762795,18.09862097378435,29.214102909482758,30.88241636342016
2022-12-14T13:00:00Z,10.871379227473819,19.3972409347008,1.3344827479329602,18.068965188388166,32.13641212726461,30.883468759470972
2022-12-14T13:15:00Z,10.77551716771619,19.378275575308965,1.0437930822372437,18.032758778539197,34.46786420098667,30.877154646248652
2022-12-14T13:30:00Z,10.775172365122828,19.36172439312113,0.9296551860612015,18.02379325340534,32.26703702992406,30.8824164291908
2022-12-14T13:45:00Z,10.591724165554705,19.335862126843683,0.49655172023279914,17.971378852581157,31.800661415889344,30.8824164291908
2022-12-14T14:00:00Z,10.493928568703788,19.313213893345424,0.3557142849479403,17.918571404048375,33.44527782712664,30.8824164291908
2022-12-14T14:15:00Z,10.417241260923188,19.291724106361126,0.1634482767047553,17.870344688152446,32.52104568481445,30.86978820274616
2022-12-14T14:30:00Z,10.335000004087176,19.262500286102295,-0.00142857146316341,17.828214168548584,33.10777432577951,30.873396192278182
2022-12-14T14:45:00Z,10.230714253016881,19.220714024135045,-0.1849999986588955,17.773928506033762,33.42632838657924,30.88241636342016
2022-12-14T15:00:00Z,10.12586208869671,19.138620705440125,-0.4224137879651168,17.705861650664232,33.232584788881496,30.896097051686255
2022-12-14T15:15:00Z,9.904482709950415,19.051724401013605,-0.7665517145189745,17.592758310252222,35.19810012291218,30.87189292907715
2022-12-14T15:30:00Z,9.848620579160492,18.972758523349103,-0.9989655058959435,17.507241347740436,33.21093381684402,30.904515957010204
2022-12-14T15:45:00Z,9.801379368222992,18.929655140843884,-1.028620691135012,20.45413773635338,34.461639404296875,30.87820704229947
2022-12-14T16:00:00Z,9.812413741802347,19.07068949732287,-1.1600000118387157,18.736551482101966,32.592909319647426,30.88452115552179
2022-12-14T16:15:00Z,9.586206929437045,18.97862066071609,-1.4220689576247643,17.528965325191102,36.26772873977135,30.886625881852776
2022-12-14T16:30:00Z,9.585862225499646,18.928620700178474,-1.680344820022583,21.560689465752965,34.65244516833075,30.87399745809621
2022-12-14T16:45:00Z,9.618965543549637,19.038620981676825,-1.7537931244948815,19.71931003702098,33.35705842642948,30.882416494961443
2022-12-14T17:00:00Z,9.408275867330618,18.970689576247644,-1.9251724070516125,17.596206730809705,33.21423372729071,30.883468759470972
2022-12-14T17:15:00Z,9.359654985625168,18.828620450250035,-1.8989655026074113,17.30758601221545,35.46218148593245,30.883468891012257
2022-12-14T17:30:00Z,9.19321424620492,18.722499915531703,-2.249642857483455,17.142499787466868,35.06460886988147,30.883468891012257
2022-12-14T17:45:00Z,9.127241430611447,18.635517251902613,-2.326206897867137,17.047241276708142,34.95822770254953,30.87084046725569
2022-12-14T18:00:00Z,9.00517249929494,18.567241208306676,-2.6275861838768266,16.963447636571424,35.04559997032429,30.879259306808997
2022-12-14T18:15:00Z,8.907930998966611,18.540345487923457,-2.8075861519780654,16.889310113314924,35.4668890854408,30.86903647014073
2022-12-14T18:30:00Z,8.866206826834842,18.520345293242357,-2.8420689517054063,16.83448265338766,35.04247678559402,30.89294012661638
2022-12-14T18:45:00Z,8.881379160387763,18.493448125905005,-2.7931034647185227,16.79896492793642,34.55829488820043,30.86452628826273
2022-12-14T19:00:00Z,8.668620668608567,18.461034314385778,-3.2037931064079546,16.74034460659685,36.216652442669044,30.87820710807011
2022-12-14T19:15:00Z,8.421724023490116,18.414137873156317,-3.75931035239121,16.635862021610656,36.30742776804957,30.875049985688307
2022-12-14T19:30:00Z,8.44689655303955,18.360689820914434,-3.733793086019056,16.56758584647343,34.75542265793373,30.899254239838697
2022-12-14T19:45:00Z,8.433793035046808,18.306206736071356,-3.692413798693953,16.518276083058325,35.01202655660695,30.86873567515406
2022-12-14T20:00:00Z,8.332758574650205,18.254827696701575,-3.8068964974633577,17.690344448747307,37.37653008822737,30.867683476415174
2022-12-14T20:15:00Z,8.44724125697695,18.37793100291285,-3.7844827257353684,18.51999966851596,34.562305187356884,30.87925943835028
2022-12-14T20:30:00Z,8.386551626797381,18.34206877083614,-3.7824137786339067,16.6824134300495,35.665641390044115,30.89399239112591
2022-12-14T20:45:00Z,8.342413639200144,18.268621115848937,-3.926071413925716,16.545714173998153,35.48954549329034,30.901359097710973
2022-12-14T21:00:00Z,8.205714293888636,18.220713751656668,-4.149999980268808,16.986206646623284,37.351032393319265,30.885573617343244
2022-12-14T21:15:00Z,8.14620695442989,18.216551024338294,-4.407586278586552,17.55482765723919,36.75060982539736,30.88662594762342
2022-12-14T21:30:00Z,8.101034460396603,18.225516746784077,-4.491034474866144,17.52862048971242,35.85535154671505,30.885385581425258
2022-12-14T21:45:00Z,8.038620767922238,18.236551416331324,-4.664137856713657,17.53482726524616,35.6519687257964,30.890835202973463
2022-12-14T22:00:00Z,7.990689738043423,18.226896022928173,-4.711379314291066,17.491723882740942,36.585357666015625,30.88452115552179
2022-12-14T22:15:00Z,7.843793194869469,18.23896526468211,-5.07275860885094,17.499654967209388,36.18897405163995,30.88452122129243
2022-12-14T22:30:00Z,7.963103524569807,18.241034277554217,-4.810000057878165,17.394137481163288,35.13461856184335,30.909777937264277
2022-12-14T22:45:00Z,7.9517241181998415,18.221723556518555,-4.7441379941743,17.53931025801034,36.79090289411874,30.891887730565564
2022-12-14T23:00:00Z,7.954137884337326,18.229654706757643,-4.708275712769607,17.535516804662244,37.54882312643117,30.864526156721443
2022-12-14T23:15:00Z,7.99586218801038,18.234827238937903,-4.707930975946887,17.490344672367492,35.90210460794383,30.898201909558527
2022-12-14T23:30:00Z,7.847586204265726,18.23965493563948,-4.992413767452898,17.549310289580248,36.888084411621094,30.885573617343244
2022-12-14T23:45:00Z,7.8348276697356125,18.225516746784077,-5.010000015127248,17.26724118199842,36.76738804784314,30.892939995075093
2022-12-15T00:00:00Z,7.795172494033287,18.212758228696625,-5.187241373390987,17.528620884336274,37.35955310689992,30.88346869370033
2022-12-15T00:15:00Z,7.676428488322666,18.200714656284877,-5.461785742214748,17.458928176334926,37.49800228250438,30.88978307000522
2022-12-15T00:30:00Z,7.670344747346023,18.192759086345806,-5.394137925115125,17.462413393217943,37.99739864894322,30.892940258157665
2022-12-15T00:45:00Z,7.667930964765878,18.184828001877356,-5.3875862318893954,17.502069012872106,37.333780486008216,30.89955493382045
2022-12-15T01:00:00Z,7.793448398853171,18.1731035956021,-5.095172372357599,17.513793287606074,35.84026060433224,30.877154777789936
2022-12-15T01:15:00Z,7.539655142817004,18.158620505497375,-5.685862113689554,17.444482540262157,37.73928819853684,30.898201778017242
2022-12-15T01:30:00Z,7.523448302828032,18.15310313783843,-5.652413762848953,17.430689186885438,38.29507367364292,30.88557348580196
2022-12-15T01:45:00Z,7.707241370760161,18.135172087570716,-5.302758595039105,17.44999957906789,35.31764734202418,30.890835400285393
2022-12-15T02:00:00Z,7.575172424316406,18.128275641079608,-5.595517240721604,17.459310268533642,37.45808226486732,30.905568484602302
2022-12-15T02:15:00Z,7.588275810767865,18.125517286103346,-5.61379311002534,17.409654814621497,36.11064937196929,30.89609718322754
2022-12-15T02:30:00Z,7.37758624964747,18.11103498524633,-5.948965516583673,17.414482708635003,38.3450629135658,30.906621012194403
2022-12-15T02:45:00Z,7.721724115569016,18.084482982240875,-0.3279311040352131,17.3586206107304,66.44122722231108,30.886625816082134
2022-12-15T03:00:00Z,9.482758554919013,17.997241316170527,36.60655186094087,17.37206893131651,100.0,30.89609718322754
2022-12-15T03:15:00Z,10.336551732030408,17.937931060791016,55.244482632341054,17.768965293621196,100.0,30.91083026754445
2022-12-15T03:30:00Z,10.891428606850761,17.904642581939697,53.56535693577358,18.504999705723353,100.0,30.876102184427197
2022-12-15T03:45:00Z,11.482068982617609,17.88137883153455,52.139999915813576,19.13413771267595,100.0,30.893992259584625
2022-12-15T04:00:00Z,12.134827613830566,17.865517714927936,60.527585917505725,19.75586194005506,100.0,30.910830399085736
2022-12-15T04:15:00Z,12.79310341539054,17.855172847879345,61.40275863121296,20.47206872085045,100.0,30.882115977151052
2022-12-15T04:30:00Z,13.47275865489039,17.852414229820514,56.87413800995925,21.014827399418273,100.0,30.87610225019784
2022-12-15T04:45:00Z,14.186896521469642,17.86344883359712,59.76310335356614,21.377585904351598,100.0,30.898201909558527
2022-12-15T05:00:00Z,14.892758566757728,17.881723798554518,63.78896555407294,21.782413482666016,100.0,30.87610231596848
2022-12-15T05:15:00Z,15.595862125528269,17.916206886028423,61.092758704876076,22.15379287456644,100.0,30.880311768630456
2022-12-15T05:30:00Z,16.27793098318166,17.962413458988586,58.0917240011281,22.38344804171858,100.0,30.88978307000522
2022-12-15T05:45:00Z,16.943448296908674,18.021034898429082,61.8010342038911,22.516551445270405,100.0,30.881364033139985
2022-12-15T06:00:00Z,17.570689760405443,18.072413740486933,63.37827590416218,22.69827573052768,100.0,30.87084046725569
2022-12-15T06:15:00Z,18.166896622756433,18.131379291929047,59.33551735713564,22.813103182562465,100.0,30.873997589637494
2022-12-15T06:30:00Z,18.72862066071609,18.202413756271888,59.73103477214945,22.85758617006499,100.0,30.85821217504041
2022-12-15T06:45:00Z,19.251071453094482,18.271071570260183,64.21857111794608,22.941428388868058,100.0,30.871892863306506
2022-12-15T07:00:00Z,19.733448291647022,18.345172421685582,66.78137891045932,23.1034480127795,100.0,30.87399745809621
2022-12-15T07:15:00Z,20.270499897003173,18.397499752044677,60.302499771118164,24.51649980545044,100.0,30.884410456607217
2022-12-15T07:30:00Z,20.447500069936115,18.324999809265137,45.10916678110758,30.77833350499471,100.0,30.88848774249737
2022-12-15T07:45:00Z,15.801538394047665,18.464230684133675,7.736153775754456,32.201538159297066,51.734795790452225,30.872054686913124
2022-12-15T08:00:00Z,11.99689664511845,18.8117241037303,-4.795172395377324,21.868620444988384,48.657452024262525,30.863473957982556
2022-12-15T08:15:00Z,11.069310352720063,18.736206975476495,-5.258965541576517,20.876551595227472,45.74537066755624,30.870840598796978
2022-12-15T08:30:00Z,9.522758681198646,18.58172423264076,-5.076896585267166,18.222413556329137,42.87748113171808,30.87505005145895
2022-12-15T08:45:00Z,9.340689659118652,18.383793074509192,-4.601379246547304,16.995861842714508,35.42855124637998,31.786395697758117
2022-12-15T09:00:00Z,9.178275897585113,18.264482695480872,-4.309310370478137,15.82999979216477,37.64542665152714,32.5398871323158
2022-12-15T09:15:00Z,8.91413793892696,18.197586388423524,-4.054827583247218,15.64413777713118,58.02356772587217,32.05369607333479
2022-12-15T09:30:00Z,9.219642843518939,18.17857108797346,-4.1271428636142184,18.87392830848694,42.83963486243938,31.250743602884228
2022-12-15T09:45:00Z,9.578965483040646,18.5965518951416,-3.322413789814916,22.878275772620892,34.15914372035435,30.906620683341192
2022-12-15T10:00:00Z,9.687931027905694,18.891034553790913,-2.206551765573436,22.433103035236226,46.296753324311354,30.87925937257964
2022-12-15T10:15:00Z,10.067241339847959,19.038620652823614,-1.5648275839871373,22.826551503148572,37.65222838829304,30.883205686296737
2022-12-15T10:30:00Z,10.351379328760608,19.21758612271013,-0.5465517229047315,22.704137604812097,38.56093248827704,30.85505518419989
2022-12-15T10:45:00Z,10.224137996805124,19.284482824391333,-0.5568965529573375,22.773103253594762,38.25087856424266,30.887678409444874
2022-12-15T11:00:00Z,10.57551725979509,19.427586127971782,0.27896551826390725,22.944827507282124,32.148582787349305,30.879259504120924
2022-12-15T11:15:00Z,10.73241375232565,19.5375866725527,1.2324137975429665,22.746896283379918,37.553058492726294,30.865578750084186
2022-12-15T11:30:00Z,11.152758631212958,19.648965638259362,2.155862068307811,23.061723774877088,30.000183697404534,30.86978820274616
2022-12-15T11:45:00Z,11.272758549657361,19.780689568355164,2.666551746171096,23.00137921037345,34.08112072122508,30.875049985688307
2022-12-15T12:00:00Z,11.302413808888403,19.866206859720165,2.574137942544345,23.160344617120153,32.04598045349121,30.892940192387023
2022-12-15T12:15:00Z,11.556551735976647,19.98551737028977,2.7286206607160897,23.189310205393824,28.84924862302583,30.875049985688307
2022-12-15T12:30:00Z,11.387931034482758,20.07862058179132,2.692758584844655,22.21241359052987,34.61481528446592,30.859264636861866
2022-12-15T12:45:00Z,11.55241371023244,20.08620696232237,2.9175861703938453,21.728275627925477,29.105356019118737,30.88452122129243
2022-12-15T13:00:00Z,11.523571389062065,20.109286172049387,2.938571410519736,21.181785379137313,30.534916469029017,30.865578684313544
2022-12-15T13:15:00Z,11.348275842337772,20.053448512636383,2.72379312844112,16.99862036211737,32.8732348474963,51.22879080936826
2022-12-15T13:30:00Z,11.217930991074134,19.794827494127997,2.42172411392475,15.119654918539114,28.646988704286773,35.875979968479704
2022-12-15T13:45:00Z,11.099310381659146,19.642069060226966,2.1793103546931825,15.613103208870724,29.240110660421436,33.06501612169989
2022-12-15T14:00:00Z,10.887931001597437,19.642414027246936,1.9517241428638328,20.45793082796294,40.84893377896013,31.380183844730773
2022-12-15T14:15:00Z,10.97862069360141,19.818275648972083,1.3479310356337448,20.868620313447096,31.758885416491278,30.905568550372944
2022-12-15T14:30:00Z,10.84655159917371,19.935172837356042,0.9475862054989256,20.70137911829455,32.96970321392191,30.94976754024111
2022-12-15T14:45:00Z,10.717930991074134,19.908965340976057,0.6055172465998551,20.481723851171033,36.16711846713362,30.953977255985656
2022-12-15T15:00:00Z,10.65655178859316,19.918275898900525,0.19482758525630522,21.21586187954607,31.994727233360553,30.925563351861364
2022-12-15T15:15:00Z,10.615172484825397,19.93931060001768,-0.308965516244543,21.245172237527782,30.76901468737372,30.928720474243164
2022-12-15T15:30:00Z,10.60896557775037,19.984827304708546,-0.5255172345144995,21.7265515163027,31.299421573507374,30.90556841883166
2022-12-15T15:45:00Z,10.484137863948428,20.033793482287177,-0.7386206861200004,21.792413514235925,37.02948537366144,30.939243842815532
2022-12-15T16:00:00Z,10.53137943662446,20.031724535185717,-0.9299999968758945,22.162758333929652,33.97620293189739,30.923458428218446
2022-12-15T16:15:00Z,10.443571363176618,20.05321400506156,-1.2460714195455824,22.233928407941544,33.8057839623813,30.902411427991144
2022-12-15T16:30:00Z,10.340344823639969,20.0086208869671,-1.4486207016583146,22.01896542516248,36.258435113089426,30.919249041327113
2022-12-15T16:45:00Z,10.249655164521316,19.941034382787244,-1.7344827487550933,22.078275680541992,36.61416060349037,30.92240622947956
2022-12-15T17:00:00Z,10.171034549844675,19.828275812083277,-1.8944827647044742,19.82103413548963,35.862651956492456,30.93661301476615
2022-12-15T17:15:00Z,10.188965567227068,19.551379368222992,-1.5496551743869125,18.050689368412414,37.07012702678812,30.9181966452763
2022-12-15T17:30:00Z,10.161034485389447,19.302758578596443,-1.538275854340915,17.688275567416486,34.84093508227118,30.933982059873383
2022-12-15T17:45:00Z,9.986551778069858,19.126206957060717,-1.7496551727426464,17.48482743624983,35.82323771509631,30.93187746508368
2022-12-15T18:00:00Z,9.787241278023556,18.982068949732287,-2.256206886521701,17.30275871013773,36.98035220442147,30.925563220320075
2022-12-15T18:15:00Z,9.868275872592267,18.867241366156215,-2.0186206883397597,17.2210342144144,36.044964757458914,30.932929861134497
2022-12-15T18:30:00Z,9.64137942215492,18.756896578032396,-2.6051724450341585,17.068965254158808,36.4111820089406,30.916091984715955
