time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-12-15T18:45:00Z,9.59620689523631,18.66448264286436,-2.706551691581463,16.97827543061355,36.68038993046201,30.93082487172094
2022-12-15T19:00:00Z,9.479655167152142,18.610689886685076,-3.0124137894860628,20.009654998779297,38.7755943824505,30.92977267298205
2022-12-15T19:15:00Z,9.667586227943158,18.879310279056945,-3.0282758762096535,22.653792940337084,37.91107782824286,30.929772738752693
2022-12-15T19:30:00Z,9.686551784646921,19.061379465563544,-3.1017857023647855,22.76249967302595,36.15207198570515,30.917144249225483
2022-12-15T19:45:00Z,9.709642853055682,19.153571605682373,-3.1224138161231734,22.684827344170934,35.10946464538574,30.923458362447803
2022-12-15T20:00:00Z,9.46448276782858,19.173793398100756,-3.139655170769527,22.40827567001869,55.36846160888672,30.9224062952502
2022-12-15T20:15:00Z,9.710344873625656,19.08034475918474,-3.0544827559898637,22.827241371417866,46.318725980561354,30.916994162968226
2022-12-15T20:30:00Z,9.617241333270895,19.186896554354963,-3.4565517080241235,22.76586184008368,41.4356039639177,30.931877399313038
2022-12-15T20:45:00Z,9.417930964765878,19.18655171887628,-3.578965532368627,22.591034198629444,49.549271682213096,30.923458625530376
2022-12-15T21:00:00Z,9.655517249271787,19.19689652015423,-3.663103465376229,22.83344808118097,37.394132153741246,30.94766281391012
2022-12-15T21:15:00Z,9.253448223245554,19.2237930955558,-4.045172370713333,22.511379044631433,51.33274223064554,30.924510824269262
2022-12-15T21:30:00Z,9.329655186883334,19.1817244825692,-4.463793080428551,22.76551680729307,42.364892893824084,30.929772607211408
2022-12-15T21:45:00Z,9.417586227943158,19.242068849760912,-4.051034475194997,22.631379028846478,46.20426980380354,30.92030143737793
2022-12-15T22:00:00Z,9.229310265902814,19.191034777411097,-4.331034561683392,22.65724122935328,48.47338801416858,30.930825069032867
2022-12-15T22:15:00Z,9.473448292962436,19.241379441886114,-4.216551739594032,22.83103423283018,39.84483363710601,30.9213537676581
2022-12-15T22:30:00Z,9.192758625951306,19.23793095555799,-4.431379301794644,22.528275588463092,52.088423104121766,30.923458625530376
2022-12-15T22:45:00Z,9.446551750446188,19.23655161364325,-4.361379311002534,22.802758381284516,39.170155492322195,30.9192491728684
2022-12-15T23:00:00Z,9.166428565979004,19.27000025340489,-4.584642844540732,22.518213953290665,51.026117127517175,30.92240622947956
2022-12-15T23:15:00Z,9.285862067650104,19.209310334304284,-4.5203448492905185,22.744482566570415,46.31385203770229,30.92345855975973
2022-12-15T23:30:00Z,9.316551734661234,19.279655259231042,-4.743793076482312,22.72206865507981,43.781172653724404,30.92462376185826
2022-12-15T23:45:00Z,8.857586268720956,19.238965330452753,-5.519655129005169,22.562068873438342,53.73473647545124,30.917144446537414
2022-12-16T00:00:00Z,9.231034443296235,19.24482746781974,-5.30413792051118,22.80586183482203,39.90642955385405,30.91293499387544
2022-12-16T00:15:00Z,8.994827599361026,19.281034206521923,-5.125517236775365,22.448965401485047,53.80758443372003,30.908725541213464
2022-12-16T00:30:00Z,9.31275857728103,19.23172371962975,-4.716896517523404,22.80206871032715,44.09103932873956,30.91188253205398
2022-12-16T00:45:00Z,9.214827570421942,19.292069007610454,-4.823103460772284,22.64931007911419,47.69521292324724,30.91503958866514
2022-12-16T01:00:00Z,8.898965539603397,19.22241362209978,-5.523793105421396,22.643103237809807,51.60082087023505,30.932929861134497
2022-12-16T01:15:00Z,9.047931046321475,19.253792927182953,-5.804137871183198,22.80620660453007,40.533603799754175,30.930825003262225
2022-12-16T01:30:00Z,8.774827661185428,19.27034463553593,-5.770344816405197,22.47862039763352,56.48123576723296,30.91083020177381
2022-12-16T01:45:00Z,9.215172373015305,19.235861745373956,-5.187241373390987,22.77275822080415,42.69933476941339,30.930825069032867
2022-12-16T02:00:00Z,9.180689680165258,19.315516965142614,-4.808620715963429,22.568275648972083,49.772353336728855,30.912934928104796
2022-12-16T02:15:00Z,9.120714391980853,19.242499828338623,-4.989285741533552,22.728928225381033,48.25664283489359,30.916091984715955
2022-12-16T02:30:00Z,9.194137967866043,19.272758615428003,-5.1779310621064285,22.80517209809402,41.03986440386091,30.90451582546892
2022-12-16T02:45:00Z,9.05862071596343,19.275517167716192,-4.966206912336679,22.542068876069166,53.115158870302395,30.905568353061017
2022-12-16T03:00:00Z,9.293793053462588,19.258276051488416,-4.903103499576964,22.801034203891096,40.428380111168174,30.90500463758196
2022-12-16T03:15:00Z,8.952068920793204,19.301724072160393,-5.3255172762377505,22.513103353566137,52.53276890721814,30.920301568919214
2022-12-16T03:30:00Z,9.135517350558576,19.26103473531789,-5.108965479094406,22.759654998779297,47.12937716780038,30.904516022780847
2022-12-16T03:45:00Z,9.244827698016989,19.317241471389245,-5.038965521187618,22.79413782317063,43.063885392813845,30.899254239838697
2022-12-16T04:00:00Z,9.073793213942956,19.303103545616413,-4.998620707413246,22.574827391525794,51.102243752315125,30.893992325355267
2022-12-16T04:15:00Z,9.16793103053652,19.305517459737843,-5.361379278117213,22.790689402613147,39.85009186843346,30.881364098910627
2022-12-16T04:30:00Z,9.07344837846427,19.352758999528557,-4.999310378370614,22.537241047826306,52.468056251262794,30.88136416468127
2022-12-16T04:45:00Z,9.20068961176379,19.29172417213177,-4.962069001691095,22.717240958378234,45.427624011861866,30.880311768630456
2022-12-16T05:00:00Z,9.229310331673458,19.34689679639093,-4.991034524194125,22.832758278682313,44.41738325974037,30.88873054241312
2022-12-16T05:15:00Z,9.018275852861075,19.3268964043979,-5.1493103257541,22.606896499107624,50.859421302532326,30.88767827790359
2022-12-16T05:30:00Z,9.19249997820173,19.35857159750802,-5.279285737446377,22.794999803815568,39.640132640970165,30.911882466283338
2022-12-16T05:45:00Z,9.061724136615622,19.387241231984106,-5.081034479470088,22.55310315099256,53.15716634477888,30.886625750311488
2022-12-16T06:00:00Z,9.080344726299417,19.352413966737945,-5.386206857089339,22.80482732838598,45.964952666184,30.888730476642476
2022-12-16T06:15:00Z,9.034137956027326,19.43275885746397,-5.672758677910114,22.69862036869444,46.243825583622375,30.87557601928711
2022-12-16T06:30:00Z,8.907241360894565,19.417586227943158,-5.699655105327738,22.627586101663525,52.706103094692885,30.88978307000522
2022-12-16T06:45:00Z,9.163448235084271,19.462758623320482,-5.569655138870766,22.832068673495588,39.92991046247811,30.886625816082134
2022-12-16T07:00:00Z,9.449310236963733,19.527241805504108,-4.086551723809078,22.538620652823614,50.091310829951844,30.883468627929688
2022-12-16T07:15:00Z,9.678965502771838,19.511034669547247,-3.4868965477778993,22.968965070001012,42.704424890978586,30.882416494961443
2022-12-16T07:30:00Z,9.297930980550833,19.593103606125403,-4.68551726176821,22.838620350278656,44.395499788481615,30.883468891012257
2022-12-16T07:45:00Z,9.188620698863062,19.604827946630017,-4.766206922202275,22.752413453726934,50.68392010392814,30.897149381966425
2022-12-16T08:00:00Z,9.462069018133755,19.669999813211376,-4.500344851921344,22.89172396166571,40.24920417522562,30.875049854147022
2022-12-16T08:15:00Z,9.37206899708715,19.787586212158203,-4.12896546002092,22.69620678342622,50.27514437971444,30.885573420031317
2022-12-16T08:30:00Z,9.626207088602,19.799310421121532,-3.8489655379591317,23.019310260641163,42.40840175234038,30.881363967369342
2022-12-16T08:45:00Z,9.899999959128243,19.899285861424037,-3.111071399280003,22.966428211757115,41.44540701241329,30.899254239838697
2022-12-16T09:00:00Z,9.771724010335989,19.914827544113685,-3.010344825941941,22.921723924834154,48.09420599256243,30.891887664794922
2022-12-16T09:15:00Z,10.096206829465668,19.92896553565716,-2.539999978295688,23.024827496758824,37.177505295852136,30.88136416468127
2022-12-16T09:30:00Z,9.927241424034381,19.970689378935717,-2.248620666306594,22.587586041154534,49.33938953794282,30.88974530356271
2022-12-16T09:45:00Z,10.186896587240286,19.92620711491026,-1.7855172403927506,22.798275717373553,42.66822828095535,30.87925910949707
2022-12-16T10:00:00Z,10.467931056844778,20.006896775344323,-1.1248275843159905,22.75344789439234,37.87535989695582,30.890835400285393
2022-12-16T10:15:00Z,10.37999988424367,19.98172404848296,-0.8924137970496868,21.99793085558661,43.91288073309536,30.89399239112591
2022-12-16T10:30:00Z,10.51413789288751,19.953103624541185,-0.8727586187165359,21.90413764427448,34.180607368206154,30.88346869370033
2022-12-16T10:45:00Z,10.196896618810193,19.959654775159112,-1.050000011920929,21.50827559109392,44.85745134024784,30.891887533253637
2022-12-16T11:00:00Z,10.444137934980722,19.90482731523185,-0.8858620647726387,21.501723980081493,39.22105874686405,30.89083533451475
2022-12-16T11:15:00Z,10.528275884430984,19.943792935075432,-0.7279310329207058,21.65448261129445,37.12598807236244,30.89504485294737
2022-12-16T11:30:00Z,10.429655173729206,19.927241489805024,-0.562413791130329,21.42586168749579,42.597087333942284,30.879259241038355
2022-12-16T11:45:00Z,10.630344818378317,19.94241398778455,-0.4293103474995186,21.495516809923895,33.84707957300647,30.875049985688307
2022-12-16T12:00:00Z,10.432142836706978,19.973928110940115,-0.45464285143784117,21.33142832347325,42.93457965193124,30.88557348580196
2022-12-16T12:15:00Z,10.56689663591056,19.946207375362,-0.41275861756554966,21.462068491968616,38.68659360068185,30.88241636342016
2022-12-16T12:30:00Z,10.577241338532547,19.996551710983802,-0.48655172154821197,21.46034444611648,36.1702121208454,30.896285125187465
2022-12-16T12:45:00Z,10.44482760593809,19.969655267123517,-0.5134482743411228,20.713103261487237,41.839131190859035,30.881364098910627
2022-12-16T13:00:00Z,10.599310348773825,19.93689694897882,-0.5079310300021336,20.705861782205517,33.16121035608752,30.888730410871833
2022-12-16T13:15:00Z,10.39103442224963,19.919310405336578,-0.5048275877689493,20.78793085032496,42.792529270566746,30.888730476642476
2022-12-16T13:30:00Z,10.507586150333799,19.90827567001869,-0.4841379317744025,21.284482627079406,39.313008538607896,30.892939863533808
2022-12-16T13:45:00Z,10.637586133233432,19.982068818191003,-0.3406896550079872,21.496551447901233,34.80692449109308,30.89504491871801
2022-12-16T14:00:00Z,10.441379251151249,19.98206875242036,-0.43482758053417864,21.17137908935547,42.838143710432384,30.895044787176722
2022-12-16T14:15:00Z,10.55137930245235,19.971723622289197,-0.626896556081443,21.256206841304383,33.701296839220774,30.88241623187887
2022-12-16T14:30:00Z,10.438275830499057,19.994137796862372,-0.5451724159306494,21.07379301663103,41.56568119443696,30.889783201546503
2022-12-16T14:45:00Z,10.542069073381095,19.921034516959356,-0.5475862108427902,20.748275625294653,38.25561312971444,30.896096985915612
2022-12-16T15:00:00Z,10.56357148715428,19.90571403503418,-0.5799999960831234,20.68035684313093,33.53696612654061,30.8824164291908
2022-12-16T15:15:00Z,10.358275873907681,19.764137925772832,-0.621379305576456,20.29586200056405,43.006886754717144,30.888730410871833
2022-12-16T15:30:00Z,10.44137928403657,19.696896454383587,-0.7527586201141621,21.113793011369378,34.83863804258149,30.872945127816035
2022-12-16T15:45:00Z,10.396551789908573,19.845172290144294,-0.7875861998262077,21.818275385889514,37.86967843154381,30.887565544673375
2022-12-16T16:00:00Z,10.345172290144296,19.882413666823815,-0.9572413789814916,21.428965009492018,39.27934686068831,30.88452115552179
2022-12-16T16:15:00Z,10.380344686837033,19.89448225087133,-1.1517241371089015,21.44103425124596,32.37687794915561,30.89294006084574
2022-12-16T16:30:00Z,10.259655163205903,19.916551721507105,-1.3255172392417645,21.497241053087958,37.68642728082065,30.88452122129243
2022-12-16T16:45:00Z,10.216896550408725,19.87793106868349,-1.4251724152729428,21.258965196280645,41.806082626868935,30.892939995075093
2022-12-16T17:00:00Z,10.332413804942163,19.79724147402007,-1.401724128887571,18.63655136371481,32.70600457027041,30.8855735515726
2022-12-16T17:15:00Z,10.094827619092218,19.570000089448072,-1.4424137904726226,17.912758333929652,39.939006016172215,30.896097117456897
2022-12-16T17:30:00Z,10.155517216386466,19.412413366909686,-1.3517241272433052,17.708620071411133,38.06529906700398,30.898201843787884
2022-12-16T17:45:00Z,10.160689649910763,19.337241468758418,-1.341379317744025,17.64034468552162,32.423342145722486,30.87925937257964
2022-12-16T18:00:00Z,10.181724153715988,19.27137960236648,-1.2358620660058384,17.576551568919214,31.59114357520794,30.883468891012257
2022-12-16T18:15:00Z,10.198275862068966,19.222413556329137,-1.0307142840964454,17.57357120513916,34.005716521164466,30.888730608183764
2022-12-16T18:30:00Z,10.170000042234149,19.172499997275217,-0.9772413701846682,17.521724174762593,38.457956314086914,30.88557348580196
2022-12-16T18:45:00Z,10.263793287606076,19.12827596993282,-0.9031034481936487,17.477240858406855,32.70824379756533,30.87084046725569
2022-12-16T19:00:00Z,10.220344839424923,19.094827849289466,-0.8065517174786535,17.42896507526266,35.107551377395104,30.897374902452743
2022-12-16T19:15:00Z,10.20068957887847,19.03275884430984,-0.7610344742906505,17.379309818662446,35.028277693123655,30.883468759470972
2022-12-16T19:30:00Z,10.29655177017738,18.991034277554217,-0.6244827632246346,17.35172436155122,33.07871377879176,30.881363967369342
2022-12-16T19:45:00Z,10.209655104012326,18.93689648858432,-0.614137931116696,17.303792821949926,35.50061285084691,30.881364033139985
2022-12-16T20:00:00Z,10.190689645964524,18.880344785492994,-0.689655182690456,17.256206972845668,34.362749362814014,30.89083533451475
2022-12-16T20:15:00Z,10.23689658066322,18.852069328571186,-0.606551731454915,17.23103404867238,33.13887510628536,30.88136416468127
2022-12-16T20:30:00Z,10.215517142723346,18.81448245870656,-0.557931032674066,17.202068394628064,34.39620024582435,30.886625881852776
2022-12-16T20:45:00Z,10.182758561496076,18.78275910739241,-0.5262068972505373,17.17103438541807,35.17009675913844,30.887678146362305
2022-12-16T21:00:00Z,10.190344942027124,18.770000457763672,-0.4848275821784447,17.144827086350013,33.54173344579236,30.891887533253637
2022-12-16T21:15:00Z,10.091379297190699,18.744482632341057,-0.6275862064854852,17.102069065488617,34.60529038001751,30.888730608183764
2022-12-16T21:30:00Z,10.161034452504126,18.702414019354457,-0.6675862156111618,17.09250020980835,34.20083091998922,30.895044655635438
2022-12-16T21:45:00Z,10.139285802841187,18.66607141494751,-0.678214294569833,17.071379036738954,33.52643592017038,30.9192491728684
2022-12-16T22:00:00Z,10.151379322183542,18.630344719722352,-0.6472413827633036,17.05172374330718,32.22126704248889,30.882416297649517
2022-12-16T22:15:00Z,10.187586225312332,18.61206949168238,-0.48413793485740136,17.032758712768555,33.31883515982792,30.89083535330636
2022-12-16T22:30:00Z,10.14827586864603,18.58655179780105,-0.47862068332474805,17.02000006313982,34.09363740066002,30.8803118344011
2022-12-16T22:45:00Z,10.14827586864603,18.576206733440532,-0.5855172482030145,16.996896480691845,34.386873705633754,30.886625684540846
2022-12-16T23:00:00Z,10.124827615145978,18.55379288772057,-0.5810344753594234,16.978620200321593,34.73038403741245,30.88662594762342
2022-12-16T23:15:00Z,10.130689719627643,18.528965917126886,-0.6565517289885159,16.954137144417597,34.19673354050209,30.879259504120924
2022-12-16T23:30:00Z,10.110689722258469,18.511724406275256,-0.6627586298975451,16.93586204791891,33.67010682204674,30.885573420031317
2022-12-16T23:45:00Z,10.115862188668087,18.476551187449488,-0.5324137868552372,16.91689655698579,33.95665688350283,30.885573420031317
2022-12-17T00:00:00Z,10.072069102320178,18.45137931560648,-0.6348275871112429,16.88965468571104,34.63879315606479,30.888730608183764
2022-12-17T00:15:00Z,10.016551839894262,18.42448293751684,-0.8810344831696872,16.844827849289466,32.79810425330852,30.89083533451475
2022-12-17T00:30:00Z,9.95310329568797,18.401034124966326,-0.9048275803697521,16.824827391525794,35.0292318936052,30.883468825241614
2022-12-17T00:45:00Z,9.920344747346023,18.375172253312737,-1.0499999893122707,16.799999237060547,34.70214948983028,30.909777805722992
2022-12-17T01:00:00Z,9.926785639354161,18.346785885947092,-1.0760714071137565,16.784999779292516,36.14136382511684,30.889782938463934
2022-12-17T01:15:00Z,9.880000015784955,18.309999794795594,-1.198965496030347,16.74655164521316,34.904131527604726,30.88557348580196
2022-12-17T01:30:00Z,9.85206886817669,18.286207264867322,-1.2448275911396947,16.72068898431186,34.54898755303745,30.8842955998012
2022-12-17T01:45:00Z,9.824827588837723,18.270000457763672,-1.3110344862115795,16.69379267199286,35.01474354184907,30.88557348580196
2022-12-17T02:00:00Z,9.768275885746396,18.25793121600973,-1.4672413694447484,16.666206886028423,35.48062752033102,30.880311702859814
2022-12-17T02:15:00Z,9.767241412195666,18.29862068439352,-1.6813793182373047,18.799654730435076,35.53746861424939,30.897149579278356
2022-12-17T02:30:00Z,9.677586193742423,18.372758536503234,-1.9027586147702973,16.921379023584826,36.27274572438207,30.89609724899818
2022-12-17T02:45:00Z,9.624482746781974,18.306206801842,-2.003793079277565,16.706551518933527,37.51496426812534,30.898201909558527
2022-12-17T03:00:00Z,9.558965650098077,18.252758683829473,-2.200000023019725,17.614827386264142,36.310512148100756,30.892939995075093
2022-12-17T03:15:00Z,9.588275876538507,18.35068965780324,-2.334482760264956,18.131034390679723,34.41066952409415,30.891887533253637
2022-12-17T03:30:00Z,9.497241250399885,18.316551931973162,-2.3237930330736885,16.7506894078748,37.92510802170326,30.891887664794922
2022-12-17T03:45:00Z,9.566207030723834,18.264482695480872,-2.375172442403333,18.74551667838261,36.57851554607523,30.899254108297413
2022-12-17T04:00:00Z,9.583448377148859,18.34379327708277,-2.3551723957061768,17.113447978578765,35.70271511735587,30.898201843787884
2022-12-17T04:15:00Z,9.39178558758327,18.262142862592423,-2.6396428772381375,16.757856845855713,39.064330660063646,30.891887730565564
2022-12-17T04:30:00Z,9.44551711246885,18.234137567980536,-2.754137927088244,17.60655146631701,36.128882953098845,30.87925937257964
2022-12-17T04:45:00Z,9.41517237959237,18.244482632341057,-2.868275831485617,17.48517207441659,36.701035729770005,30.898201909558527
2022-12-17T05:00:00Z,9.33103449591275,18.247930987127894,-2.99344828211028,17.15758599906132,36.91119805697737,30.886475494929723
2022-12-17T05:15:00Z,9.353448210091427,18.232068555108434,-3.0527585703751137,17.691723790662042,38.72857771248653,30.899254371379985
2022-12-17T05:30:00Z,9.373103404867239,18.234137567980536,-3.0248275625294654,17.594137717937603,36.72474091628502,30.88662594762342
2022-12-17T05:45:00Z,9.37965514742095,18.225516681013435,-3.0362068620221367,17.545861869022765,34.26894391816238,30.872945193586677
2022-12-17T06:00:00Z,9.371379326129782,18.217585793856916,-2.9831034643896697,17.5882757121119,36.73757132168474,30.87610231596848
2022-12-17T06:15:00Z,9.303793052147174,18.190690205014985,-3.185862089025563,17.563793050831762,38.370178354197535,30.896097051686255
2022-12-17T06:30:00Z,9.267931050267713,18.17896579873973,-3.3406896097906706,17.500344638166755,38.168743791251345,30.931877530854322
2022-12-17T06:45:00Z,9.252069012872104,18.16689655698579,-3.4248276250115754,17.471033819790545,37.62491186733904,30.903463692500672
2022-12-17T07:00:00Z,9.151379322183542,18.15068928948764,-3.715862019308682,17.480344377715014,38.35729875235722,30.884521089751146
2022-12-17T07:15:00Z,9.158275867330618,18.132413403741246,-3.7710345120265565,17.47930987127896,38.007918390734446,30.881364098910627
2022-12-17T07:30:00Z,9.1379311002534,18.12448284543794,-3.8562068939208984,17.461033853991278,38.76827174219592,30.903463758271315
2022-12-17T07:45:00Z,9.062857253210884,18.10892915725708,-4.082857097898211,17.49857085091727,38.77320072568696,30.899254108297413
2022-12-17T08:00:00Z,9.037586245043524,18.09517268476815,-4.158620571268016,17.48413763375118,40.013863699776785,30.88452122129243
2022-12-17T08:15:00Z,9.007931051583126,18.074482621817754,-4.231034459738896,17.464482471860688,40.130615628998854,30.90977800303492
2022-12-17T08:30:00Z,9.055172525603195,18.04689677008267,-4.206896535281477,17.474827010056067,38.16744955654802,30.906094551086426
2022-12-17T08:45:00Z,9.112758702245252,18.045862197875977,-3.993103471295587,17.494482632341057,37.17948229559536,30.918196842588227
2022-12-17T09:00:00Z,9.047586145072147,18.04965512505893,-3.9851723950484703,17.491723948511584,38.516218777360585,30.898201843787884
2022-12-17T09:15:00Z,9.403448236399683,18.052758315513874,-2.8596551829370958,17.532758646997912,36.03294740874192,30.898202106870453
2022-12-17T09:30:00Z,9.481379311660241,18.0203448986185,-2.772758623649334,17.522068615617425,37.998306669037916,30.87820704229947
2022-12-17T09:45:00Z,9.545862099220013,18.092069165459996,-2.1489655067180764,17.534137725830078,36.0125785038389,30.904516022780847
2022-12-17T10:00:00Z,9.770689668326542,18.129655114535627,-1.3658620530161365,17.552758447055158,34.82902382160055,30.896097117456897
2022-12-17T10:15:00Z,9.802413841773724,18.161379189326844,-0.9879310336606256,17.566896570139917,34.18969266168003,30.88978313577586
2022-12-17T10:30:00Z,9.869999984215045,18.186896883208178,-0.8258620664991182,17.594482487645642,33.77673550309806,30.905568353061017
2022-12-17T10:45:00Z,10.035172330922094,18.225516812554723,-0.4486206913816518,17.56758584647343,34.68420600891113,30.90872547544282
2022-12-17T11:00:00Z,10.20620691365209,18.25689670957368,-0.22413793238329477,17.0737928193191,33.421179409684804,30.88767834367423
2022-12-17T11:15:00Z,10.193928514208112,18.26285743713379,-0.14642857161483594,16.921428271702357,33.95813238209691,30.901358966169685
2022-12-17T11:30:00Z,10.146207020200531,18.269310786806304,-0.05172413786680534,16.745172303298425,34.16928924833025,30.86557881585483
2022-12-17T11:45:00Z,10.287241343794198,18.258965722445783,0.4148275852203369,16.784827462558088,33.68241954671925,30.888730739725048
2022-12-17T12:00:00Z,10.491724080052869,18.327930976604595,0.8541379303767763,18.157586064831964,32.28284973933779,30.90282474245344
2022-12-17T12:15:00Z,10.45344822982262,18.373448075919317,1.2441379325143223,17.037931179178173,32.418820414049875,30.90451615432213
2022-12-17T12:30:00Z,10.486551679413894,18.354138144131365,1.2531034535375134,17.011034669547247,32.98664185096477,30.917144578078698
2022-12-17T12:45:00Z,10.690344974912446,18.331034430142108,1.7055172426947232,17.01551739922885,31.430718915215856,30.90556841883166
2022-12-17T13:00:00Z,10.625172483509985,18.315172063893286,1.565862067814531,16.942068626140728,31.892174030172413,30.909777871493635
2022-12-17T13:15:00Z,10.502069012872104,18.280690028749664,1.1593103449920128,16.869999655361834,34.1537058600064,30.93713924802583
2022-12-17T13:30:00Z,10.487586152964624,18.267931444891566,0.9972413737198402,16.85620695969154,32.440772681400695,30.90872567275475
2022-12-17T13:45:00Z,10.45586184797616,18.260689899839203,0.9086206863666403,16.857930939773034,32.47965299672094,30.89294012661638
2022-12-17T14:00:00Z,10.4279308647945,18.250344835478685,0.7520689676547873,17.19482737574084,33.88714020827721,30.88978307000522
2022-12-17T14:15:00Z,10.395517283472522,18.268621115848937,0.5951724165472491,16.963792932444605,32.616032172893654,30.899254437150628
2022-12-17T14:30:00Z,10.272413911490604,18.258275722635204,0.2065517235033471,19.24551694146518,34.559919949235585,30.909777805722992
2022-12-17T14:45:00Z,10.312857116971697,18.420000076293945,-0.016785714043570415,17.775713988712855,32.17472753853634,30.86978820274616
2022-12-17T15:00:00Z,10.095862092642948,18.314827623038457,-0.35137931026261426,16.911723827493603,35.686243193490164,30.897149447737068
2022-12-17T15:15:00Z,9.990000034200735,18.209310334304284,-0.6793103485271849,17.257585722824622,36.033477783203125,30.884521287063073
2022-12-17T15:30:00Z,9.945517145354172,18.199999776379816,-0.997931026179215,18.14896511209422,34.24273444866312,30.90064471108573
2022-12-17T15:45:00Z,9.847241335901721,18.214482143007476,-1.368965535328306,17.959310334304284,35.485814193199424,30.892940192387023
2022-12-17T16:00:00Z,9.776207035985486,18.18413833091999,-1.5613793216902634,17.815861734850653,37.09090265734442,30.89925430560934
2022-12-17T16:15:00Z,9.762068814244763,18.148275506907495,-1.671379303110057,17.692068626140728,35.236480975973194,30.886625881852776
2022-12-17T16:30:00Z,9.62103452353642,18.094827849289466,-2.0944827425068824,17.573103279903016,36.26103434069403,30.887678146362305
2022-12-17T16:45:00Z,9.580344923611346,18.049655322370857,-2.2631034440007705,17.506896117637897,35.94813195590315,30.903463692500672
2022-12-17T17:00:00Z,9.484827633561759,18.002069012872106,-2.5055172278963287,17.46862030029297,36.204139051766234,30.891887730565564
2022-12-17T17:15:00Z,9.432068890538709,17.96137914986446,-2.675862057455655,17.446206651884935,36.71485677258722,30.89609718322754
2022-12-17T17:30:00Z,9.412068893169534,17.91965524081526,-2.7110344705910516,17.460689544677734,36.83393267927499,30.881364098910627
2022-12-17T17:45:00Z,9.351379164334002,17.885516988820044,-2.8737931087099273,17.45068938156654,37.12955238079203,30.884521352833715
2022-12-17T18:00:00Z,9.285862133420746,17.849310578971075,-3.1606896827960838,17.43758596222976,37.39047228056809,30.90241129644986
2022-12-17T18:15:00Z,9.22035711152213,17.817856788635254,-3.3107142533574785,17.43999985286168,37.45974481516871,30.88452122129243
2022-12-17T18:30:00Z,9.094138046790814,17.783793482287177,-3.6627586381188753,17.40241346688106,39.354176793779644,30.907673145162647
2022-12-17T18:45:00Z,9.059310419806119,17.750689670957367,-3.7948275845626305,17.46517168242356,39.60121062706257,30.91714438076677
2022-12-17T19:00:00Z,8.99379302715433,17.72482707582671,-4.043448267311885,17.469999313354492,39.01217782908473,30.92244373049055
2022-12-17T19:15:00Z,9.033793120548642,17.701724282626447,-3.974482750070506,17.50413736803778,37.668077929266566,30.897149579278356
2022-12-17T19:30:00Z,8.964137899464575,17.683103824483936,-4.097241393451033,17.63655162679738,39.271186960154566,30.920301503148572
2022-12-17T19:45:00Z,8.974827503335886,17.67034491177263,-4.192413839800604,17.966551550503436,38.54910330936826,30.901358966169685
2022-12-17T20:00:00Z,9.101379295875287,17.700689776190394,-3.8679310206709236,18.881379028846478,37.813848692795325,30.88662601339406
2022-12-17T20:15:00Z,8.97862066071609,17.76034506436052,-4.2534482643522065,19.013103353566137,38.06201014025458,30.87925943835028
2022-12-17T20:30:00Z,8.853103473268707,17.77965578539618,-4.603793012684789,19.04379285615066,39.68337447067787,30.902411493761786
2022-12-17T20:45:00Z,8.851379328760608,17.789310718404835,-4.745862122239737,19.007241084657867,39.986835085112475,30.885573683113886
2022-12-17T21:00:00Z,8.81068966306489,17.793103579817146,-4.8251724900870485,19.105172387484846,41.17972143765154,30.908725343901537
2022-12-17T21:15:00Z,8.948275697642359,17.78620752794989,-4.5924138036267514,19.20103428281587,39.053264749461206,30.91714438076677
2022-12-17T21:30:00Z,9.13357138633728,17.7903573853629,-3.959285727569035,19.35107115336827,37.01316530951138,30.91503978597707
2022-12-17T21:45:00Z,9.042069007610452,17.79379318500387,-4.082068953020819,19.427930766138537,38.38814640045166,30.89294012661638
2022-12-17T22:00:00Z,9.041724139246448,17.80551680203142,-4.128620682091548,19.449654480506634,38.52540456837621,30.890835400285393
2022-12-17T22:15:00Z,9.16827576735924,17.803447789159314,-3.7648276049515297,19.248965493563947,37.47413937798862,30.88756561279297
2022-12-17T22:30:00Z,9.09344821140684,17.775172726861364,-3.791379377759736,18.783448120643353,38.68643464713261,30.88767834367423
2022-12-17T22:45:00Z,8.851034526167245,17.73965493563948,-4.5520690062950395,18.703103164146686,39.95967365133351,30.897149579278356
2022-12-17T23:00:00Z,8.877586167434167,17.71930983970905,-4.625862055811389,18.934482442921606,39.29509498333109,30.907673079392005
2022-12-17T23:15:00Z,8.737586087193982,17.724482174577386,-5.024137908014758,19.071723806446997,40.24332493749158,30.89294006084574
2022-12-17T23:30:00Z,8.624138009959253,17.72586151649212,-5.33689651818111,19.08310291684907,41.47408215752964,30.893992522667194
2022-12-17T23:45:00Z,8.708275827868231,17.725171845534753,-5.353103506154027,19.285172100724846,39.2122776426118,30.899254239838697
2022-12-18T00:00:00Z,8.762069011556692,17.72930987127896,-5.095172438128241,19.31793061618147,38.328830850535425,30.93082513480351
2022-12-18T00:15:00Z,8.764482695480872,17.728620200321593,-5.0620689720943055,19.370344425069874,40.44145873497273,30.899254108297413
2022-12-18T00:30:00Z,8.597241368787042,17.72586151649212,-5.586206912994385,19.432413758902715,40.18456399851832,30.89083533451475
2022-12-18T00:45:00Z,8.70827579498291,17.716206517712823,-5.207586255566827,19.419310076483363,40.08147772427263,30.89188786210685
2022-12-18T01:00:00Z,8.7778571333204,17.70785699571882,-4.993214266640799,19.561071259634836,40.7161425886483,30.905568484602302
2022-12-18T01:15:00Z,8.746207007046404,17.70172441416773,-5.175862049234325,19.582413837827485,39.72486591339111,30.90556841883166
2022-12-18T01:30:00Z,8.52068963544122,17.70620688076677,-5.7810344202765105,19.66310323517898,41.38681964216561,30.925713811601913
2022-12-18T01:45:00Z,8.295517197970685,17.715861616463496,-6.518965507375783,19.62482735206341,43.222870136129444,30.89294012661638
2022-12-18T02:00:00Z,8.31448272178913,17.70172441416773,-6.774482710608121,19.659655011933424,41.06516055403085,30.896097051686255
2022-12-18T02:15:00Z,8.231034509066877,17.70034520379428,-6.950689693977093,20.229999739548255,41.66626160720299,30.899254174068055
2022-12-18T02:30:00Z,8.394827448088547,17.733103061544483,-6.611379311002534,20.3382757121119,40.938981154869346,30.89188759902428
2022-12-18T02:45:00Z,8.55482765723919,17.752758683829473,-6.0979310726297316,20.201723888002594,39.70840967112574,30.90241129644986
2022-12-18T03:00:00Z,8.466206846566037,17.734827238937903,-6.148965490275416,20.261723814339472,41.62479466405408,30.912934928104796
2022-12-18T03:15:00Z,8.39482754674451,17.728965035800275,-6.428965502771838,20.225861911115974,41.69419347828832,30.93187746508368
2022-12-18T03:30:00Z,8.275172365122828,17.724482174577386,-6.741034507751465,20.543792921921302,42.36687561561321,30.902411230679217
2022-12-18T03:45:00Z,8.186896587240286,17.756551874094995,-7.182413758902714,20.85999975533321,42.36945224630421,30.883468891012257
2022-12-18T04:00:00Z,8.187931060791016,17.775517825422614,-7.282758712768555,20.778620423941778,42.487079225737475,30.89504485294737
2022-12-18T04:15:00Z,8.195000103541783,17.773571968078613,-7.2814286436353415,20.703214032309397,42.30636530909045,30.901358966169685
2022-12-18T04:30:00Z,8.194137934980722,17.77241430611446,-7.37482763158864,20.6182756095097,41.89502348218645,30.887678212132947
2022-12-18T04:45:00Z,8.380344785492996,17.770345293242357,-6.860689656487827,20.7003446118585,40.99345897806102,30.895044787176722
2022-12-18T05:00:00Z,8.268965490933123,17.78620719909668,-7.006551791881693,20.831723903787548,41.37677343960466,30.879935877663748
2022-12-18T05:15:00Z,8.324827588837723,17.770345293242357,-6.875862121582031,20.789310192239697,41.027898722681506,30.899254437150628
2022-12-18T05:30:00Z,8.223793095555799,17.75758638053105,-7.135517153246649,21.064827557267815,43.26040083786537,30.898201909558527
2022-12-18T05:45:00Z,8.302758578596444,17.786896804283405,-7.001724193836081,21.041723974819842,41.93612131579169,30.91924910709776
2022-12-18T06:00:00Z,8.229655167152142,17.795172329606682,-7.183793018604147,21.064482327165276,41.385874386491444,30.89399239112591
2022-12-18T06:15:00Z,8.049655190829572,17.795172329606682,-7.6189655106643155,21.031724272103144,44.07324166133486,30.89820197532917
2022-12-18T06:30:00Z,8.494827665131668,17.777586772524078,-6.546206918256036,21.12586212158203,40.98256722811995,30.898201646475957
2022-12-18T06:45:00Z,8.2368965477779,17.77689710156671,-7.060689597294249,21.142758139248553,41.83711058517982,30.9013588346284
2022-12-18T07:00:00Z,8.454482670488028,17.781379897018958,-6.4851723539418185,21.088275514799975,42.86207185942551,30.888730673954406
2022-12-18T07:15:00Z,8.53655170572215,17.802068578785864,-6.2806896341258085,21.194137770554114,40.79877774468784,30.87610231596848
2022-12-18T07:30:00Z,8.247500044958931,17.806428159986222,-6.894642846924918,20.98892831802368,42.87557246767241,30.88978307000522
2022-12-18T07:45:00Z,8.254482696796286,17.79551703354408,-6.904137923799712,21.040689271071862,42.105612346104216,30.88767834367423
2022-12-18T08:00:00Z,8.477586154280038,17.801378907828497,-6.104482700084818,21.103792650946254,40.867264846275596,30.901358900399043
2022-12-18T08:15:00Z,8.717931056844778,17.822413543175006,-5.381724110965071,21.228275825237407,40.30703472268993,30.88647542681013
2022-12-18T08:30:00Z,8.765172465094205,17.85413827567265,-5.096551681387013,20.741724014282227,38.27842988639042,30.90662088065312
2022-12-18T08:45:00Z,8.917930898995236,17.86172472197434,-4.383448304801152,20.508275656864562,37.973020750900794,30.895044787176722
2022-12-18T09:00:00Z,9.23586207422717,17.872758865356445,-3.4886206840646676,20.18758596222976,37.299359420250205,30.899254239838697
2022-12-18T09:15:00Z,9.283103482476596,17.877586167434167,-3.1437931060791016,20.115516991450868,36.329862660375134,30.896097051686255
2022-12-18T09:30:00Z,9.307930946350098,17.90034445400896,-3.1175862016349005,19.52896525942046,36.743089215508824,30.907673145162647
2022-12-18T09:45:00Z,9.370689688057736,17.891723567041858,-2.9117241399041536,19.25241358526822,36.257725156586744,30.88873054241312
2022-12-18T10:00:00Z,9.576551766231143,17.91379303767763,-2.409655184581362,19.609310215917127,36.39085677574421,30.909777937264277
2022-12-18T10:15:00Z,9.615862155782766,17.934828001877356,-2.1775862759557265,19.215172208588697,35.00461946684739,30.903463692500672
2022-12-18T10:30:00Z,9.585172554542279,17.917586227943158,-2.0544827724325248,18.59793077666184,35.81125390940699,30.898201909558527
2022-12-18T10:45:00Z,9.602499995912824,17.872142587389266,-1.919999999659402,18.19999987738473,37.0994302157698,30.901359031940327
2022-12-18T11:00:00Z,9.638275902846765,17.823103279903016,-1.7413793062341625,18.035517199286097,36.07364967891148,30.89609718322754
2022-12-18T11:15:00Z,9.702413789157209,17.77793160800276,-1.3713793096871212,17.894827546744512,35.75298861799569,30.885573617343244
2022-12-18T11:30:00Z,9.706896518838816,17.767586609412884,-1.371034494761763,17.991723882740942,35.68538560538456,30.89955493382045
2022-12-18T11:45:00Z,9.847586204265726,17.77413848350788,-1.0068965451470737,17.99655164521316,34.65908063691238,30.899254174068055
2022-12-18T12:00:00Z,9.908275801559974,17.77413848350788,-0.8168965516419247,18.092758376022864,34.48308596117743,30.89294012661638
2022-12-18T12:15:00Z,10.213793096871212,17.784828120264514,0.02724138017872284,18.157241163582636,31.761471057760303,30.899254239838697
2022-12-18T12:30:00Z,10.33413788367962,17.784483219015186,0.6751724183559418,18.072068970778894,32.902303235284215,30.891887664794922
2022-12-18T12:45:00Z,10.639310376397495,17.772759141593145,1.5893103398125747,18.24241355369831,30.569151977012897,30.886626144935345
2022-12-18T13:00:00Z,11.137586199004074,17.782069502205683,3.25275863450149,18.31896531992945,27.85997778793861,30.897149645048998
2022-12-18T13:15:00Z,11.02137930639859,17.78034545635355,3.455862078173407,18.005517104576374,30.311232007783033,30.889783004234577
2022-12-18T13:30:00Z,10.911034452504126,17.76482792558341,2.944482786902066,17.831723838016906,29.902969689204774,30.91609211625724
2022-12-18T13:45:00Z,10.635862087381296,17.752069012872106,2.0993103652164855,17.655517117730504,31.346833393491547,30.90241129644986
2022-12-18T14:00:00Z,10.340689724889295,17.754482861222893,1.1268965458047802,17.518571036202566,31.52163209586308,30.895044787176722
2022-12-18T14:15:00Z,10.336428471973964,17.753928661346436,0.9078571434531894,17.486551219019397,33.17602402823312,30.889782938463934
2022-12-18T14:30:00Z,10.365517221648117,17.755517367658943,0.8168965454759269,17.62655152945683,32.64313474194757,30.907673079392005
2022-12-18T14:45:00Z,10.399310309311439,17.754827696701575,0.8762068995114031,17.563448083811792,32.044642020916115,30.88211590903146
2022-12-18T15:00:00Z,10.571034497228162,17.748620658085265,1.47758621182935,17.726896417552027,30.807020582001783,30.915039720206426
2022-12-18T15:15:00Z,10.630000048670276,17.74034460659685,1.6858620725829025,17.718965004230366,31.50452600676438,30.897149579278356
2022-12-18T15:30:00Z,10.335861995302398,17.712758162925983,1.0155172368575787,17.575172095463195,32.94646874789534,30.89083533451475
2022-12-18T15:45:00Z,10.232413686555008,17.703103624541185,0.5206896549668806,17.50689618340854,32.671987467798694,30.907673079392005
2022-12-18T16:00:00Z,10.160000011838715,17.682758989005254,0.2727586251908335,17.5886204160493,33.3389190147663,30.888730673954406
2022-12-18T16:15:00Z,10.185172376961544,17.681034811611834,0.22344827497827596,17.743103224655677,33.14649378020188,30.91083020177381
2022-12-18T16:30:00Z,10.241034540636786,17.686896817437535,0.3631034503723013,18.236896449121936,32.99026897035796,30.890835466056036
2022-12-18T16:45:00Z,10.272758582542682,17.742068849760912,0.431034483786287,18.992413356386383,32.6508512168095,30.891887664794922
2022-12-18T17:00:00Z,10.309655222399481,17.784483153244544,0.5431034472481958,18.757930755615234,32.07029040106411,30.886625684540846
2022-12-18T17:15:00Z,10.694137967866043,17.79379318500387,1.6151724149440896,18.762413551067485,30.998094624486463,30.90346362673003
2022-12-18T17:30:00Z,10.692500012261528,17.77678632736206,1.8942857107945852,18.60107115336827,30.452621596200125,30.893992522667194
2022-12-18T17:45:00Z,10.213448360048492,17.764138254626044,0.5999999971225344,17.960344511887122,32.89443094977017,30.88767827790359
2022-12-18T18:00:00Z,10.892413764164365,17.731378884151063,2.2389655195433518,17.976896154469458,29.28828160516147,30.896285193307058
2022-12-18T18:15:00Z,11.011724143192685,17.705172242789434,3.0841379412289323,17.950344677629143,30.14089696160678,30.89188759902428
2022-12-18T18:30:00Z,11.000344769708041,17.684828001877356,3.2606896285353035,18.023448154844086,30.267770438358703,30.903463758271315
2022-12-18T18:45:00Z,11.089655119797278,17.68793152118551,3.584482760264956,18.05172374330718,28.153435739977606,30.904516022780847
2022-12-18T19:00:00Z,10.973793095555799,17.698965598796978,3.297241416470758,18.093447915438947,29.700830919989222,30.895044787176722
2022-12-18T19:15:00Z,11.13793106736808,17.729654706757643,3.5868965510664315,18.164827478343042,28.886777088559906,30.890835466056036
2022-12-18T19:30:00Z,11.108620643615723,17.73344789702317,3.569655147092096,17.921034056564856,29.434862663005962,30.906620814882476
2022-12-18T19:45:00Z,11.049310256694925,17.71758559654499,3.298965495208214,17.76206897867137,30.238292365238586,30.880311702859814
2022-12-18T20:00:00Z,11.102068901062012,17.724827010056067,3.4565517080241235,17.637241231984106,28.449877245672816,30.89504485294737
2022-12-18T20:15:00Z,11.085172554542279,17.7241373390987,3.477241401014657,17.65482738100249,28.661962838008485,30.90872547544282
2022-12-18T20:30:00Z,11.023448220614728,17.724482174577386,3.3268965277178535,17.634827317862676,29.387316407828497,30.89609724899818
2022-12-18T20:45:00Z,11.119285685675484,17.724642276763916,3.6878571340015958,17.637500013623917,29.477291311536515,30.899254108297413
2022-12-18T21:00:00Z,11.003793124494882,17.714827110027446,3.4189655040872506,17.604482848068763,28.752320519809064,30.895044787176722
2022-12-18T21:15:00Z,10.948965500141012,17.716895991358264,3.1544827428357354,17.608965643521014,28.955743526590282,30.90718466894967
2022-12-18T21:30:00Z,10.952413690501245,17.724137404869342,3.0593102882648338,17.5941381783321,28.230818847130084,30.89714951350771
2022-12-18T21:45:00Z,10.976206845250623,17.72206839199724,3.1434483117070693,17.600000315699084,29.337128409023943,30.891887664794922
2022-12-18T22:00:00Z,10.981034410410913,17.72379256939066,3.16689657342845,17.598276138305664,29.32723045349121,30.90030657011887
2022-12-18T22:15:00Z,11.197931092360925,17.72758569388554,3.7337930613550645,17.648965177864863,28.339654199008283,30.899254239838697
2022-12-18T22:30:00Z,11.42482744414231,17.728275364842908,4.323448296250968,17.713792603591394,26.901463212638067,30.87925937257964
2022-12-18T22:45:00Z,11.570000089448074,17.73862042920343,4.64689644451799,17.72689654909331,28.8080650855755,30.898201909558527
2022-12-18T23:00:00Z,11.525517266372155,17.74034460659685,4.489310330358045,17.758275788405847,28.334181029221106,30.901358966169685
2022-12-18T23:15:00Z,11.425862016349003,17.744482632341057,4.343103540354762,17.706551058539027,27.666996988756903,30.925563351861364
2022-12-18T23:30:00Z,11.441379152495285,17.748620658085265,4.388275886404103,17.70551694672683,28.309775253822064,30.9013588346284
2022-12-18T23:45:00Z,11.526896641172211,17.764138254626044,4.537586195715543,17.731379081462993,27.943442311780206,30.89609724899818
2022-12-19T00:00:00Z,11.563571521214076,17.766786098480225,4.592142820358276,17.771785531725204,28.467155127689757,30.893992325355267
2022-12-19T00:15:00Z,11.739310330358045,17.77241430611446,4.9127586463402055,17.793792724609375,28.310677187783376,30.89294006084574
2022-12-19T00:30:00Z,11.879310344827585,17.777586706753436,5.144137908672464,17.812068741897058,29.308527124339136,30.890835421425955
2022-12-19T00:45:00Z,12.148620704124713,17.793448481066473,5.518275885746397,17.894137744245857,27.387013862872944,30.90872547544282
2022-12-19T01:00:00Z,12.172413793103448,17.799999565913758,5.601724098468649,17.898965177864863,28.095912078331256,30.899254239838697
2022-12-19T01:15:00Z,12.421034451188712,17.80137897359914,6.021379289955928,17.936551324252424,27.146315015595533,30.893992522667194
2022-12-19T01:30:00Z,12.587241402987775,17.799999565913758,6.284827742083319,18.012758518087452,28.250758006654937,30.910830136003167
2022-12-19T01:45:00Z,12.673793135018185,17.814827162643958,6.365517303861421,18.00448226928711,26.572672219112,30.89609718322754
2022-12-19T02:00:00Z,12.826551733345822,17.82379288508974,6.6789654205585345,18.073103279903016,27.984689383671203,30.881364098910627
2022-12-19T02:15:00Z,12.941379218265928,17.839655317109205,6.833103541670175,18.10137913144868,28.111949591801086,30.917144446537414
2022-12-19T02:30:00Z,13.009655163205903,17.856207354315394,6.926551753077014,18.12379297716864,27.980976565130824,30.90030657011887
2022-12-19T02:45:00Z,13.079310417175293,17.87103455642174,6.962413804284457,18.151723927464978,26.852042362607758,30.92135389919939
2022-12-19T03:00:00Z,12.833448278492895,17.88896501475367,6.527241377994932,18.127585838580952,28.028426269005084,30.88557374888453
2022-12-19T03:15:00Z,12.62214285986764,17.904642581939697,6.208214197840009,18.07571417944772,28.02077549901502,30.903463560959388
2022-12-19T03:30:00Z,12.646896559616614,17.910344682890795,6.26206897867137,18.04999976322569,27.66758898326329,30.899254174068055
2022-12-19T03:45:00Z,12.742758652259564,17.92275876012342,6.426896539227716,18.096207191204204,28.12898458283523,30.90872547544282
2022-12-19T04:00:00Z,12.782413811519229,17.926896785867626,6.515517267687567,18.11172426157984,27.31316224459944,30.901734828948975
2022-12-19T04:15:00Z,12.829655219768656,17.94310398759513,6.588620662689209,18.127930345206426,28.079712505998284,30.89399239112591
2022-12-19T04:30:00Z,12.988275889692636,17.950344940711712,6.845517240721604,18.168275833129883,27.390528185614222,30.92135370188746
2022-12-19T04:45:00Z,13.196551717560867,17.960689281595165,7.171379303110057,18.20275806558543,27.354859582309064,30.87820704229947
2022-12-19T05:00:00Z,13.366206826834842,17.97275812872525,7.422068974067425,18.226551582073345,26.221549922022326,30.898201909558527
2022-12-19T05:15:00Z,13.435862113689554,17.987585922767376,7.554482755989864,18.28793065301303,28.149438529179015,30.898201909558527
2022-12-19T05:30:00Z,13.569310385605384,17.99206878399027,7.796551819505362,18.321724003758924,28.884532402301655,30.902411493761786
2022-12-19T05:45:00Z,13.633793107394514,18.008965722445783,7.817241487831905,18.31068913689975,27.350387178618334,30.888730608183764
2022-12-19T06:00:00Z,13.671379286667396,18.039310521092908,7.884827630273227,18.976896614863954,27.276728926033808,30.897149579278356
2022-12-19T06:15:00Z,13.754137894202923,18.207931123930834,7.935172426289525,21.582758475994243,27.720532976347826,30.89399245689655
2022-12-19T06:30:00Z,13.81428575515747,18.483928544180735,7.912500023841858,22.617856911250524,26.725719714986866,30.87505005145895
2022-12-19T06:45:00Z,13.854827617776804,18.687586291082972,7.8910344880202725,23.092758441793507,25.445027896336146,30.88557374888453
2022-12-19T07:00:00Z,13.898275737104745,18.84793077666184,7.913793103448276,23.115516859909583,27.02458822316137,30.90977773995235
2022-12-19T07:15:00Z,13.91862050418196,18.956896288641566,7.900689700554157,23.12206873400458,28.270353317260742,30.90827444621495
2022-12-19T07:30:00Z,13.967930925303492,19.033448449496564,7.913448267969592,23.248620460773335,27.381690715921337,30.89294012661638
2022-12-19T07:45:00Z,13.995517303203714,19.124482648126012,7.894482809921791,23.360344327729322,26.297878462692786,30.879259306808997
2022-12-19T08:00:00Z,13.993793125810294,19.208275959409516,7.897241395095299,23.23655161364325,25.711600731159077,30.903463758271315
2022-12-19T08:15:00Z,13.989310297472723,19.29103443540376,7.953793196842589,23.473103293057147,20.824482621817754,30.89399245689655
2022-12-19T08:30:00Z,11.860344853894464,19.354483176921978,7.934482771774818,23.13379274565598,0.0,30.89714951350771
2022-12-19T08:45:00Z,11.212758557549838,19.38241346951189,8.278620719909668,23.10689636756634,0.0,30.90977800303492
2022-12-19T09:00:00Z,11.462413820727118,19.41517237959237,8.738275889692636,23.051723940619105,0.0,30.886625881852776
2022-12-19T09:15:00Z,11.584137982335584,19.470344411915747,8.897931000282025,23.116896596448175,0.0,30.888730608183764
2022-12-19T09:30:00Z,11.66965517504462,19.53275858122727,8.993448323216931,23.24482753359038,0.0,30.873997655408136
2022-12-19T09:45:00Z,11.870000055858068,19.616786071232386,9.310357161930629,22.99607127053397,0.0,30.886626079164703
2022-12-19T10:00:00Z,12.202413789157209,19.638620113504345,9.75379305872424,22.37172396429654,0.0,30.881363967369342
2022-12-19T10:15:00Z,12.484827600676438,19.637930574088262,10.126896628018084,22.094137717937603,0.0,30.90241129644986
2022-12-19T10:30:00Z,12.666896491215146,19.663103366720264,10.349655118481866,21.37827570685025,0.0,30.889745235443115
2022-12-19T10:45:00Z,12.784137923142005,19.62413794418861,10.481379245889597,19.616551629428205,0.0,30.889783004234577
2022-12-19T11:00:00Z,12.704482802029315,19.488275922577955,10.374482681011331,18.662413564221612,0.0,30.893992325355267
2022-12-19T11:15:00Z,12.634827548059924,19.38655188987995,10.356206893920898,18.45413767058274,0.0,30.890835400285393
2022-12-19T11:30:00Z,12.751724078737457,19.32793091083395,10.613103439067972,18.37620629935429,0.0,30.895044655635438
2022-12-19T11:45:00Z,13.154482742835736,19.34586235572552,11.145172316452552,18.50482730207772,0.0,30.91083026754445
2022-12-19T12:00:00Z,13.283793153433963,19.37379297716864,11.203103427229257,18.588620810673156,0.0,30.88767827790359
2022-12-19T12:15:00Z,13.248275789721259,19.406206657146587,11.168965569857892,18.568965188388166,0.0,30.910830399085736
2022-12-19T12:30:00Z,13.165172412477691,19.390689060605805,11.040689698581037,18.518275885746398,0.0,30.90451608855149
2022-12-19T12:45:00Z,13.134137942873199,19.401378960445008,11.003448256130877,18.525517233486834,0.0,30.90556841883166
2022-12-19T13:00:00Z,13.116785730634417,19.422500133514404,10.928214209420341,18.573214054107666,0.0,30.903463495188745
2022-12-19T13:15:00Z,12.947586191111597,19.425172608474206,10.692758560180664,18.517586149018385,0.0,30.88978280692265
2022-12-19T13:30:00Z,12.744137895518335,19.399309947572906,10.45724132143218,18.42275829972892,0.0,30.892939995075093
