time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-12-19T13:45:00Z,12.612413768110605,19.380689160577184,10.297586243728112,18.368619984593884,0.0,30.895194939204625
2022-12-19T14:00:00Z,12.561724235271585,19.410344682890795,10.23137927877492,18.37689570722909,0.0,30.899254239838697
2022-12-19T14:15:00Z,12.517586214789029,19.407930834540004,10.172069023395407,18.38379274565598,0.0,30.89714951350771
2022-12-19T14:30:00Z,12.487585922767376,19.381034193367793,10.166206984684385,18.337931139715785,0.0,30.899254108297413
2022-12-19T14:45:00Z,12.44241369181666,19.35379357173525,10.111379327445194,18.295171934982825,0.0,30.891887730565564
2022-12-19T15:00:00Z,12.490000034200735,19.353448736256567,10.181379252466662,18.330689594663422,0.0,30.886625816082134
2022-12-19T15:15:00Z,12.492068948416874,19.35655218979408,10.152413762848953,18.344827849289466,0.0,30.887678212132947
2022-12-19T15:30:00Z,12.43344810091216,19.342413935168036,10.114827649346713,18.295861671710835,0.0,30.88767827790359
2022-12-19T15:45:00Z,12.442068856337976,19.32793091083395,10.149999980268808,18.256551874094995,0.0,30.89083533451475
2022-12-19T16:00:00Z,12.528275884430984,19.32724123987658,10.248620690970585,18.312758149771856,0.0,30.890835202973463
2022-12-19T16:15:00Z,12.542857374463763,19.32428550720215,10.250714370182582,18.318928241729736,0.0,30.898201843787884
2022-12-19T16:30:00Z,12.49310329042632,19.32620647035796,10.169655240815262,20.441723659120758,0.0,30.915039654435784
2022-12-19T16:45:00Z,12.53862081725022,19.50137947345602,10.224827536221209,19.379999818473028,0.0,30.908725541213464
2022-12-19T17:00:00Z,12.639310277741531,19.473103293057147,10.347241368787042,18.526896443860284,0.0,30.89955493382045
2022-12-19T17:15:00Z,12.658965571173306,19.399654914592876,10.362069031287884,18.440689415767274,0.0,30.906620683341192
2022-12-19T17:30:00Z,12.677241489805024,19.354138407213934,10.426551687306372,18.379999226537244,0.0,30.91924897555647
2022-12-19T17:45:00Z,12.653103565347605,19.304482492907294,10.41827576735924,18.335517159823713,0.0,30.90977773995235
2022-12-19T18:00:00Z,12.715172307244663,19.288965882926153,10.492500134876796,18.351071289607457,0.0,30.905568353061017
2022-12-19T18:15:00Z,12.72000002861023,19.27892909731184,10.49206881687559,18.35862080804233,0.0,30.91188253205398
2022-12-19T18:30:00Z,12.812068972094306,19.267586609412884,10.649655177675445,18.352414164049872,0.0,30.89294006084574
2022-12-19T18:45:00Z,12.802758644367087,19.246206809734478,10.619310444798963,18.32344804961106,0.0,30.88538564954485
2022-12-19T19:00:00Z,12.852413900967303,19.23724108728869,10.705172374330719,18.32655143737793,0.0,30.903463560959388
2022-12-19T19:15:00Z,12.896551559711325,19.249310329042633,10.724137931034482,18.3775854439571,0.0,30.923458625530376
2022-12-19T19:30:00Z,12.878965509348902,19.248620658085265,10.710000005261652,18.369999260737977,0.0,30.892939995075093
2022-12-19T19:45:00Z,12.926551489994443,19.238275593724744,10.826551766231143,18.348276204076306,0.0,30.9024113622205
2022-12-19T20:00:00Z,13.046896671426707,19.22586151649212,10.999310329042633,18.349310578971075,0.0,30.904516022780847
2022-12-19T20:15:00Z,13.101379427416571,19.23517207441659,11.008620755425815,18.39551675730738,0.0,30.89083533451475
2022-12-19T20:30:00Z,13.068965747438629,19.241723948511584,10.94344816536739,18.42482777299552,0.0,30.9024113622205
2022-12-19T20:45:00Z,13.062758840363601,19.246896480691845,10.956206847881448,18.40482731523185,0.0,30.917144249225483
2022-12-19T21:00:00Z,13.178275897585113,19.23793075824606,11.175517246640961,18.404482479753167,0.0,30.900306635889514
2022-12-19T21:15:00Z,13.348275842337772,19.245357036590576,11.369642734527588,18.45285681315831,0.0,30.897149645048998
2022-12-19T21:30:00Z,13.45142844745091,19.27172456938645,11.471724115569016,18.53758614638756,0.0,30.8824164291908
2022-12-19T21:45:00Z,13.557586406839304,19.288965948696795,11.608620775157007,18.585172455886315,0.0,30.893992325355267
2022-12-19T22:00:00Z,13.67551721375564,19.277586706753436,11.792758612797178,18.596207191204204,0.0,30.91590404510498
2022-12-19T22:15:00Z,13.775862036080197,19.264138254626044,11.932413693132071,18.590344988066576,0.0,30.92661581368282
2022-12-19T22:30:00Z,13.8955172505872,19.264138254626044,12.075862161044416,18.62206893131651,0.0,30.90977773995235
2022-12-19T22:45:00Z,14.036206936014109,19.2910345011744,12.218965464624866,18.734827502020472,0.0,30.91819690835887
2022-12-19T23:00:00Z,14.131034555106327,19.309309794985015,12.339655185567922,18.77586233204809,0.0,30.897149447737068
2022-12-19T23:15:00Z,14.220000003946238,19.300344467163086,12.472068819506415,18.762758781170024,0.0,30.90030657011887
2022-12-19T23:30:00Z,14.214827471765979,19.26137950502593,12.484827633561759,18.70689609132964,0.0,30.891887664794922
2022-12-19T23:45:00Z,14.252068979986783,19.254138025744208,12.533793186319285,18.69344816536739,0.0,30.897149579278356
2022-12-20T00:00:00Z,14.283448252184638,19.274828154465247,12.495517336089035,18.793792724609375,0.0,30.89609718322754
2022-12-20T00:15:00Z,14.23413792971907,19.28896581715551,12.431379219581341,18.79103397500926,0.0,30.8824164291908
2022-12-20T00:30:00Z,14.123448306116565,19.275000435965403,12.283214296613421,18.72607115336827,0.0,30.884521287063073
2022-12-20T00:45:00Z,13.919642823083061,19.243448125905005,12.03275858122727,18.621034359109814,0.0,30.893992522667194
2022-12-20T01:00:00Z,13.832758640420847,19.23862042920343,11.943793099502038,18.58758597538389,0.0,30.890835005661536
2022-12-20T01:15:00Z,13.825862095273774,19.242758454947637,11.902413795734274,18.648275441136853,0.0,30.89301518031529
2022-12-20T01:30:00Z,13.684482771774817,19.21689618867019,11.729310331673458,18.590344527672077,0.0,30.917144446537414
2022-12-20T01:45:00Z,13.578620713332604,19.17413803626751,11.622758635159197,18.50172391431085,0.0,30.896096985915612
2022-12-20T02:00:00Z,13.548965618528168,19.14379257991396,11.617931135769549,18.464137110216864,0.0,30.890835400285393
2022-12-20T02:15:00Z,13.62103452353642,19.143102974727235,11.707241387202822,18.52206907601192,0.0,30.903463758271315
2022-12-20T02:30:00Z,13.520344865733179,19.155516986189216,11.512413781264733,18.5089655909045,0.0,30.89293992930445
2022-12-20T02:45:00Z,13.32172416818553,19.13930998177364,11.267586149018387,18.41482708371919,0.0,30.89083533451475
2022-12-20T03:00:00Z,13.281034502489813,19.12931041059823,11.273103418021366,18.36896508315514,0.0,30.884521287063073
2022-12-20T03:15:00Z,13.286896606971478,19.126551726768756,11.232413785210971,18.4058618216679,0.0,30.89925430560934
2022-12-20T03:30:00Z,13.156551657051876,19.122758865356445,11.03448275862069,18.371723635443324,0.0,30.887678212132947
2022-12-20T03:45:00Z,12.881034390679721,19.088620810673156,10.714482734943259,18.239999634878977,0.0,30.88557348580196
2022-12-20T04:00:00Z,12.954285621643066,19.070356845855713,10.88071424620492,18.223792700931945,0.0,30.9024113622205
2022-12-20T04:15:00Z,13.082413903598127,19.054482492907294,11.056551703091326,18.27482762830011,0.0,30.889782938463934
2022-12-20T04:30:00Z,13.184827541482859,19.043793513857086,11.213448195621885,18.28034493018841,0.0,30.89083535330636
2022-12-20T04:45:00Z,13.27896548961771,19.02931101568814,11.327931042375235,18.288620258199757,0.0,30.88557348580196
2022-12-20T05:00:00Z,13.36862064230031,19.023448812550512,11.446551618904904,18.32551706248316,0.0,30.881364098910627
2022-12-20T05:15:00Z,13.499310361927954,19.019310786806304,11.629310377712908,18.353103637695312,0.0,30.884521089751146
2022-12-20T05:30:00Z,13.597241401672363,19.01448309010473,11.747586184534534,18.366551300574994,0.0,30.88557374888453
2022-12-20T05:45:00Z,13.740344771023455,19.01896595132762,11.959655104012326,18.415516951988483,0.0,30.887678146362305
2022-12-20T06:00:00Z,13.801034664285593,19.036897198907262,11.993103323311642,18.46620612308897,0.0,30.884521023980504
2022-12-20T06:15:00Z,13.731034509066877,19.053447854929956,11.886206922859982,18.447930631966425,0.0,30.889782938463934
2022-12-20T06:30:00Z,13.694137836324758,19.061723709106445,11.826896568824505,18.454826815374965,0.0,30.87294525935732
2022-12-20T06:45:00Z,13.770344767077216,19.174137904726226,11.886896429390744,21.543103250963934,0.0,30.897149447737068
2022-12-20T07:00:00Z,13.743103323311642,19.351034822135137,11.806551637320682,19.394482448183258,0.0,30.890835202973463
2022-12-20T07:15:00Z,13.771428448813301,19.341071605682373,11.854999950953893,19.5503568649292,0.0,30.89294006084574
2022-12-20T07:30:00Z,13.799655092173609,19.341034659023943,11.903793038993046,19.569999957906788,0.0,30.89399245689655
2022-12-20T07:45:00Z,13.87241376679519,19.35655186094087,12.001034407780088,19.52931022644043,0.0,30.89846474783761
2022-12-20T08:00:00Z,13.963103425913843,19.356897091043407,12.132413897021063,18.90482738100249,0.0,30.8824164291908
2022-12-20T08:15:00Z,14.1679309976512,19.329999923706055,12.397241296439335,18.817930681952113,0.6896551724137931,30.887678146362305
2022-12-20T08:30:00Z,13.991034409095501,19.32517222700448,12.100344888095197,19.263793024523505,0.0,30.882416494961443
2022-12-20T08:45:00Z,13.90379310476369,19.38482744940396,11.960689577563056,19.523792858781487,0.0,30.889782872693292
2022-12-20T09:00:00Z,13.788275981771536,19.43620727802145,11.810344827586206,19.5006894078748,0.0,30.87399752386685
2022-12-20T09:15:00Z,13.839999856619999,19.454827670393318,11.934137903410813,19.47482753622121,0.0,30.878206976528826
2022-12-20T09:30:00Z,13.898620671239392,19.497930987127894,11.992068981302195,19.5234484836973,0.0,30.87505005145895
2022-12-20T09:45:00Z,14.04482755989864,19.536896606971478,12.231379311660241,19.54999982899633,0.0,30.883468759470972
2022-12-20T10:00:00Z,14.192413757587302,19.563102985250538,12.36931037902832,19.58551709405307,0.0,30.865578684313544
2022-12-20T10:15:00Z,14.187931060791016,19.56103410391972,12.333103377243567,19.58551709405307,0.0,30.873997589637494
2022-12-20T10:30:00Z,14.312499965940203,19.585000038146973,12.518214327948433,19.439642701830184,0.0,30.873997589637494
2022-12-20T10:45:00Z,14.459655136897647,19.583448278492895,12.734827567791116,19.113448307431977,0.0,30.858212306581695
2022-12-20T11:00:00Z,14.50103447355073,19.54000032359156,12.713103425913843,19.79999982899633,0.0,30.87993594578334
2022-12-20T11:15:00Z,14.328275877853919,19.65827613041319,12.413448235084271,19.99965503298003,0.0,30.87084046725569
2022-12-20T11:30:00Z,13.905862150521115,19.68758668570683,11.755862104481665,19.17448254289298,0.0,30.87610225019784
2022-12-20T11:45:00Z,13.592413836512073,19.654482479753167,11.46034470919905,18.903447776005187,0.0,30.87399745809621
2022-12-20T12:00:00Z,13.542413908859778,19.620000247297614,11.44931017119309,18.829310252748687,0.0,30.864526354033373
2022-12-20T12:15:00Z,13.681724153715988,19.602414229820514,11.695172408531452,18.85448251921555,0.0,30.87189292907715
2022-12-20T12:30:00Z,13.842068869492103,19.583793113971577,11.913448136428308,18.89448225087133,0.0,30.864526354033373
2022-12-20T12:45:00Z,13.939310205393824,19.557585880674164,12.062758643051673,18.887930376776332,0.0,30.881364033139985
2022-12-20T13:00:00Z,14.110000051301101,19.54413815202384,12.25379309160956,18.92137915512611,0.0,30.86768334487389
2022-12-20T13:15:00Z,14.188275863384378,19.530345522124193,12.217931056844778,18.969999313354492,0.0,30.875049919917664
2022-12-20T13:30:00Z,14.14517248087916,19.520000457763672,12.136896560932028,18.95517191393622,0.0,30.86031696714204
2022-12-20T13:45:00Z,14.128214291163854,19.494642734527588,12.125357185091291,18.944999762943812,0.0,30.85926443954994
2022-12-20T14:00:00Z,13.996896513577166,19.478965035800275,11.905172348022461,18.88413751536402,0.0,30.861369165880927
2022-12-20T14:15:00Z,13.836551600489123,19.479999542236328,11.64379307319378,18.858965117355872,0.0,30.86873587246599
2022-12-20T14:30:00Z,13.70068957887847,19.45379303241598,11.523103516677331,18.796206638730805,0.0,30.86903647014073
2022-12-20T14:45:00Z,13.583103443014211,19.42034491177263,11.385517284787934,18.728275364842908,0.0,30.877154646248652
2022-12-20T15:00:00Z,13.5648276888091,19.403447973317114,11.376206858404752,18.708964643807246,0.0,30.85715991053088
2022-12-20T15:15:00Z,13.54300012588501,19.407999801635743,11.35600004196167,18.70949935913086,0.0,30.874050045013426
2022-12-20T15:30:00Z,13.456785678863525,19.39107084274292,11.375714199883598,18.72499990463257,0.0,30.87294525935732
2022-12-20T15:45:00Z,13.381764692418715,19.328823313993567,11.281176454880658,18.6323522679946,0.0,30.865702460793887
2022-12-20T16:00:00Z,13.327857187816075,19.315357548849924,11.248571532113212,19.06999955858503,0.0,30.8655786185429
2022-12-20T16:15:00Z,13.373448108804636,19.425862279431573,11.271034536690548,19.261723682798188,0.0,30.87610231596848
2022-12-20T16:30:00Z,13.36965508296572,19.46068915005388,11.276206904444201,19.35206853932348,0.0,30.879259306808997
2022-12-20T16:45:00Z,13.384137811331913,19.464137373299433,11.314482787559772,19.3537927167169,0.0,30.870126451764786
2022-12-20T17:00:00Z,13.436551620220316,19.459999544867152,11.399655046134159,19.439999679039264,0.0,30.867683542185816
2022-12-20T17:15:00Z,13.497241316170529,19.46206836042733,11.438965337029819,19.457930597765692,0.0,30.87399752386685
2022-12-20T17:30:00Z,13.403792940337082,19.459999544867152,11.275862101850839,19.45103434858651,0.0,30.87399752386685
2022-12-20T17:45:00Z,13.199655203983701,19.468275135961072,10.995862040026434,19.44241346161941,0.0,30.870840533026332
2022-12-20T18:00:00Z,13.085517357135641,19.473447668141333,10.851724065583328,19.430689581509295,0.0,30.868735740924702
2022-12-20T18:15:00Z,13.036551870148758,19.466206254630254,10.814827524382492,19.38724129775475,0.0,30.85400285391972
2022-12-20T18:30:00Z,13.144827612515154,19.398620737010035,10.910344748661435,18.753792927182953,0.0,30.870840401485047
2022-12-20T18:45:00Z,15.641379224842993,19.321724398382777,10.827241272761905,16.668620438411317,0.0,30.87504978837638
2022-12-20T19:00:00Z,16.496896447806524,19.13482771248653,10.598965579065784,17.596551434747106,0.0,30.8655786185429
2022-12-20T19:15:00Z,13.151379322183542,19.15724149243585,10.492068882646231,18.85310311153017,0.0,30.873997589637494
2022-12-20T19:30:00Z,12.836428608213152,19.153214114052908,10.399642944335938,18.312499523162842,0.0,30.86768334487389
2022-12-20T19:45:00Z,12.724137996805124,19.11310386657715,10.2779310489523,18.249999868458715,0.0,30.859264571091224
2022-12-20T20:00:00Z,12.590000218358533,19.062413708917028,10.155172512449067,18.154482479753167,0.0,30.865578684313544
2022-12-20T20:15:00Z,12.536206936014109,19.02758683829472,10.110689722258469,18.124137286482185,0.0,30.86249692099435
2022-12-20T20:30:00Z,12.525172595320077,19.018621115848937,10.131034489335685,18.122068273610083,0.0,30.863474155294483
2022-12-20T20:45:00Z,12.522758878510574,18.99241361946895,10.190344777600519,18.107931202855603,0.0,30.869788005434234
2022-12-20T21:00:00Z,12.599310381659146,18.95034487494107,10.310689531523606,18.08482762040763,0.0,30.85715991053088
2022-12-20T21:15:00Z,12.633793271821121,18.925862279431573,10.317586241097287,18.071379036738954,0.0,30.869788071204876
2022-12-20T21:30:00Z,12.608275972563645,18.919310405336578,10.275862101850839,18.068965188388166,0.0,30.86978813697552
2022-12-20T21:45:00Z,12.582413837827485,18.917241392464472,10.23137927877492,18.06758584647343,0.0,30.870840598796978
2022-12-20T22:00:00Z,12.5279310489523,18.89689616499276,10.168620734379209,18.02655180569353,0.0,30.86978813697552
2022-12-20T22:15:00Z,12.502069012872104,18.879309884433088,10.166206886028421,17.99206878399027,0.0,30.877154712019294
2022-12-20T22:30:00Z,12.509310557924469,18.87137945767107,10.185862080804233,18.004138025744208,0.0,30.876102184427197
2022-12-20T22:45:00Z,12.521034766887796,18.854138341443292,10.186206916282917,18.004827696701575,0.0,30.872945062045392
2022-12-20T23:00:00Z,12.494999987738472,18.831071376800537,10.14928572518485,17.969642162322998,0.0,30.86347408952384
2022-12-20T23:15:00Z,12.477241088604105,18.81137887362776,10.155861887438544,17.961723261866076,0.0,30.867683476415174
2022-12-20T23:30:00Z,12.460344873625656,18.797241145166858,10.119655181621683,17.948964809549267,0.0,30.8701263155256
2022-12-20T23:45:00Z,12.423448135112894,18.782069699517614,10.084827587522309,17.915862050549737,0.0,30.85715991053088
2022-12-21T00:00:00Z,12.404482677065094,18.769310786806304,10.055172525603195,17.892413237999225,0.0,30.87610231596848
2022-12-21T00:15:00Z,12.374827582260657,18.780000620874866,9.993793224466257,17.905516986189216,0.0,30.865578750084186
2022-12-21T00:30:00Z,12.303793085032495,18.76586236624882,9.86655172808417,17.87137899727657,0.0,30.88767834367423
2022-12-21T00:45:00Z,12.215862043972674,18.74482746781974,9.759310393497861,17.820689365781586,0.0,30.847688609156116
2022-12-21T01:00:00Z,12.169999977637982,18.73448240345922,9.69034481048584,17.803102756368702,0.0,30.87189299484779
2022-12-21T01:15:00Z,12.109655314478381,18.725861648033405,9.634827613830566,17.792413251153356,0.0,30.861369363192853
2022-12-21T01:30:00Z,12.058620847504715,18.69379339546993,9.583793113971579,17.738275593724744,0.0,30.86031696714204
2022-12-21T01:45:00Z,12.038275817344928,18.662758531241582,9.575517226909769,17.71275776830213,0.0,30.866631014593715
2022-12-21T02:00:00Z,12.03241384440455,18.660344682890795,9.56965525396939,17.718619971439757,0.0,30.86136929742221
2022-12-21T02:15:00Z,12.016071489879064,18.64285687037877,9.549285820552281,17.70178542818342,0.0,30.863473957982556
2022-12-21T02:30:00Z,11.976206680824017,18.616552352905273,9.534138054683291,17.656206657146587,0.0,30.866631014593715
2022-12-21T02:45:00Z,11.972758490463782,18.610000610351562,9.527586345014901,17.65068928948764,0.0,30.87294525935732
2022-12-21T03:00:00Z,11.972413654985099,18.618966069714777,9.52586213473616,17.653447973317114,0.0,30.874486242021835
2022-12-21T03:15:00Z,11.953448131166656,18.598621039554992,9.527586345014901,17.6275854439571,0.0,30.862421627702386
2022-12-21T03:30:00Z,11.966206846566037,18.582758607535528,9.538275916000892,17.62206847092201,0.0,30.86347408952384
2022-12-21T03:45:00Z,11.990689540731497,18.59241400093868,9.562069235176876,17.64275807347791,0.0,30.876102447509766
2022-12-21T04:00:00Z,11.997586151649212,18.58034475918474,9.573793181057635,17.635516528425544,0.0,30.883468891012257
2022-12-21T04:15:00Z,12.007241545052365,18.560689202670392,9.608965676406335,17.613793142910662,0.0,30.87505005145895
2022-12-21T04:30:00Z,12.038965521187619,18.561723774877088,9.649655276331409,17.6331027458454,0.0,30.879259306808997
2022-12-21T04:45:00Z,12.088965646151838,18.561723643335803,9.735862139997812,17.648275441136853,0.0,30.872945127816035
2022-12-21T05:00:00Z,12.125862154467352,18.541379862818225,9.805517361081879,17.640689060605805,0.0,30.88136416468127
2022-12-21T05:15:00Z,12.174137838955584,18.53103512731092,9.862068998402563,17.651378960445008,0.0,30.871892863306506
2022-12-21T05:30:00Z,12.192068954993939,18.542414040401063,9.852758572019379,17.687931060791016,0.0,30.875049854147022
2022-12-21T05:45:00Z,12.181785821914673,18.538214819771902,9.878571408135551,17.662857055664062,0.0,30.86663108036436
2022-12-21T06:00:00Z,12.253448289016198,18.519655622284986,10.0203448986185,17.6558618216679,0.0,30.865578684313544
2022-12-21T06:15:00Z,12.352413802311338,18.536207593720533,10.135517219017292,17.70517197970686,0.0,30.854867253984725
2022-12-21T06:30:00Z,12.392068994456324,18.54379331654516,10.157930933195969,17.73379273250185,0.0,30.873997589637494
2022-12-21T06:45:00Z,12.388965573804132,18.53689700159533,10.153103368035678,17.714826912715516,0.0,30.86978813697552
2022-12-21T07:00:00Z,12.405861953209186,18.585172718968884,10.123448339001886,20.700689184254614,0.0,30.886625816082134
2022-12-21T07:15:00Z,12.437585962229761,18.88275856807314,10.055862196560565,23.044137494317418,0.0,30.875049919917664
2022-12-21T07:30:00Z,12.365517254533438,19.145862118951207,9.79413782317063,23.816551471578663,0.0,30.86978813697552
2022-12-21T07:45:00Z,12.090344955181253,19.28448302170326,9.363448208776013,22.618275806821625,0.0,30.87399752386685
2022-12-21T08:00:00Z,11.834827488866345,19.314827162643958,8.976551779385272,22.05448242713665,0.0,30.86663108036436
2022-12-21T08:15:00Z,11.548965421216241,19.30620627567686,8.617586267405542,21.53137917354189,0.3448275862068966,30.86978820274616
2022-12-21T08:30:00Z,11.372068898431186,19.285862166306067,8.34034485652529,20.886206725548053,0.0,30.875049985688307
2022-12-21T08:45:00Z,11.114827616461392,19.22206891816238,8.083103607440817,20.266206675562366,0.0,30.86557881585483
2022-12-21T09:00:00Z,10.984642812183925,19.175357341766357,8.015714406967163,19.932142530168807,0.0,30.867683476415174
2022-12-21T09:15:00Z,10.954137802124023,19.08862067913187,8.083793212627542,18.434827278400288,0.0,30.866631211905645
2022-12-21T09:30:00Z,11.000000131541285,18.996206809734478,8.26000003156991,18.593792882458917,0.0,30.86873567515406
2022-12-21T09:45:00Z,11.02103460246119,18.97586151649212,8.242068915531553,18.906896130792028,0.0,30.877755846296036
2022-12-21T10:00:00Z,11.166206918913742,18.97448256920124,8.397586164803341,21.178620437095905,0.0,30.86136929742221
2022-12-21T10:15:00Z,11.232413785210971,19.191379152495287,8.379999917128991,20.31275828131314,0.0,30.87399745809621
2022-12-21T10:30:00Z,11.094827717748181,19.13724110044282,8.156551657051876,19.747586020107928,0.0,30.87084046725569
2022-12-21T10:45:00Z,11.307586209527377,19.110000478810278,8.705862078173407,20.409999715870825,0.0,30.87610225019784
2022-12-21T11:00:00Z,11.835862093958362,19.14896511209422,9.302758677252408,20.10655146631701,0.0,30.86978813697552
2022-12-21T11:15:00Z,11.77310348379201,19.17482777299552,9.068965615897342,19.713792932444605,0.0,30.87925937257964
2022-12-21T11:30:00Z,11.773793154749377,19.153447973317114,9.17137935243804,19.712068689280542,0.0,30.869788071204876
2022-12-21T11:45:00Z,12.128965509348902,19.15758599906132,9.723448260077115,19.897931000282025,0.0,30.86136929742221
2022-12-21T12:00:00Z,12.246206809734476,19.190000534057617,9.708275860753552,19.857585972753064,0.0,30.859264702632508
2022-12-21T12:15:00Z,12.104814882631656,19.204074223836262,9.525185161166721,19.77333309032299,0.0,30.86140693937029
2022-12-21T12:30:00Z,12.092758836417362,19.19344842844996,9.517586379215635,18.868275806821625,0.0,30.87557601928711
2022-12-21T12:45:00Z,12.085517291364999,19.142068402520543,9.53172414056186,19.037930784554316,0.0,30.8655786185429
2022-12-21T13:00:00Z,12.1175862016349,19.110689886685076,9.599999986845871,18.9741377994932,0.0,30.86743780771891
2022-12-21T13:15:00Z,12.181379416893268,19.14793086874074,9.644137875787143,19.45965497247104,0.0,30.87084046725569
2022-12-21T13:30:00Z,12.18793089636441,19.180345140654467,9.641034520905594,18.748275756835938,0.0,30.873396192278182
2022-12-21T13:45:00Z,12.147586197688662,19.134482679695918,9.57172416818553,18.215172077047413,0.0,30.870840401485047
2022-12-21T14:00:00Z,12.03862081725022,19.08620696232237,9.414827576999006,18.060000057878167,0.0,30.862421561931743
2022-12-21T14:15:00Z,11.943448132482068,19.048276111997406,9.304137953396502,17.995517138777107,0.0,30.86768334487389
2022-12-21T14:30:00Z,11.860344853894464,19.008965722445783,9.211034577468347,17.948275598986395,0.0,30.87715458047801
2022-12-21T14:45:00Z,11.724137898149161,18.98896526468211,9.014482794136837,17.89551675730738,0.0,30.875049854147022
2022-12-21T15:00:00Z,11.644482711265827,18.967930958188813,8.934827475712217,17.853448210091425,0.0,30.87399752386685
2022-12-21T15:15:00Z,11.570000035422188,18.92464303970337,8.860357114246913,17.801428249904088,0.0,30.873997589637494
2022-12-21T15:30:00Z,11.520689799867828,18.881724193178375,8.830344726299417,17.750689605186725,0.0,30.871216433388845
2022-12-21T15:45:00Z,11.540344895987674,18.84241400093868,8.884827613830566,17.71620612308897,0.0,30.87610231596848
2022-12-21T16:00:00Z,11.53862081725022,18.784483153244544,8.918965339660645,17.684827607253503,0.0,30.868735740924702
2022-12-21T16:15:00Z,11.617586234520221,18.744137796862372,9.059655222399481,17.65758599906132,0.0,30.864526354033373
2022-12-21T16:30:00Z,11.660000077609357,18.712413458988586,9.117241431926859,17.642068402520543,0.0,30.86978813697552
2022-12-21T16:45:00Z,11.721724181339658,18.690000534057617,9.218620727802145,17.632757910366717,0.0,30.871892797535864
2022-12-21T17:00:00Z,11.759310426383182,18.6558618216679,9.271724108991952,17.62724067424906,0.0,30.858212240811053
2022-12-21T17:15:00Z,11.78142854145595,18.628571374075754,9.308571474892753,17.611428805759974,0.0,30.869788071204876
2022-12-21T17:30:00Z,11.722413786526385,18.610690083997003,9.200344776285105,17.594138112561456,0.0,30.875049919917664
2022-12-21T17:45:00Z,11.617241431926859,18.58827597519447,9.076206930752459,17.557585880674164,0.0,30.866856575012207
2022-12-21T18:00:00Z,11.530689798552414,18.565172063893286,8.955861913746801,17.51448295856344,0.0,30.865578684313544
2022-12-21T18:15:00Z,11.45517217701879,18.541724435214338,8.867241333270895,17.467930300482386,0.0,30.876102184427197
2022-12-21T18:30:00Z,11.463793031100568,18.525862529360015,8.914137840270996,17.443103132576777,0.0,30.864526354033373
2022-12-21T18:45:00Z,11.526551805693527,18.52206940486513,9.024827562529465,17.436551850417565,0.0,30.87610225019784
2022-12-21T19:00:00Z,11.619310444798963,18.504482861222893,9.151379355068865,17.454481848354998,0.0,30.86873587246599
2022-12-21T19:15:00Z,11.713103425913843,18.495861974255792,9.251379243258771,17.471033819790545,0.0,30.865578684313544
2022-12-21T19:30:00Z,11.726071425846644,18.48892831802368,9.268214327948433,17.480356693267822,0.0,30.878206910758184
2022-12-21T19:45:00Z,11.783103416705954,18.476206351970806,9.370344655267123,17.48965493563948,0.0,30.871892797535864
2022-12-21T20:00:00Z,11.802758644367087,18.464827373110015,9.360689689373148,17.497930987127894,0.0,30.874486105782644
2022-12-21T20:15:00Z,11.838275777882544,18.4534481969373,9.418620635723245,17.48689625181001,0.0,30.859264571091224
2022-12-21T20:30:00Z,11.834827521751667,18.46068895274195,9.398275605563459,17.48689625181001,0.0,30.862421496161097
2022-12-21T20:45:00Z,11.821724003758924,18.451724216855805,9.386551626797381,17.48551690989527,0.0,30.87610225019784
2022-12-21T21:00:00Z,11.854827552006162,18.44965513821306,9.46206885370715,17.48724108728869,0.0,30.861369363192853
2022-12-21T21:15:00Z,11.897241493751263,18.44517280315531,9.526896410974963,17.49068944207553,0.0,30.867683476415174
2022-12-21T21:30:00Z,12.054482755989865,18.446551881987475,9.735172370384479,17.528275917316304,0.0,30.86978813697552
2022-12-21T21:45:00Z,12.108928544180733,18.442143167768204,9.802142926624843,17.557856559753418,0.0,30.870840401485047
2022-12-21T22:00:00Z,12.179310338250522,18.442069349617793,9.90379313764901,17.567930681952113,0.0,30.867946488516672
2022-12-21T22:15:00Z,12.201379216950516,18.44172451413911,9.903793071878367,17.574827391525794,0.0,30.862421561931743
2022-12-21T22:30:00Z,12.181034482758621,18.453103361458613,9.836551764915729,17.578275746312634,0.0,30.873997655408136
2022-12-21T22:45:00Z,12.12241376679519,18.450689710419752,9.802758644367087,17.56034430142107,0.0,30.860316901371398
2022-12-21T23:00:00Z,12.170000043408624,18.452068920793206,9.90999988029743,17.568965188388166,0.0,30.868735806695348
2022-12-21T23:15:00Z,12.260344834163272,18.451034743210364,10.031379305083176,17.59689686216157,0.0,30.871892863306506
2022-12-21T23:30:00Z,12.36482755069075,18.450689776190394,10.160689584140119,17.628275509538323,0.0,30.8634740237532
2022-12-21T23:45:00Z,12.39035701751709,18.45035743713379,10.119642972946167,17.64535665512085,0.0,30.86031696714204
2022-12-22T00:00:00Z,12.304482755989865,18.456896288641566,9.983103324627054,17.622758076108735,0.0,30.868735740924702
2022-12-22T00:15:00Z,12.27517243089347,18.461033985532563,9.982413620784365,17.610000347268993,0.0,30.872306278773717
2022-12-22T00:30:00Z,12.323103411444302,18.46068908428324,10.117931037113584,17.624137089170258,0.0,30.87084046725569
2022-12-22T00:45:00Z,12.476551713614628,18.454137802124023,10.329655219768656,17.652758302359747,0.0,30.872945127816035
2022-12-22T01:00:00Z,12.571034628769446,18.451723953773236,10.417586096401873,17.689655435496363,0.0,30.873997655408136
2022-12-22T01:15:00Z,12.635862054495975,18.45482747308139,10.489999804003485,17.70517165085365,0.0,30.854002919690362
2022-12-22T01:30:00Z,12.634827811142493,18.45482740731075,10.472068720850451,17.707240532184468,0.0,30.869788071204876
2022-12-22T01:45:00Z,12.614482780982708,18.455861716434875,10.427241259607776,17.705861321811017,0.0,30.871892797535864
2022-12-22T02:00:00Z,12.548928771700178,18.45357138769967,10.323571409497942,17.698570932660783,0.0,30.870840533026332
2022-12-22T02:15:00Z,12.494137796862372,18.46448194569555,10.246206875505118,17.682414021985284,0.0,30.886475494929723
2022-12-22T02:30:00Z,12.462068919477792,18.46275809715534,10.226206812365302,17.677241621346308,0.0,30.866631014593715
2022-12-22T02:45:00Z,12.427930930565143,18.456551387392242,10.160344781546756,17.662413695762897,0.0,30.864526419804015
2022-12-22T03:00:00Z,12.386896429390744,18.451724282626447,10.133448403457116,17.645171921828698,0.0,30.869788005434234
2022-12-22T03:15:00Z,12.36965511585104,18.446207243820716,10.104138111246042,17.63586136390423,0.0,30.862421693473028
2022-12-22T03:30:00Z,12.363792945598734,18.449310368505017,10.117931069998905,17.63241300911739,0.0,30.86663108036436
2022-12-22T03:45:00Z,12.421379286667396,18.444483132197938,10.203793131071945,17.642068402520543,0.0,30.87189266599458
2022-12-22T04:00:00Z,12.439642701830183,18.443571840013778,10.199285575321742,17.64785671234131,0.0,30.864526354033373
2022-12-22T04:15:00Z,12.430344811801252,18.4441383624899,10.184827574368182,17.642413237999225,0.0,30.86031696714204
2022-12-22T04:30:00Z,12.393103369351092,18.447586454194166,10.104137979704758,17.637930376776332,0.0,30.87666586467198
2022-12-22T04:45:00Z,12.404137808701087,18.45275852597993,10.120000049985688,17.636895870340282,0.0,30.86978820274616
2022-12-22T05:00:00Z,12.33517235723035,18.450000039462385,10.016551807008941,17.624137549564757,0.0,30.872945127816035
2022-12-22T05:15:00Z,12.334482752043625,18.4534481969373,10.025862200506802,17.620344227757947,0.0,30.875049985688307
2022-12-22T05:30:00Z,12.296206967584018,18.446552145070044,9.95344822982262,17.610689886685076,0.0,30.86978820274616
2022-12-22T05:45:00Z,12.291724139246448,18.440000534057617,9.97482733890928,17.612413998307854,0.0,30.861369428963496
2022-12-22T06:00:00Z,12.25103447355073,18.43241415352657,9.904482775721057,17.593793342853413,0.0,30.86978813697552
2022-12-22T06:15:00Z,12.160357134682792,18.43250036239624,9.80571436882019,17.56928539276123,0.0,30.862421627702386
2022-12-22T06:30:00Z,12.08724146875842,18.433793495441304,9.717930991074134,17.551378710516566,0.0,30.87993574142456
2022-12-22T06:45:00Z,12.047931144977438,18.432069318047887,9.672758661467453,17.541033909238617,0.0,30.86768334487389
2022-12-22T07:00:00Z,12.020689898523791,18.426896785867626,9.645172415108517,17.528276180398876,0.0,30.86978813697552
2022-12-22T07:15:00Z,12.026207101756128,18.434828001877356,9.66793103053652,17.520345293242357,0.0,30.875049854147022
2022-12-22T07:30:00Z,12.081724199755438,18.44517286892595,9.733792896928458,17.544482198254816,0.0,30.87504978837638
2022-12-22T07:45:00Z,12.05620706492457,18.43620727802145,9.668620668608567,17.544137297005488,0.0,30.867683476415174
2022-12-22T08:00:00Z,12.020689898523791,18.445172737384663,9.612413833881247,17.541034040779902,0.0,30.880311702859814
2022-12-22T08:15:00Z,11.97392841747829,18.450000013623917,9.561071566173009,17.540714059557235,0.6896551724137931,30.877154514707367
2022-12-22T08:30:00Z,11.887586199004074,18.437931323873585,9.462068820821829,17.500689670957367,0.0,30.868735740924702
2022-12-22T08:45:00Z,11.792413777318494,18.42620711491026,9.352068901062012,17.480344377715014,0.0,30.866856506892614
2022-12-22T09:00:00Z,11.761724110307364,18.427241621346308,9.343103474584119,17.480344377715014,0.0,30.8813639015987
2022-12-22T09:15:00Z,11.72103447749697,18.497931118669182,9.262068945786048,21.10655146631701,0.0,30.86978813697552
2022-12-22T09:30:00Z,11.762069110212655,18.706551518933527,9.287931080522208,19.284827331016803,0.0,30.870840533026332
2022-12-22T09:45:00Z,11.773103549562652,18.798965519872205,9.251379243258771,20.774137628489527,0.0,30.870840533026332
2022-12-22T10:00:00Z,11.798275881800159,18.849310513200432,9.255172433524296,21.19344816536739,0.0,30.870840401485047
2022-12-22T10:15:00Z,11.8000000920789,19.114482945409314,9.168965536972571,24.73344789702317,0.0,30.855055249970533
2022-12-22T10:30:00Z,11.868571417672294,19.397856984819686,9.18285710471017,25.51392834527152,0.0,30.868735740924702
2022-12-22T10:45:00Z,11.993448257446289,19.598275809452453,9.30310344696045,25.243103158885035,0.0,30.875049919917664
2022-12-22T11:00:00Z,12.130689653857,19.69793096081964,9.449310368505017,24.053448249553814,0.0,30.873396192278182
2022-12-22T11:15:00Z,12.040689797237002,19.61379307714002,9.315172392746497,20.21103418284449,0.0,30.86978820274616
2022-12-22T11:30:00Z,11.968275760782175,19.48758605430866,9.218620727802145,20.03586170591157,0.0,30.85715991053088
2022-12-22T11:45:00Z,11.892069027341645,19.395861592786066,9.183793067932129,20.277930884525695,0.0,30.851897996047448
2022-12-22T12:00:00Z,11.947586158226276,19.38965494879361,9.269999964483853,21.286551574180866,0.0,30.856107448709423
2022-12-22T12:15:00Z,12.073103542985587,19.623793042939283,9.391379224842993,24.87310324044063,0.0,30.862421561931743
2022-12-22T12:30:00Z,12.154827676970383,19.86275863647461,9.410689518369477,25.307585880674164,0.0,30.862421693473028
2022-12-22T12:45:00Z,12.272500004087176,20.057500089917863,9.603928565979004,25.185714108603342,0.0,30.863473957982556
2022-12-22T13:00:00Z,12.61655172808417,20.097241697640253,9.986206909705853,24.364482419244176,0.0,30.86467674800328
2022-12-22T13:15:00Z,12.428965404115875,20.09965554599104,9.771724141877273,23.567241208306676,0.0,30.866631146135003
2022-12-22T13:30:00Z,12.438620501551135,20.102069394341832,9.851724065583328,23.600344559241986,0.0,30.868735806695348
2022-12-22T13:45:00Z,12.39758613191802,20.116207122802734,9.73206901550293,22.38103412759715,0.0,30.85926450532058
2022-12-22T14:00:00Z,12.191379349807214,19.97241368787042,9.501034506436053,20.717241353002088,0.0,30.87084046725569
2022-12-22T14:15:00Z,12.070000056562753,19.831034561683392,9.42103438541807,20.632758370761213,0.0,30.86557881585483
2022-12-22T14:30:00Z,11.976896483322669,19.749655164521315,9.315172392746497,20.37241350371262,0.0,30.86873567515406
2022-12-22T14:45:00Z,11.874999863760811,19.716428416115896,9.19857144355774,20.25535692487444,0.0,30.863473957982556
2022-12-22T15:00:00Z,11.860344853894464,19.662758531241582,9.205172472986682,20.177585930659852,0.0,30.86136923165157
2022-12-22T15:15:00Z,11.815172425631818,19.631034390679723,9.182758660152041,20.044137757399987,0.0,30.873396192278182
2022-12-22T15:30:00Z,11.899655177675445,19.59793136859762,9.305517361081879,19.94137875787143,0.0,30.869788071204876
2022-12-22T15:45:00Z,11.937499965940203,19.557499885559082,9.404642854418073,19.95678554262434,0.0,30.864676679883683
2022-12-22T16:00:00Z,12.059310485576761,19.522759141593145,9.582413870712806,19.80689627548744,0.0,30.868735740924702
2022-12-22T16:15:00Z,12.163103432490908,19.486551416331324,9.72758622005068,19.705516815185547,0.0,30.865578684313544
2022-12-22T16:30:00Z,12.242758487832957,19.430689778821222,9.826207029408422,19.67275829972892,0.0,30.866631014593715
2022-12-22T16:45:00Z,12.266551708352976,19.381723732783875,9.892068862915039,19.639310179085566,0.0,30.85715991053088
2022-12-22T17:00:00Z,12.352500098092216,19.34714310509818,9.98535690988813,19.593214171273367,0.0,30.877154514707367
2022-12-22T17:15:00Z,12.417241195152545,19.31068939998232,10.077931108145878,19.55137897359914,0.0,30.86978813697552
2022-12-22T17:30:00Z,12.43310336408944,19.296896375458815,10.078275943624563,19.516896412290375,0.0,30.86576666150774
2022-12-22T17:45:00Z,12.467586089824808,19.27862127896013,10.12586208869671,19.51931045795309,0.0,30.87610231596848
2022-12-22T18:00:00Z,12.39793086874074,19.24827582260658,10.029310555293643,19.524482529738854,0.0,30.864526354033373
2022-12-22T18:15:00Z,12.37068958940177,19.225171845534753,10.035862330732675,19.473447996994544,0.0,30.864526354033373
2022-12-22T18:30:00Z,12.466206846566037,19.216551287420863,10.16931047110722,19.46137914986446,0.0,30.872945325127965
2022-12-22T18:45:00Z,12.524827661185428,19.191724711451037,10.242069047072839,19.549999960537615,0.0,30.868735806695348
2022-12-22T19:00:00Z,12.556785719735283,19.205714293888636,10.27285725729806,19.476071493966238,0.0,30.87399745809621
2022-12-22T19:15:00Z,12.54620700046934,19.23620658085264,10.210000038146973,19.5531032167632,0.0,30.876102184427197
2022-12-22T19:30:00Z,12.433448166682803,19.23896526468211,10.094482816498855,19.470689510477,0.0,30.873396192278182
2022-12-22T19:45:00Z,12.326551667575178,19.20137931560648,9.995862171567719,19.35344807855014,0.0,30.867683476415174
2022-12-22T20:00:00Z,12.263448517898034,19.18344859419198,9.928965469886517,19.484827304708546,0.0,30.87925937257964
2022-12-22T20:15:00Z,12.263103649534028,19.22206872085045,9.850344756553913,19.495861842714508,0.0,30.87399752386685
2022-12-22T20:30:00Z,12.206896485953495,19.238275593724744,9.77862078568031,19.439309942311255,0.0,30.86978820274616
2022-12-22T20:45:00Z,12.128965640890188,19.213792735132678,9.70931026853364,19.456206551913557,0.0,30.87294525935732
2022-12-22T21:00:00Z,12.053103611387055,19.170000010523303,9.63689662670267,19.424482411351697,0.0,30.86663108036436
2022-12-22T21:15:00Z,12.028620818565631,19.166551721507105,9.602758736445987,19.49517217175714,0.0,30.86978813697552
2022-12-22T21:30:00Z,12.056428739002772,19.189286163875035,9.6182142666408,19.431427887507848,0.0,30.875049919917664
2022-12-22T21:45:00Z,12.025517299257476,19.177241621346308,9.575517325565732,19.519654964578564,0.0,30.87399752386685
2022-12-22T22:00:00Z,11.995172270413104,19.164827544113685,9.580344923611346,19.440344711829876,0.0,30.862496784755162
2022-12-22T22:15:00Z,12.01586230047818,19.16965524081526,9.566896767451846,19.533103416705952,0.0,30.87294525935732
2022-12-22T22:30:00Z,11.989654968524802,19.18068997613315,9.559310485576761,19.481378949921705,0.0,30.86452628826273
2022-12-22T22:45:00Z,11.970689543362322,19.17482777299552,9.532069041811187,19.44482737574084,0.0,30.882416297649517
2022-12-22T23:00:00Z,11.962758656205802,19.164482708635003,9.520345095930429,19.534482824391333,0.0,30.86978820274616
2022-12-22T23:15:00Z,11.958620663346915,19.168275898900525,9.544482823075919,19.458275564785662,0.0,30.865578750084186
2022-12-22T23:30:00Z,11.966071333203997,19.157856941223145,9.532857145581927,19.476428304399764,0.0,30.87399752386685
2022-12-22T23:45:00Z,11.982068916846966,19.153792808795796,9.552413940429688,19.504482400828394,0.0,30.875049854147022
2022-12-23T00:00:00Z,11.989654968524802,19.156896328103954,9.561034597199539,19.47724118726007,0.0,30.872306278773717
2022-12-23T00:15:00Z,12.027586476556186,19.157930834540004,9.640000113125506,19.541379139341156,0.0,30.868735740924702
2022-12-23T00:30:00Z,12.092413902282715,19.162413695762897,9.740000001315412,19.456896354412212,0.0,30.870840598796978
2022-12-23T00:45:00Z,12.167586260828479,19.15827567001869,9.798275848914837,19.534137725830078,0.0,30.869788005434234
2022-12-23T01:00:00Z,12.18137944977859,19.151378960445008,9.812069004979627,19.537930784554316,0.0,30.869788071204876
2022-12-23T01:15:00Z,12.124482713896652,19.15655149262527,9.75965532763251,19.51137897886079,0.0,30.871892863306506
2022-12-23T01:30:00Z,12.134482778351883,19.151034124966326,9.744827533590383,19.45448244029078,0.0,30.864526354033373
2022-12-23T01:45:00Z,12.097500153950282,19.149999618530273,9.721071413585118,19.504285539899552,0.0,30.87189292907715
2022-12-23T02:00:00Z,12.064827754579742,19.13310294315733,9.674137937611547,19.484827370479188,0.0,30.880311768630456
2022-12-23T02:15:00Z,12.07931031851933,19.12862067387022,9.68862063309242,19.49689634915056,0.0,30.866856506892614
2022-12-23T02:30:00Z,12.032758811424518,19.135516791508117,9.596207026777597,19.484827370479188,0.0,30.877154514707367
2022-12-23T02:45:00Z,11.981724048482961,19.13310300892797,9.5279310489523,19.463448162736565,0.0,30.866631146135003
2022-12-23T03:00:00Z,11.858965479094406,19.118276069904194,9.343103408813477,19.46310306417531,0.0,30.871892797535864
2022-12-23T03:15:00Z,11.735862041341848,19.09793136859762,9.20620688076677,19.416551655736463,0.0,30.871892863306506
2022-12-23T03:30:00Z,11.669310405336578,19.09241400093868,9.145172349337873,19.44241372470198,0.0,30.857160042072163
2022-12-23T03:45:00Z,11.625862121582031,19.09000015258789,9.100689690688561,19.47714274270194,0.0,30.870840533026332
2022-12-23T04:00:00Z,11.588928665433611,19.080714225769043,9.099285806928362,19.48896526468211,0.0,30.871892797535864
2022-12-23T04:15:00Z,11.671724056375437,19.081724101099475,9.218965530395508,19.453103164146686,0.0,30.86576666150774
2022-12-23T04:30:00Z,11.791724237902411,19.091034659023943,9.351034526167245,19.489310100160797,0.0,30.87610225019784
2022-12-23T04:45:00Z,11.823793016631027,19.083448278492895,9.377241331955481,19.50896532782193,0.0,30.87189273176522
2022-12-23T05:00:00Z,11.81620689918255,19.081034430142108,9.307931077891382,19.53137917354189,0.0,30.870840533026332
2022-12-23T05:15:00Z,11.754827696701575,19.091034659023943,9.268620688339759,19.525517167716192,0.0,30.867683542185816
2022-12-23T05:30:00Z,11.747586184534534,19.085172455886315,9.25517249929494,19.43862066597774,0.0,30.863473957982556
2022-12-23T05:45:00Z,11.707930959504226,19.072068707696324,9.199655203983701,19.502413848350788,0.0,30.872945193586677
2022-12-23T06:00:00Z,11.674643005643572,19.064999648502894,9.172143016542707,19.45892858505249,0.0,30.868735806695348
2022-12-23T06:15:00Z,11.626896496476798,19.065516899371968,9.082413903598127,19.50275861805883,0.0,30.872945127816035
2022-12-23T06:30:00Z,11.592068935262747,19.05310315099256,9.045517395282614,19.39931001334355,0.0,30.874485969543457
2022-12-23T06:45:00Z,11.56137936690758,19.051034401203022,9.070689793290763,19.521379141971984,0.0,30.872945062045392
2022-12-23T07:00:00Z,11.635172416423929,19.058620321339575,9.126551858310041,19.479999739548255,0.0,30.87610225019784
2022-12-23T07:15:00Z,11.613448241661334,19.058620255568933,9.068620846189301,19.46896526731294,0.0,30.872945193586677
2022-12-23T07:30:00Z,11.565517359766467,19.07379288508974,9.017586379215635,19.47862039763352,0.0,30.87294525935732
2022-12-23T07:45:00Z,11.53896555407294,19.1082763671875,9.00689670957368,19.481034377525592,0.0,30.875049919917664
2022-12-23T08:00:00Z,11.535862001879462,19.114483274262525,9.007931216009732,19.557241176736767,0.0,30.878206910758184
2022-12-23T08:15:00Z,11.544642959322248,19.133571079799108,9.052500145775932,19.478928089141846,0.3448275862068966,30.869787939663592
2022-12-23T08:30:00Z,11.627241430611447,19.158620505497375,9.139655211876178,19.478620266092236,0.0,30.870840269943763
2022-12-23T08:45:00Z,11.72103447749697,19.161034353848162,9.267931017382391,19.575172161233837,0.0,30.884295531681605
2022-12-23T09:00:00Z,11.792413875974457,19.166206886028423,9.329655022456729,19.51310341933678,0.0,30.879259306808997
2022-12-23T09:15:00Z,11.828275943624563,19.182069318047887,9.360689557831863,19.505172137556404,0.0,30.880311505547887
2022-12-23T09:30:00Z,11.782413975945834,19.188966027621564,9.297586243728112,19.487240955747406,0.0,30.8803118344011
2022-12-23T09:45:00Z,11.791379303767764,19.182758989005254,9.334482850699588,19.535862166306067,0.0,30.872945193586677
2022-12-23T10:00:00Z,11.877586200319488,19.194138494031183,9.445172309875488,19.494482303487843,0.0,30.888730476642476
2022-12-23T10:15:00Z,11.89103442224963,19.190690139244342,9.425862016349003,19.481379147233636,0.0,30.879259241038355
2022-12-23T10:30:00Z,11.787500006811959,19.181071758270264,9.258928639548165,19.511071068899973,0.0,30.879259241038355
2022-12-23T10:45:00Z,11.696206882082183,19.192069546929723,9.125862055811389,19.43448231138032,0.0,30.884521089751146
2022-12-23T11:00:00Z,11.585862192614325,19.20206905233449,8.951379249835837,19.508965130510003,0.0,30.87557622364589
2022-12-23T11:15:00Z,11.561379399792902,19.203448394249225,8.973793062670477,19.429310239594557,0.0,30.864526354033373
2022-12-23T11:30:00Z,11.652758565442316,19.208620663346917,9.10241386808198,19.501379078832166,0.0,30.867683476415174
2022-12-23T11:45:00Z,11.63689659381735,19.221033819790545,9.072413970684183,19.546551605750775,0.0,30.88346869370033
2022-12-23T12:00:00Z,11.637586264774717,19.224827010056067,9.072069036549536,19.484827238937903,0.0,30.883468759470972
2022-12-23T12:15:00Z,11.8341378507943,19.21896480691844,9.479310331673458,19.463448096965923,0.0,30.875049985688307
2022-12-23T12:30:00Z,12.170689747251313,19.2124133274473,9.953103427229257,19.602413572114088,0.0,30.8834689567829
2022-12-23T12:45:00Z,12.511785779680524,19.208928448813303,10.468214239392962,19.61392845426287,0.0,30.88136416468127
2022-12-23T13:00:00Z,12.980000035516147,19.21103424861513,11.009655228976545,19.61379287982809,0.0,30.869788268516803
2022-12-23T13:15:00Z,13.24241381678088,19.22827543061355,11.229655167152142,19.694827309970197,0.0,30.862496784755162
2022-12-23T13:30:00Z,13.485862041341848,19.236551416331324,11.600344822324555,19.63310327201054,0.0,30.881364098910627
2022-12-23T13:45:00Z,13.752069012872104,19.250344835478685,11.94379313238736,19.73103404867238,0.0,30.87715458047801
2022-12-23T14:00:00Z,13.913103399605587,19.260000228881836,12.061034465658254,19.616896267594964,0.0,30.871892797535864
2022-12-23T14:15:00Z,13.933793002161487,19.271034964199725,12.130000081555597,19.645172184911267,0.0,30.87820684498754
2022-12-23T14:30:00Z,14.127586200319488,19.274828154465247,12.39758613191802,19.665862050549737,0.0,30.881364033139985
2022-12-23T14:45:00Z,14.270344865733179,19.29142870221819,12.56392867224557,19.618928704942977,0.0,30.8655786185429
2022-12-23T15:00:00Z,14.398571389062065,19.298275783144195,12.704137933665308,19.60068998665645,0.0,30.86978813697552
2022-12-23T15:15:00Z,14.381723930095804,19.30172380907782,12.644827711171118,19.584482784928948,0.0,30.865766593388148
2022-12-23T15:30:00Z,14.358275742366397,19.309309794985015,12.628275937047498,19.577586075355267,0.0,30.859264571091224
2022-12-23T15:45:00Z,14.360344788123822,19.318620352909484,12.59965521713783,19.50999957117541,0.0,30.87189273176522
2022-12-23T16:00:00Z,14.21172414976975,19.315171998122644,12.361034426195868,19.517586149018385,0.0,30.868735740924702
2022-12-23T16:15:00Z,14.087586271351782,19.305516867802062,12.214137932349896,19.47827569369612,0.0,30.8655786185429
2022-12-23T16:30:00Z,14.019655293431775,19.300344401392444,12.148620802780677,19.463792866673963,0.0,30.87189273176522
2022-12-23T16:45:00Z,13.919310142254007,19.295172329606682,11.960344873625656,19.429310173823914,0.0,30.881363967369342
2022-12-23T17:00:00Z,13.651785714285714,19.278572014399938,11.631785767418998,19.42249952043806,0.0,30.87084046725569
2022-12-23T17:15:00Z,13.68551724532555,19.268621115848937,11.74034493545006,19.39999955275963,0.0,30.863473957982556
2022-12-23T17:30:00Z,13.63793106736808,19.253103519308155,11.651379355068865,19.440344646059234,0.0,30.873396192278182
2022-12-23T17:45:00Z,13.61413787973338,19.241034277554217,11.638965573804132,19.468620694916822,0.0,30.868735806695348
2022-12-23T18:00:00Z,13.580344857840702,19.23965493563948,11.60482771643277,19.444137573242188,0.0,30.883468759470972
2022-12-23T18:15:00Z,13.549310486892175,19.233103061544483,11.559310386920798,19.45241355895996,0.0,30.869788071204876
2022-12-23T18:30:00Z,13.466551616274078,19.22999960800697,11.443103395659348,19.448275664757038,0.0,30.872945193586677
2022-12-23T18:45:00Z,13.391034488020273,19.22068898431186,11.332068870807516,19.43965504087251,0.0,30.875049919917664
2022-12-23T19:00:00Z,13.290689632810395,19.2062066176842,11.167241392464474,19.441034382787244,0.0,30.870840533026332
