time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-12-23T19:15:00Z,13.118928602763585,19.18964331490653,10.993571349552699,19.40392827987671,0.0,30.877154646248652
2022-12-23T19:30:00Z,13.19862069754765,19.186552179270777,11.128275904162177,19.432413758902715,0.0,30.866856506892614
2022-12-23T19:45:00Z,13.313793149487726,19.193448823073815,11.310689695950213,19.462068689280542,0.0,30.875049985688307
2022-12-23T20:00:00Z,13.41448267574968,19.188966027621564,11.425862016349003,19.525517299257476,0.0,30.873997589637494
2022-12-23T20:15:00Z,13.381034456450363,19.195517770175275,11.338965547495874,19.505517367658943,0.0,30.870840335714405
2022-12-23T20:30:00Z,13.257241380625757,19.189310797329608,11.14655172413793,19.45517217701879,0.0,30.869788071204876
2022-12-23T20:45:00Z,12.977586154280038,19.192759086345806,10.735172436155121,19.405861953209186,0.0,30.87715458047801
2022-12-23T21:00:00Z,12.944482671803442,19.18413833091999,10.787586047731597,19.442413527390052,0.0,30.86452628826273
2022-12-23T21:15:00Z,12.980714048658099,19.179286003112793,10.847499881471906,19.44642870766776,0.0,30.87399752386685
2022-12-23T21:30:00Z,12.897241329324656,19.154482479753167,10.706551814901418,19.452068460398706,0.0,30.87294525935732
2022-12-23T21:45:00Z,12.793448316639868,19.140344290897765,10.551379368222992,19.433792903505523,0.0,30.870126247406006
2022-12-23T22:00:00Z,12.655517216386466,19.137240903130895,10.392758632528372,19.429654877761315,0.0,30.873997655408136
2022-12-23T22:15:00Z,12.678965601427802,19.12413820727118,10.453448164051977,19.445861882176892,0.0,30.86768341064453
2022-12-23T22:30:00Z,12.665862050549737,19.126896628018084,10.442758494410022,19.456896222870924,0.0,30.869788071204876
2022-12-23T22:45:00Z,12.63862080409609,19.119310839422816,10.416551655736463,19.44482744151148,0.0,30.872945193586677
2022-12-23T23:00:00Z,12.62034485257905,19.11620758319723,10.392758468101764,19.4351723111909,0.0,30.87399752386685
2022-12-23T23:15:00Z,12.579999956591376,19.106897091043407,10.345862224184234,19.51965509611985,0.0,30.87610231596848
2022-12-23T23:30:00Z,12.588214465550013,19.10535764694214,10.357857159205846,19.46464225224086,0.0,30.86978813697552
2022-12-23T23:45:00Z,12.573448312693628,19.088620810673156,10.355517255848852,19.39724113201273,0.0,30.879935809544154
2022-12-24T00:00:00Z,12.566551800431876,19.078275746312634,10.350689592032596,19.467585728086274,0.0,30.87399752386685
2022-12-24T00:15:00Z,12.590689757774616,19.084482784928948,10.376896529362119,19.511379044631433,0.0,30.86978820274616
2022-12-24T00:30:00Z,12.525172496664114,19.085862126843683,10.240344771023455,19.522413648408033,0.0,30.87189292907715
2022-12-24T00:45:00Z,12.377586167434167,19.07103420126027,10.092758671990756,19.377241200414197,0.0,30.8824164291908
2022-12-24T01:00:00Z,12.393793007423138,19.068965188388166,10.12206899708715,19.48862042920343,0.0,30.888730673954406
2022-12-24T01:15:00Z,12.30137930245235,19.076551568919214,9.946551684675546,19.486551482101966,0.0,30.870840598796978
2022-12-24T01:30:00Z,12.205357108797346,19.072856903076172,9.855357136045184,19.50107111249651,0.0,30.86873587246599
2022-12-24T01:45:00Z,12.244137961288978,19.05586183482203,9.944827441511483,19.41310297209641,0.0,30.86873587246599
2022-12-24T02:00:00Z,12.240344771023455,19.04000052090349,9.878275805506213,19.450344743399786,0.0,30.887565408434188
2022-12-24T02:15:00Z,11.9531034929999,19.03862137630068,9.43413780475485,19.495172237527782,0.0,30.878206976528826
2022-12-24T02:30:00Z,11.793448217983904,19.036897198907262,9.305862032133957,19.381723338160022,0.0,30.87820684498754
2022-12-24T02:45:00Z,11.694137934980722,19.021379799678407,9.154482742835736,19.42517227962099,0.0,30.89504485294737
2022-12-24T03:00:00Z,11.509655163205903,19.003793190265522,8.992069014187518,19.366551629428205,0.0,30.878206910758184
2022-12-24T03:15:00Z,11.593103441698798,19.016896938455517,8.969655234238196,19.543792921921302,0.0,30.878206976528826
2022-12-24T03:30:00Z,11.104137979704758,19.011724406275256,8.417930931880557,19.33517225857439,0.0,30.86978813697552
2022-12-24T03:45:00Z,11.293214253016881,18.991785526275635,8.806785821914673,19.45071404320853,0.0,30.878206910758184
2022-12-24T04:00:00Z,11.751379276144094,18.994482632341057,9.424827608568915,19.523448154844086,0.0,30.874486310141428
2022-12-24T04:15:00Z,11.941034448557886,19.011724406275256,9.586896699050378,19.58724120567585,0.0,30.877154712019294
2022-12-24T04:30:00Z,11.893792974537817,19.014138254626044,9.49068963938746,19.551723874848463,0.0,30.875049854147022
2022-12-24T04:45:00Z,11.872068964201828,19.00793121600973,9.459655136897647,19.46620671502475,0.0,30.875049854147022
2022-12-24T05:00:00Z,11.902413894390238,19.016896938455517,9.507931018697805,19.57448249027647,0.0,30.866631146135003
2022-12-24T05:15:00Z,11.957241288546857,19.006551874094995,9.610689722258469,19.43344787071491,0.0,30.865578750084186
2022-12-24T05:30:00Z,12.034138087568612,18.999655164521315,9.696551717560867,19.53137884468868,0.0,30.872945062045392
2022-12-24T05:45:00Z,12.06000018119812,19.00178575515747,9.705357245036534,19.504642963409424,0.0,30.871892863306506
2022-12-24T06:00:00Z,12.037930981866245,19.000344835478685,9.677931127877072,19.501034309124126,0.0,30.864526354033373
2022-12-24T06:15:00Z,12.045862197875977,18.99310329042632,9.69172402085929,19.561034235461005,0.0,30.874485969543457
2022-12-24T06:30:00Z,12.038275916000892,18.989310100160797,9.68344839688005,19.48758605430866,0.0,30.872945193586677
2022-12-24T06:45:00Z,12.016207070186221,18.98448240345922,9.661034485389447,19.47034454345703,0.0,30.880311768630456
2022-12-24T07:00:00Z,12.0086208869671,18.987585922767376,9.669655273700583,19.51827621459961,0.0,30.871892863306506
2022-12-24T07:15:00Z,12.031379337968497,18.999655164521315,9.679655338155813,19.437586028000403,0.0,30.86663108036436
2022-12-24T07:30:00Z,12.031034568260456,19.0086208869671,9.676207016254294,19.534827331016803,0.0,30.873997589637494
2022-12-24T07:45:00Z,12.043571472167969,18.994999885559082,9.707857166017805,19.454999787466868,0.0,30.86978820274616
2022-12-24T08:00:00Z,12.073793148172312,19.002758683829473,9.752068947101462,19.533792956122035,0.0,30.87610231596848
2022-12-24T08:15:00Z,12.134482811237204,19.008965722445783,9.846206796580347,19.5296551934604,0.0,30.873396192278182
2022-12-24T08:30:00Z,12.246207007046404,19.004138025744208,9.98586187691524,19.425172016538422,0.6896551724137931,30.883468759470972
2022-12-24T08:45:00Z,12.284827692755337,19.004482861222893,10.018965622474408,19.551723874848463,0.0,30.87610231596848
2022-12-24T09:00:00Z,12.282758712768555,19.026552331858667,10.002068979986783,19.476896286010742,0.0,30.87399745809621
2022-12-24T09:15:00Z,12.307930979235419,19.032414534996295,10.055172492717874,19.569310089637494,0.0,30.86978813697552
2022-12-24T09:30:00Z,12.401034420934216,19.038276277739428,10.181724153715988,19.532413548436658,0.0,30.873997589637494
2022-12-24T09:45:00Z,12.476206812365302,19.05482719684469,10.258965459363214,19.532758186603413,0.0,30.868735806695348
2022-12-24T10:00:00Z,12.561785868235997,19.056785379137313,10.368928568703788,19.51071412222726,0.0,30.866630948823072
2022-12-24T10:15:00Z,12.585862225499646,19.065517096683898,10.392413797049686,19.520689668326543,0.0,30.872945127816035
2022-12-24T10:30:00Z,12.644137875787143,19.08482762040763,10.458965400169635,19.55551713088463,0.0,30.87557601928711
2022-12-24T10:45:00Z,12.66448267574968,19.085172455886315,10.512069077327334,19.521723911680024,0.0,30.860316901371398
2022-12-24T11:00:00Z,12.75379305872424,19.08137926562079,10.65482761119974,19.518275622663825,0.0,30.877154646248652
2022-12-24T11:15:00Z,12.845172355914938,19.098276204076306,10.701034480127795,19.510689570985992,0.0,30.878206976528826
2022-12-24T11:30:00Z,12.778965423847067,19.10103488790578,10.630000081555597,19.53965522503031,0.0,30.877154712019294
2022-12-24T11:45:00Z,12.834827488866345,19.10551774912867,10.737241416141904,19.516206741333008,0.0,30.881364033139985
2022-12-24T12:00:00Z,12.916071278708321,19.120357717786515,10.814285789217267,19.55392837524414,0.0,30.86873587246599
2022-12-24T12:15:00Z,13.00344832190152,19.13034465395171,10.948620730432971,19.524482463968212,0.0,30.873997589637494
2022-12-24T12:30:00Z,13.064138050737052,19.12758597012224,11.00793115023909,19.523448154844086,0.0,30.87339605603899
2022-12-24T12:45:00Z,13.13896554091881,19.14620642826475,11.131724160293054,19.492413685239594,0.0,30.86663108036436
2022-12-24T13:00:00Z,13.16793103053652,19.163103366720264,11.102069032603296,19.568965254158808,0.0,30.878206910758184
2022-12-24T13:15:00Z,13.069310451376028,19.168275898900525,10.971724181339658,19.53931032378098,0.0,30.878206910758184
2022-12-24T13:30:00Z,13.008965722445783,19.177241621346308,10.884137909987878,19.494827402049097,0.0,30.866631146135003
2022-12-24T13:45:00Z,12.95172408531452,19.182758989005254,10.784137923142005,19.4558619137468,0.0,30.883468627929688
2022-12-24T14:00:00Z,12.852758572019379,19.175172608474206,10.672758628582132,19.476551384761414,0.0,30.87504978837638
2022-12-24T14:15:00Z,12.863928590502058,19.173571586608887,10.683571406773158,19.530714171273367,0.0,30.883468825241614
2022-12-24T14:30:00Z,12.80655180174729,19.187241850228144,10.586896633279734,19.42206862877155,0.0,30.872306278773717
2022-12-24T14:45:00Z,12.756206841304385,19.171724253687366,10.531724304988467,19.469310168562263,0.0,30.868735740924702
2022-12-24T15:00:00Z,12.705517308465366,19.159655011933424,10.464827537536621,19.49275858648892,0.0,30.877154514707367
2022-12-24T15:15:00Z,12.63586212026662,19.159655011933424,10.367930971342942,19.461723788031215,0.0,30.88031163708917
2022-12-24T15:30:00Z,12.422758628582132,19.15206863140238,10.055172459832553,19.416896228132575,0.0,30.880311768630456
2022-12-24T15:45:00Z,12.235862041341848,19.128275838391534,9.816206833411908,19.412068728742927,0.0,30.871892863306506
2022-12-24T16:00:00Z,12.068275846284012,19.11827639875741,9.614482879638672,19.352758539134058,0.0,30.869788071204876
2022-12-24T16:15:00Z,11.925714220319476,19.104286193847656,9.431428568703788,19.440356935773575,0.0,30.880311702859814
2022-12-24T16:30:00Z,11.833793113971579,19.076206733440532,9.375172351968699,19.386551692568023,0.0,30.88241636342016
2022-12-24T16:45:00Z,12.033793153433963,19.063447952270508,9.704482834914636,19.429310436906487,0.0,30.874486105782644
2022-12-24T17:00:00Z,12.110344853894464,19.04965512505893,9.747586184534534,19.472758326037177,0.0,30.87399745809621
2022-12-24T17:15:00Z,11.959310235648319,19.022759075822503,9.520000063139817,19.50103437489477,0.0,30.873997655408136
2022-12-24T17:30:00Z,11.784482692850046,19.021379799678407,9.281379370853818,19.464482603401972,0.0,30.873997589637494
2022-12-24T17:45:00Z,11.710689577563056,19.010689899839203,9.251379309029415,19.4417237248914,0.0,30.878206976528826
2022-12-24T18:00:00Z,11.81448275467445,18.995517138777107,9.439310238279145,19.47827569369612,0.0,30.87399745809621
2022-12-24T18:15:00Z,11.896785633904594,18.986785411834717,9.50964287349156,19.42857108797346,0.0,30.87820704229947
2022-12-24T18:30:00Z,11.891034356478986,18.978965035800275,9.504482762566928,19.504482400828394,0.0,30.878206976528826
2022-12-24T18:45:00Z,11.848620677816458,18.969654477875807,9.426551720191693,19.528275654233735,0.0,30.874486105782644
2022-12-24T19:00:00Z,11.783103482476596,18.972757997183965,9.35620692680622,19.414827281031116,0.0,30.871892863306506
2022-12-24T19:15:00Z,11.70517244010136,18.968619971439757,9.233793127125708,19.46827559635557,0.0,30.87820704229947
2022-12-24T19:30:00Z,11.667586195057837,18.95620668345484,9.211724018228464,19.512068847130084,0.0,30.877154712019294
2022-12-24T19:45:00Z,11.68344836399473,18.94793128967285,9.264137794231546,19.498965230481378,0.0,30.88031157131853
2022-12-24T20:00:00Z,11.73999996843009,18.962413261676655,9.300689697265625,19.431724022174702,0.0,30.87399752386685
2022-12-24T20:15:00Z,11.720689642018286,18.95344826270794,9.29413782317063,19.52034456976529,0.0,30.87504978837638
2022-12-24T20:30:00Z,11.719999858311244,18.943214552743093,9.252499989100865,19.52928536278861,0.0,30.875049919917664
2022-12-24T20:45:00Z,11.626206957060715,18.95344826270794,9.105172354599524,19.485862008456525,0.0,30.877755982535227
2022-12-24T21:00:00Z,11.482413719440329,18.948620894859577,8.94137928403657,19.44344816536739,0.0,30.867683476415174
2022-12-24T21:15:00Z,11.382068897115774,18.92896579873973,8.83413788367962,19.46413730752879,0.0,30.877154646248652
2022-12-24T21:30:00Z,11.431379252466662,18.916551721507105,8.911379189326846,19.41793080033927,0.0,30.877154646248652
2022-12-24T21:45:00Z,11.542069073381095,18.92137941820868,9.1058621899835,19.518620523913153,0.0,30.86136929742221
2022-12-24T22:00:00Z,11.644137875787143,18.911379189326844,9.24655167809848,19.493447862822435,0.0,30.876102184427197
2022-12-24T22:15:00Z,11.773793056093414,18.90655149262527,9.399999947383487,19.49793085558661,0.0,30.87504978837638
2022-12-24T22:30:00Z,11.822857005255562,18.91535711288452,9.435357059751238,19.57928548540388,0.0,30.872945193586677
2022-12-24T22:45:00Z,11.851034526167245,18.89551675730738,9.487931054213952,19.471378984122442,0.0,30.876102184427197
2022-12-24T23:00:00Z,11.974137931034482,18.89344781020592,9.663103531146872,19.51448262971023,0.0,30.87884589603969
2022-12-24T23:15:00Z,12.095517191393622,18.90758599906132,9.804827492812585,19.549654927747003,0.0,30.87294525935732
2022-12-24T23:30:00Z,12.216551813586005,18.917586227943158,9.993793092924973,19.552068841868433,0.0,30.867683476415174
2022-12-24T23:45:00Z,12.329655153998013,18.932758989005254,10.071724266841494,19.526551213757745,0.0,30.87820710807011
2022-12-25T00:00:00Z,12.286896508315515,18.94689684900744,10.016551971435547,19.541379139341156,0.0,30.880311702859814
2022-12-25T00:15:00Z,12.24344829033161,18.955172242789434,9.94793102659028,19.502413519497576,0.0,30.889782872693292
2022-12-25T00:30:00Z,12.147857121058873,18.944286005837576,9.802142892565046,19.519999640328543,0.0,30.867683542185816
2022-12-25T00:45:00Z,12.074482950670966,18.95000017100367,9.712413722071155,19.462413722071155,0.0,30.873997655408136
2022-12-25T01:00:00Z,12.057241472704657,18.938276290893555,9.737931054213952,19.459655104012324,0.0,30.876666000911168
2022-12-25T01:15:00Z,12.116896596448175,18.943793592781855,9.829999989476697,19.4824135221284,0.0,30.87399752386685
2022-12-25T01:30:00Z,12.201034414357153,18.942069481159077,9.926896522785055,19.495516875694538,0.0,30.87505005145895
2022-12-25T01:45:00Z,12.12448287832326,18.943793592781855,9.762758518087454,19.5296551934604,0.0,30.867683476415174
2022-12-25T02:00:00Z,11.961724083999108,18.936207343792095,9.565172491402462,19.403103072067786,0.0,30.872945127816035
2022-12-25T02:15:00Z,11.873448273231244,18.936897014749462,9.447586026684991,19.488965396223396,0.0,30.8813639015987
2022-12-25T02:30:00Z,11.818275912054654,18.93551760706408,9.395861921639279,19.48965500141012,0.0,30.86978813697552
2022-12-25T02:45:00Z,11.74428561755589,18.918928623199463,9.284642968858991,19.43357127053397,0.0,30.876102184427197
2022-12-25T03:00:00Z,11.744137961288978,18.91344820219895,9.321034365686877,19.45275846020929,0.0,30.863586834498815
2022-12-25T03:15:00Z,11.817241306962638,18.901378960445008,9.439310238279145,19.537241310908875,0.0,30.871892797535864
2022-12-25T03:30:00Z,11.84275850756415,18.881723930095806,9.45965523555361,19.41103409076559,0.0,30.872945193586677
2022-12-25T03:45:00Z,11.77379322052002,18.888620310816272,9.35551719007821,19.566896241286706,0.0,30.88031163708917
2022-12-25T04:00:00Z,11.779655127689756,18.90758599906132,9.369999951329724,19.434482377150964,0.0,30.87715458047801
2022-12-25T04:15:00Z,11.72758622005068,18.890344225127123,9.309310354035476,19.516551642582336,0.0,30.875049854147022
2022-12-25T04:30:00Z,11.763793287606076,18.888964883212385,9.352758539134058,19.49344799436372,0.0,30.87925937257964
2022-12-25T04:45:00Z,11.606071438108172,18.88821370261056,9.066428593226842,19.47749968937465,0.0,30.86768334487389
2022-12-25T05:00:00Z,11.531034568260456,18.87793073983028,9.067931010805328,19.427930700367895,0.0,30.878206910758184
2022-12-25T05:15:00Z,11.728276022549334,18.882758041908,9.343793112656165,19.46172385380186,0.0,30.882115840911865
2022-12-25T05:30:00Z,11.721034444611648,18.889309784461712,9.275517200601511,19.571724135300208,0.0,30.879259306808997
2022-12-25T05:45:00Z,11.733103390397696,18.8862063309242,9.317586208211965,19.439999679039264,0.0,30.872945062045392
2022-12-25T06:00:00Z,11.667931063421841,18.881723732783875,9.216896583294046,19.466206649254108,0.0,30.883468759470972
2022-12-25T06:15:00Z,11.64379304030846,18.891378731563172,9.166206886028421,19.53482726524616,0.0,30.88031163708917
2022-12-25T06:30:00Z,11.639310507938779,18.895171921828698,9.181379285351984,19.472758326037177,0.0,30.87610225019784
2022-12-25T06:45:00Z,11.590714284351893,18.888213634490967,9.13750011580331,19.49928549357823,0.0,30.865578750084186
2022-12-25T07:00:00Z,11.680344811801252,18.89896511209422,9.255172433524296,19.51689628074909,0.0,30.88452115552179
2022-12-25T07:15:00Z,11.776896575401569,18.908965340976057,9.383793074509192,19.518620523913153,0.0,30.869036402021134
2022-12-25T07:30:00Z,11.777241509536218,18.89896511209422,9.369999984215045,19.506551545241784,0.0,30.881364098910627
2022-12-25T07:45:00Z,11.808275880484745,18.903447973317114,9.394827415203226,19.483792798272496,0.0,30.871892797535864
2022-12-25T08:00:00Z,11.886206988630624,18.8972409347008,9.577241404303189,19.512068584047515,0.0,30.87715458047801
2022-12-25T08:15:00Z,12.301034434088345,18.894137415392645,10.172758595696811,19.568620418680126,0.0,30.875049854147022
2022-12-25T08:30:00Z,12.495862072911756,18.910344682890795,10.344827553321576,19.57482732575515,0.3448275862068966,30.867683476415174
2022-12-25T08:45:00Z,12.503103519308157,18.92206908916605,10.327931141031199,19.573792950860387,0.0,30.87399752386685
2022-12-25T09:00:00Z,12.44964269229344,18.93071460723877,10.200000013623919,19.557499953678676,0.0,30.878206910758184
2022-12-25T09:15:00Z,12.387931133138723,18.935172837356042,10.11862090538288,19.491724211594153,0.0,30.881025654929026
2022-12-25T09:30:00Z,12.359310380343732,18.943793592781855,10.083103607440817,19.483447831252526,0.0,30.877154514707367
2022-12-25T09:45:00Z,12.322069003664215,18.940000468286975,10.04448285596124,19.472758326037177,0.0,30.87925937257964
2022-12-25T10:00:00Z,12.300000190734863,18.940345237995015,10.03241384440455,19.45793053199505,0.0,30.87925937257964
2022-12-25T10:15:00Z,12.319999925021467,18.95655158470417,10.039655126374344,19.53517216649549,0.0,30.88136416468127
2022-12-25T10:30:00Z,12.306896735881937,18.94862069754765,10.037586245043524,19.477930858217437,0.0,30.877154712019294
2022-12-25T10:45:00Z,12.352068999717975,18.94655201352876,10.133103502207788,19.54034476444639,0.0,30.87399752386685
2022-12-25T11:00:00Z,12.45571415764945,18.967142241341726,10.232499940054756,19.491785253797257,0.0,30.88031163708917
2022-12-25T11:15:00Z,12.438620435780493,18.977930529364222,10.150689651226175,19.45793086084826,0.0,30.86768341064453
2022-12-25T11:30:00Z,12.221724148454337,18.962757899843414,9.775517233486834,19.49206878399027,0.0,30.879935809544154
2022-12-25T11:45:00Z,12.042413908859778,18.969309905479694,9.645172415108517,19.431034285446692,0.0,30.881364033139985
2022-12-25T12:00:00Z,12.365517221648117,19.0258626609013,10.36379311002534,19.55448242713665,0.0,30.86768334487389
2022-12-25T12:15:00Z,12.902758565442316,19.023793582258552,11.053793117917817,19.528965390961744,0.0,30.871892797535864
2022-12-25T12:30:00Z,13.306206900497962,19.02827631194016,11.439655205299115,19.684482377150964,0.0,30.86978820274616
2022-12-25T12:45:00Z,13.46724115569016,19.08620696232237,11.56586216235983,19.68724112675108,0.0,30.871892863306506
2022-12-25T13:00:00Z,13.492499828338623,19.10464334487915,11.597857202802386,19.51857124056135,0.0,30.889782938463934
2022-12-25T13:15:00Z,13.563448379779684,19.119310444798963,11.675517246640961,19.65241372996363,0.0,30.87189273176522
2022-12-25T13:30:00Z,13.692413658931338,19.189655435496363,11.804482723104543,19.651723927464978,0.0,30.871216433388845
2022-12-25T13:45:00Z,13.717241353002088,19.19724175025677,11.866551793854812,19.534482692850048,0.0,30.885573354260675
2022-12-25T14:00:00Z,13.81137936690758,19.2113792156351,11.973448325847757,19.615861958470838,0.0,30.87610225019784
2022-12-25T14:15:00Z,13.899999881612844,19.264138254626044,12.049655256600216,19.639309916002997,0.0,30.865578684313544
2022-12-25T14:30:00Z,13.933792936390844,19.274828154465247,12.109999952645138,19.55724130827805,0.0,30.87715458047801
2022-12-25T14:45:00Z,13.931724087945346,19.307241505589978,12.038275916000892,19.634138041529162,0.0,30.870840598796978
2022-12-25T15:00:00Z,13.95482747308139,19.368620839612237,12.055172624259159,19.576206601899244,0.0,30.876102118656554
2022-12-25T15:15:00Z,14.01000005858285,19.370357377188547,12.194999933242798,19.560356889452255,0.0,30.865578684313544
2022-12-25T15:30:00Z,14.185172344076223,19.36758653048811,12.426551687306372,19.53206884449926,0.0,30.874486173902238
2022-12-25T15:45:00Z,14.333448179836932,19.434827344170934,12.564138050737052,19.666206754487135,0.0,30.86873587246599
2022-12-25T16:00:00Z,14.396551493940683,19.491723948511584,12.617931102884226,19.642758468101764,0.0,30.875049854147022
2022-12-25T16:15:00Z,14.366206892605486,19.49206878399027,12.578275976509884,19.590344724984003,0.0,30.86768334487389
2022-12-25T16:30:00Z,14.33655179780105,19.498965493563947,12.5203448986185,19.58206873926623,0.0,30.87084046725569
2022-12-25T16:45:00Z,14.251034637977337,19.570689628864155,12.344827586206897,19.67206862877155,0.0,30.869788071204876
2022-12-25T17:00:00Z,14.154482742835736,19.603448736256567,12.245862105797077,19.637586067462788,0.0,30.86768341064453
2022-12-25T17:15:00Z,14.12928581237793,19.592857360839844,12.233928510120936,19.580357006617955,0.0,30.869787939663592
2022-12-25T17:30:00Z,14.134827646715888,19.614482945409314,12.2013793484918,19.640689455229662,0.0,30.86452628826273
2022-12-25T17:45:00Z,14.152068993140912,19.682758791693324,12.180689614394616,19.712068755051185,0.0,30.86576666150774
2022-12-25T18:00:00Z,14.040689665695716,19.73448240345922,11.988620593630035,19.719999839519634,0.0,30.870840401485047
2022-12-25T18:15:00Z,13.964827537536621,19.75793121600973,11.899310243540796,19.682758462840113,0.0,30.870840598796978
2022-12-25T18:30:00Z,13.93517227830558,19.746896480691845,11.927930897679822,19.670344517148774,0.0,30.875050117229595
2022-12-25T18:45:00Z,13.935517113784265,19.717585859627558,11.97448260208656,19.584137686367693,0.0,30.8655786185429
2022-12-25T19:00:00Z,13.887241462181354,19.674482871746196,11.94137928403657,19.521034701117152,0.0,30.868735740924702
2022-12-25T19:15:00Z,14.025714329310826,19.706785474504745,12.141071387699672,19.63999993460519,0.0,30.86452628826273
2022-12-25T19:30:00Z,14.126896595132761,19.757241545052363,12.17827583181447,19.674827312601025,0.0,30.865578750084186
2022-12-25T19:45:00Z,14.136551758338666,19.79241371154785,12.148620638354071,19.76310309048357,0.0,30.866856506892614
2022-12-25T20:00:00Z,14.069655155313425,19.816206504558696,12.036551639951508,19.7710343064933,0.0,30.877154712019294
2022-12-25T20:15:00Z,14.114137945504025,19.809999531713025,12.184827640138824,19.740344672367492,0.0,30.87189273176522
2022-12-25T20:30:00Z,14.220689510477,19.79344841529583,12.335172423000994,19.70517197970686,0.0,30.87715458047801
2022-12-25T20:45:00Z,14.247586283190497,19.808275420090247,12.344827619092218,19.7648271363357,0.0,30.868735740924702
2022-12-25T21:00:00Z,14.381034489335685,19.843793342853413,12.51758624767435,19.811723774877088,0.0,30.868735740924702
2022-12-25T21:15:00Z,14.473792964014514,19.87965518030627,12.598965513295141,19.905861953209186,0.0,30.87189273176522
2022-12-25T21:30:00Z,14.501428604125977,19.896070957183838,12.62678575515747,19.883571284157888,0.0,30.872945193586677
2022-12-25T21:45:00Z,14.41827576735924,19.879654719911773,12.497586052993249,19.878965377807617,0.0,30.86140673501151
2022-12-25T22:00:00Z,14.375172319083378,19.869310576340247,12.436206784741632,19.824482621817754,0.0,30.85505518419989
2022-12-25T22:15:00Z,14.157931097622576,19.898275441136853,12.03068969989645,19.825516865171235,0.0,30.869788071204876
2022-12-25T22:30:00Z,13.708620729117557,19.91862073437921,11.424827608568915,19.75448253236968,0.0,30.862421627702386
2022-12-25T22:45:00Z,13.499655098750674,19.898965243635505,11.291379237997122,19.64931007911419,0.0,30.871892797535864
2022-12-25T23:00:00Z,13.557586373953983,19.8734482074606,11.40689649253056,19.65689645964524,0.0,30.875049854147022
2022-12-25T23:15:00Z,13.706206814996127,19.870345017005658,11.618620740956274,19.63758587015086,0.0,30.872945193586677
2022-12-25T23:30:00Z,13.816785608019147,19.884642396654403,11.731785501752581,19.73678547995431,0.0,30.875049854147022
2022-12-25T23:45:00Z,13.781379206427212,19.888964883212385,11.648276000187314,19.724827667762494,0.0,30.869788005434234
2022-12-26T00:00:00Z,13.682068890538709,19.87241402987776,11.541379435309048,19.646896362304688,0.0,30.871216297149658
2022-12-26T00:15:00Z,13.674138069152832,19.855862518836712,11.545517362397293,19.68793086347909,0.0,30.86136929742221
2022-12-26T00:30:00Z,13.682069022079993,19.870000247297614,11.542069007610452,19.667241195152545,0.0,30.86663108036436
2022-12-26T00:45:00Z,13.684482771774817,19.873793042939283,11.555862196560565,19.68551681781637,0.0,30.8634740237532
2022-12-26T01:00:00Z,13.65344817062904,19.859655709102235,11.523103681103937,19.661724156346814,0.0,30.87504978837638
2022-12-26T01:15:00Z,13.67310356271678,19.85448324269262,11.553448381095096,19.63999945541908,0.0,30.873997655408136
2022-12-26T01:30:00Z,13.693571295057025,19.868214743477957,11.581785746983119,19.65964228766305,0.0,30.883468825241614
2022-12-26T01:45:00Z,13.682413824673358,19.87241376679519,11.513448221930142,19.70448263760271,0.0,30.88346869370033
2022-12-26T02:00:00Z,13.462413754956476,19.865862221553407,11.185862179460196,19.627930871371564,0.0,30.872306210654124
2022-12-26T02:15:00Z,13.302413776003082,19.850345216948412,11.044482954617205,19.529310292211072,0.0,30.87610225019784
2022-12-26T02:30:00Z,13.358965446209085,19.856897091043407,11.165517280841696,19.602068670864764,0.0,30.88031163708917
2022-12-26T02:45:00Z,13.476206615053375,19.85103488790578,11.30206897340972,19.590689823545258,0.0,30.88031157131853
2022-12-26T03:00:00Z,13.44344816536739,19.828965417270002,11.247586184534534,19.613103340412007,0.0,30.87294499627475
2022-12-26T03:15:00Z,13.38724133064007,19.81241331429317,11.15965514347471,19.56172416950094,0.0,30.872945193586677
2022-12-26T03:30:00Z,13.317930945034686,19.809654630463697,11.051379335337671,19.51655177412362,0.0,30.869788071204876
2022-12-26T03:45:00Z,13.158571515764509,19.807142393929617,10.851428508758545,19.533571447644913,0.0,30.869788071204876
2022-12-26T04:00:00Z,13.092758704876077,19.813792656207905,10.767586149018387,19.523103911301185,0.0,30.8668566431318
2022-12-26T04:15:00Z,12.910689617025442,19.793793250774517,10.484482699427112,19.43896517260321,0.0,30.875049919917664
2022-12-26T04:30:00Z,12.74482750070506,19.774828154465247,10.313103379874393,19.381034324909077,0.0,30.866631014593715
2022-12-26T04:45:00Z,12.675172345391635,19.778621344730773,10.180000074978533,19.343448244292162,0.0,30.86768334487389
2022-12-26T05:00:00Z,12.491379178803543,19.75793121600973,9.96206885370715,19.362068570893385,0.0,30.862421693473028
2022-12-26T05:15:00Z,12.430344844686575,19.73344789702317,9.949310236963733,19.26930993178795,0.0,30.862421627702386
2022-12-26T05:30:00Z,12.407241393779886,19.713792669362036,9.937241356948327,19.258965196280645,0.0,30.88346869370033
2022-12-26T05:45:00Z,12.353214229856219,19.722499438694545,9.843214239392962,19.27107129778181,0.0,30.863473957982556
2022-12-26T06:00:00Z,12.287586179272882,19.711723919572503,9.756896578032395,19.244137665321087,0.0,30.878206910758184
2022-12-26T06:15:00Z,12.13793106736808,19.68068997613315,9.535172429578058,19.223793029785156,0.0,30.865766593388148
2022-12-26T06:30:00Z,12.020345030159787,19.66689655698579,9.443103428544669,19.306551703091326,0.0,30.862421561931743
2022-12-26T06:45:00Z,12.067241438503924,19.66793106342184,9.504138025744208,19.348275612140522,0.0,30.879259241038355
2022-12-26T07:00:00Z,12.046896671426707,19.654482479753167,9.463103228601916,19.413103169408338,0.0,30.869788071204876
2022-12-26T07:15:00Z,12.029310555293643,19.64862027661554,9.483793094240387,19.333792785118366,0.0,30.869788005434234
2022-12-26T07:30:00Z,12.152758631212958,19.64689609922212,9.686551685990958,19.505172137556404,0.0,30.86136929742221
2022-12-26T07:45:00Z,12.3058620979046,19.652758302359747,9.881724061637088,19.46137914986446,0.0,30.870840401485047
2022-12-26T08:00:00Z,12.399642774036952,19.63321386064802,9.980356965746198,19.539999961853027,0.0,30.86768334487389
2022-12-26T08:15:00Z,12.442068823452654,19.641034027625775,10.021034635346512,19.52448266128014,0.0,30.876102118656554
2022-12-26T08:30:00Z,12.484137831063107,19.651723795923694,10.110344821009143,19.50758598590719,0.3448275862068966,30.873396192278182
2022-12-26T08:45:00Z,12.536551771492794,19.639654619940394,10.185517179554907,19.516206675562366,0.0,30.869788071204876
2022-12-26T09:00:00Z,12.54896565141349,19.625172516395306,10.193793099502038,19.500344638166755,0.0,30.869788071204876
2022-12-26T09:15:00Z,12.598620677816458,19.64379257991396,10.251379309029415,19.526206509820348,0.0,30.871892797535864
2022-12-26T09:30:00Z,12.648965638259362,19.633447844406653,10.30172403927507,19.547585980645543,0.0,30.872945193586677
2022-12-26T09:45:00Z,12.694827474396805,19.615517649157294,10.361034327539905,19.478275627925477,0.0,30.869788005434234
2022-12-26T10:00:00Z,12.723103260171824,19.620000444609545,10.39965507901948,19.534827462558088,0.0,30.87399752386685
2022-12-26T10:15:00Z,12.735714163099017,19.631785460880824,10.390357085636683,19.54464272090367,0.0,30.864526485574657
2022-12-26T10:30:00Z,12.691379382692535,19.61862116846545,10.341034428826694,19.492758454947637,0.0,30.871892797535864
2022-12-26T10:45:00Z,12.726206812365302,19.607931597479457,10.419310339565936,19.491034211783575,0.0,30.870126451764786
2022-12-26T11:00:00Z,12.737931119984594,19.62310363506449,10.382758568073141,19.482413587899043,0.0,30.872945127816035
2022-12-26T11:15:00Z,12.658965571173306,19.6362063309242,10.268620688339759,19.545861803252123,0.0,30.878206976528826
2022-12-26T11:30:00Z,12.372413832565833,19.626206957060717,9.793103579817148,19.39310310626852,0.0,30.871892797535864
2022-12-26T11:45:00Z,12.055172624259159,19.61275916263975,9.46275859043516,19.396896033451476,0.0,30.86557881585483
2022-12-26T12:00:00Z,12.131379324814368,19.61758672780004,9.627241430611447,19.451379249835835,0.0,30.866631211905645
2022-12-26T12:15:00Z,12.258965525133856,19.607931531708815,9.809999992107523,19.455517012497474,0.0,30.872945193586677
2022-12-26T12:30:00Z,12.325000047683716,19.586071491241455,9.85749990599496,19.441428388868058,0.0,30.877154646248652
2022-12-26T12:45:00Z,11.888965442262847,19.593793342853413,8.980000035516147,19.43620675185631,0.0,30.8701263155256
2022-12-26T13:00:00Z,11.0355171992861,19.579310252748687,8.064827639481116,19.265517004604998,0.0,30.868735740924702
2022-12-26T13:15:00Z,11.163103432490908,19.552413611576476,8.365172451940076,19.338964988445415,0.0,30.882416494961443
2022-12-26T13:30:00Z,11.23965523160737,19.526552331858667,8.468275563470248,19.322758247112407,0.0,30.873997655408136
2022-12-26T13:45:00Z,10.968620727802145,19.525517825422614,7.974482750070506,19.460344380345838,0.0,30.87399745809621
2022-12-26T14:00:00Z,10.576896568824505,19.504482861222893,7.5244827928214235,19.295172198065394,0.0,30.860317032912683
2022-12-26T14:15:00Z,10.44655155313426,19.47930987127896,7.391034504462933,19.406896262333312,0.0,30.86663108036436
2022-12-26T14:30:00Z,10.402413729963632,19.461723590719288,7.3417858225958685,19.388928277151926,0.0,30.880311702859814
2022-12-26T14:45:00Z,10.331785678863525,19.462499346051896,7.272758681198646,19.42206862877155,0.0,30.875049854147022
2022-12-26T15:00:00Z,10.261724110307364,19.441724251056538,7.19448263891812,19.35620669660897,0.0,30.88102572304862
2022-12-26T15:15:00Z,10.231379147233634,19.42482777299552,7.164137840270996,19.450689513107825,0.0,30.870840533026332
2022-12-26T15:30:00Z,10.14068968542691,19.412068860284215,7.011034472235318,19.489999771118164,0.0,30.885573420031317
2022-12-26T15:45:00Z,9.929999943437247,19.39862027661554,6.725172404585214,19.389655080334894,0.0,30.87399745809621
2022-12-26T16:00:00Z,9.78551723217142,19.375861858499462,6.5620689720943055,19.42379274039433,0.0,30.872945325127965
2022-12-26T16:15:00Z,9.619310444798963,19.37068985248434,6.321724118857548,19.429654877761315,0.0,30.879259241038355
2022-12-26T16:30:00Z,11.145517184816558,19.34793136859762,6.011034455792657,19.5796548251448,30.192340061582367,30.875049985688307
2022-12-26T16:45:00Z,12.660714285714286,19.35285758972168,5.818928616387503,19.77499955041068,28.55263769215551,30.873997589637494
2022-12-26T17:00:00Z,12.56206910363559,19.36103498524633,5.5479310627641345,19.80448236136601,29.919692856924875,30.865578750084186
2022-12-26T17:15:00Z,12.536896508315515,19.352069262800544,5.402758614770297,19.6093100186052,29.4282389015987,30.85595703125
2022-12-26T17:30:00Z,12.327586206896552,19.31275828131314,4.960000021704312,19.587241139905206,29.56210780965871,30.883468825241614
2022-12-26T17:45:00Z,12.053103414075128,19.282069502205683,4.532068959597884,19.448620566006365,28.499364852905273,30.878206976528826
2022-12-26T18:00:00Z,11.82482752306708,19.26379341914736,4.1934482640233535,19.49931026327199,28.80251542453108,30.875049985688307
2022-12-26T18:15:00Z,11.699655203983701,19.209655169782966,4.013103476886092,19.34689633599643,29.0156307220459,30.868735806695348
2022-12-26T18:30:00Z,11.605517321619494,19.139654883022967,3.8455172078362825,19.41793080033927,30.046292337877997,30.86663108036436
2022-12-26T18:45:00Z,11.573448279808307,19.114483208491883,3.7844827257353684,19.478965233112202,28.816570018899853,30.85821210926977
2022-12-26T19:00:00Z,11.551785809653145,19.092857360839844,3.7642857006617954,19.40214252471924,29.53611077933476,30.871892797535864
2022-12-26T19:15:00Z,11.55206897340972,19.063447886499866,3.7682758446397453,19.468275727896856,30.2077317237854,30.88136416468127
2022-12-26T19:30:00Z,11.567586273982608,19.03344884412042,3.8010344340883453,19.440689481537916,29.38821792602539,30.873396192278182
2022-12-26T19:45:00Z,11.541379402423727,19.021034964199725,3.788620652823613,19.494482435029127,29.045063150340113,30.88031163708917
2022-12-26T20:00:00Z,11.501724144508099,18.985861745373956,3.729310364558779,19.508620492343244,29.833301281106884,30.864526354033373
2022-12-26T20:15:00Z,11.493103421967605,18.955862111058728,3.7079310746028504,19.46172385380186,30.58274242795747,30.8855735515726
2022-12-26T20:30:00Z,11.524482825706745,18.94413842826054,3.751034481772061,19.464482471860688,29.64729545856344,30.87294525935732
2022-12-26T20:45:00Z,11.518275787090433,18.925862279431573,3.819999933242798,19.464827307339373,30.324997869031183,30.878206976528826
2022-12-26T21:00:00Z,11.494482632341056,18.91379303767763,3.7341379461617303,19.48275816029516,29.44051959596831,30.87399752386685
2022-12-26T21:15:00Z,11.452499764306205,18.89357089996338,3.5839285339627946,19.5060715675354,29.936989307403564,30.868735806695348
2022-12-26T21:30:00Z,11.435517113784265,18.888620113504345,3.5672413151839684,19.439654909331225,30.15186987252071,30.878206910758184
2022-12-26T21:45:00Z,11.47793092398808,18.86862090538288,3.618620617636319,19.442413330078125,28.68565447577115,30.87666606903076
2022-12-26T22:00:00Z,11.446206849196862,18.856897025272765,3.6406896772055792,19.49206878399027,29.89744936186692,30.868735938236632
2022-12-26T22:15:00Z,11.465517175608667,18.839655317109205,3.6668966227564317,19.49034460659685,28.64168673548205,30.8834689567829
2022-12-26T22:30:00Z,11.423103365404852,18.83137926562079,3.634827630273227,19.503103190454944,31.40889397982893,30.875049919917664
2022-12-26T22:45:00Z,11.49793108578386,18.82379288508974,3.7082759018602043,19.529654930377827,29.064245487081593,30.87925937257964
2022-12-26T23:00:00Z,11.458275663441626,18.80827555163153,3.7265517464999496,19.473103161515862,29.182643232674433,30.870840533026332
2022-12-26T23:15:00Z,11.436551554449673,18.793448283754547,3.7034483202572526,19.449999710609173,31.286598402878333,30.87084046725569
2022-12-26T23:30:00Z,11.466428450175695,18.785000460488455,3.7107143231800626,19.480357033865793,30.206723621913365,30.86978813697552
2022-12-26T23:45:00Z,11.435172245420258,18.772759141593145,3.6641380129189325,19.471379049893084,30.033958435058594,30.868735938236632
2022-12-27T00:00:00Z,11.432758528610755,18.76137957079657,3.6199999677723853,19.471378984122442,29.6324704268883,30.88538564954485
2022-12-27T00:15:00Z,11.437586126656369,18.751034506436053,3.6831035120733855,19.518965293621196,29.945715739809234,30.865578684313544
2022-12-27T00:30:00Z,11.471379247205011,18.74206878399027,3.762068954007379,19.4355170151283,29.756963598317114,30.898201909558527
2022-12-27T00:45:00Z,11.512758583858096,18.73724108728869,3.9506896610917717,19.50206861824825,30.424446763663457,30.87189292907715
2022-12-27T01:00:00Z,11.64344833637106,18.73724108728869,4.189655057315169,19.57172420107085,29.50872664616026,30.877154646248652
2022-12-27T01:15:00Z,11.675517246640961,18.734137567980536,4.205172259232094,19.51206924175394,29.50871941138958,30.872945127816035
2022-12-27T01:30:00Z,11.694827474396805,18.729654706757643,4.274827661185429,19.510000228881836,29.384190723813813,30.899254174068055
2022-12-27T01:45:00Z,11.703928572790963,18.73285675048828,4.3064287049429755,19.496785640716553,29.11684458596366,30.86978820274616
2022-12-27T02:00:00Z,11.716206813680715,18.732068555108434,4.289310405994284,19.49827582260658,30.274633670675343,30.876666000911168
2022-12-27T02:15:00Z,11.654137874471731,18.732413390587116,4.187930978577713,19.4827582260658,29.128770696705786,30.90030657011887
2022-12-27T02:30:00Z,11.637241495066675,18.718620168751684,4.209655153340306,19.45586105872845,29.702799764172784,30.86768341064453
2022-12-27T02:45:00Z,11.747586184534534,18.70517244010136,4.362069014845224,19.46896480691844,28.907152767839104,30.882416494961443
2022-12-27T03:00:00Z,11.731379180118955,18.69758671727674,4.313793231701029,19.47241316170528,28.81575446293272,30.88767827790359
2022-12-27T03:15:00Z,11.660689649910763,18.697241947568696,4.226551614958664,19.486206646623284,29.36137975495437,30.888730608183764
2022-12-27T03:30:00Z,11.652758565442316,18.70103487475165,4.1817240715026855,19.538965225219727,28.657280625968145,30.87084046725569
2022-12-27T03:45:00Z,11.633571556636266,18.69607196535383,4.194999882153103,19.420713901519775,28.425069611648034,30.857159844760236
2022-12-27T04:00:00Z,11.728620726486731,18.68413833091999,4.3765517925393995,19.475517075637292,28.888831887926376,30.87294525935732
2022-12-27T04:15:00Z,11.781034502489813,18.6731035956021,4.431379268909323,19.501034506436053,29.498042731449523,30.86358676637922
2022-12-27T04:30:00Z,11.721379411631617,18.667586227943158,4.330344890726024,19.535861771682214,30.829612205768452,30.860316835600756
2022-12-27T04:45:00Z,11.68862066597774,18.657930834540004,4.233448110777756,19.536896541200836,29.05238802679654,30.871892863306506
2022-12-27T05:00:00Z,11.651724157662228,18.655172150710534,4.239655116508747,19.448965401485047,29.502057831862878,30.866631014593715
2022-12-27T05:15:00Z,11.655172413793103,18.638275343796302,4.214137767923289,19.434827146859003,29.430950296336206,30.864526419804015
2022-12-27T05:30:00Z,11.600000118387156,18.6324133379706,4.143448221272435,19.497930987127894,28.79458420852135,30.884521089751146
2022-12-27T05:45:00Z,11.60896561063569,18.631379028846478,4.17655167086371,19.493448125905005,29.493660367768385,30.89714971081964
2022-12-27T06:00:00Z,11.67464290346418,18.63071400778634,4.312143002237592,19.516071796417236,30.514290710975384,30.873997589637494
2022-12-27T06:15:00Z,11.683448232453445,18.606552255564722,4.275172545992095,19.491379244574183,28.848082406180247,30.90451608855149
2022-12-27T06:30:00Z,11.649310309311439,18.60448324269262,4.270000046697156,19.45999967640844,29.31074675198259,30.86358676637922
2022-12-27T06:45:00Z,11.657931097622576,18.632758436531855,4.244827550033043,19.53965522503031,29.709684240406958,30.881364033139985
2022-12-27T07:00:00Z,11.617241399041538,18.643102974727235,4.181379219581341,19.483448094335095,29.3361627644506,30.890835268744105
2022-12-27T07:15:00Z,11.626896628018084,18.632413403741246,4.2206895433623215,19.463793261297816,29.544553493631298,30.89083513720282
2022-12-27T07:30:00Z,11.603448374518033,18.61517281367861,4.178965437001195,19.44999964483853,30.14864007357893,30.877154712019294
2022-12-27T07:45:00Z,11.564138050737052,18.619310905193462,4.068275846284012,19.52482762830011,28.746425102496968,30.87189292907715
2022-12-27T08:00:00Z,11.600689690688561,18.62482787822855,4.152758614770297,19.4882755279541,27.699711964048188,30.883468891012257
2022-12-27T08:15:00Z,11.822142907551356,18.64607102530343,4.601071425846645,19.496071338653564,28.924028669084823,30.88662601339406
2022-12-27T08:30:00Z,11.858620643615723,18.67034491177263,4.584482719158304,19.56000012364881,29.226017787538726,30.864526419804015
2022-12-27T08:45:00Z,11.934137969181455,18.67827612778236,4.798965519872205,19.49206878399027,29.88846936719171,30.86576666150774
2022-12-27T09:00:00Z,12.405517117730502,18.688276290893555,5.516896576716982,19.60482728892359,28.38162001248064,30.891887664794922
2022-12-27T09:15:00Z,12.658275834445295,18.719654938270306,5.980000019073486,19.5593099265263,28.155838078465955,30.87820704229947
2022-12-27T09:30:00Z,12.931034515643942,18.753793190265522,6.317586241097286,19.624137812647326,27.365927137177565,30.87820710807011
2022-12-27T09:45:00Z,12.698965467255691,18.791724106361126,5.973103473926413,19.536206804472826,29.310999113937903,30.86978813697552
2022-12-27T10:00:00Z,13.154137907357052,18.83310344301421,6.717241418772731,19.633103140469256,28.600205191250506,30.88767834367423
2022-12-27T10:15:00Z,13.084482752043625,18.879310279056945,6.587931073945144,19.63206850249192,29.047158537239863,30.875049919917664
2022-12-27T10:30:00Z,13.08607132094247,18.91964292526245,6.442500080381121,19.57142836706979,27.889265945979528,30.89609724899818
2022-12-27T10:45:00Z,12.998275789721259,18.942758954804518,6.404827660527722,19.489999705347522,28.497604304346545,30.899554865700857
2022-12-27T11:00:00Z,13.325862029503131,18.97827543061355,6.98137929521758,19.567585714932147,27.955506291882745,30.88557381465517
2022-12-27T11:15:00Z,13.363793044254697,19.01379341914736,6.931379334679965,19.574482424505824,28.77758973220299,30.88136416468127
2022-12-27T11:30:00Z,13.332413804942163,19.05482732838598,6.85517250258347,19.56517219543457,27.861959062773607,30.87925937257964
2022-12-27T11:45:00Z,13.366896333365604,19.082758607535528,6.876551759654078,19.56551716245454,26.59413613944218,30.876102447509766
2022-12-27T12:00:00Z,13.392413566852438,19.1027590652992,6.969310349431531,19.55172380907782,27.72507641233247,30.878206976528826
2022-12-27T12:15:00Z,13.505172367753653,19.11551751761601,7.112068899746599,19.57862058179132,28.451459095395844,30.870840401485047
2022-12-27T12:30:00Z,13.661428587777275,19.13857098988124,7.445357118334089,19.5342857497079,27.41437056968952,30.869788071204876
2022-12-27T12:45:00Z,13.900689618340854,19.17758632528371,7.940689711735167,19.660344551349507,19.4057811328343,30.87189299484779
2022-12-27T13:00:00Z,11.888620672554806,19.203448394249225,8.284827528328732,19.249310065960064,0.0,30.875576155526296
2022-12-27T13:15:00Z,11.135862087381296,19.172413924644733,8.235172436155121,19.129999752702386,0.0,30.875049985688307
2022-12-27T13:30:00Z,10.99827582260658,19.149999618530273,8.192413889128586,19.302068578785864,0.0,30.896097117456897
2022-12-27T13:45:00Z,10.825517194024448,19.194483000656653,7.885862087381297,19.29068946838379,0.0,30.87925937257964
2022-12-27T14:00:00Z,10.492758586488922,19.231378884151063,7.458965531710921,19.342758310252222,0.0,30.892939995075093
2022-12-27T14:15:00Z,10.283103449591275,19.23172371962975,7.25172417739342,19.357930742461107,0.0,30.87084046725569
2022-12-27T14:30:00Z,10.163793103448276,19.228965035800275,7.133793074509193,19.43344833110941,0.0,30.87084046725569
2022-12-27T14:45:00Z,10.155357020241874,19.24821424484253,7.117857098579407,19.380713735307967,0.0,30.880311768630456
2022-12-27T15:00:00Z,10.135862087381296,19.24310329042632,7.093103425256137,19.45310329568797,0.0,30.869788071204876
2022-12-27T15:15:00Z,10.040344961758318,19.211379281405744,6.9748276019918505,19.47448256920124,0.0,30.887565544673375
2022-12-27T15:30:00Z,9.995862007141113,19.191379875972352,6.911379337310791,19.415172248051086,0.0,30.877154646248652
2022-12-27T15:45:00Z,9.874482713896652,19.18793145541487,6.731034476181557,19.425517115099677,0.0,30.883468759470972
2022-12-27T16:00:00Z,9.681379318237305,19.170689747251313,6.51034481772061,19.431379055154736,0.0,30.901358900399043
2022-12-27T16:15:00Z,9.570000023677432,19.153792808795796,6.346206944564293,19.404482479753167,0.0,30.866631014593715
2022-12-27T16:30:00Z,9.402758565442316,19.135172087570716,6.135862005167994,19.397241197783373,0.0,30.895044787176722
2022-12-27T16:45:00Z,10.756896545147073,19.104828078171302,6.103793078455432,19.56724114253603,26.456815061898066,30.865578750084186
2022-12-27T17:00:00Z,12.658214262553624,19.11607163293021,6.0507142543792725,19.886071137019567,29.114661284855433,30.870840533026332
2022-12-27T17:15:00Z,12.656206920229156,19.13827527802566,5.822069020106874,19.769654964578564,28.61463060050175,30.87610225019784
2022-12-27T17:30:00Z,12.579999989476697,19.135516791508117,5.641724076764337,19.709655104012324,28.820297372752222,30.86358663014003
2022-12-27T17:45:00Z,12.495172336183746,19.11103498524633,5.464827537536621,19.593103277272192,28.768894721721782,30.888730476642476
2022-12-27T18:00:00Z,12.393103402236413,19.08620696232237,5.307241406934015,19.52517187184301,28.25518147698764,30.873997589637494
2022-12-27T18:15:00Z,12.261724176078006,19.065172063893286,5.095517224278943,19.510689307903423,29.299599154242152,30.881364098910627
2022-12-27T18:30:00Z,12.214482734943259,19.036207330637964,4.991034474866144,19.498620460773335,28.606798632391566,30.877154646248652
2022-12-27T18:45:00Z,12.12931041059823,19.01896595132762,4.911724156346814,19.391378928875103,29.235002451929553,30.875050117229595
2022-12-27T19:00:00Z,12.096551763600317,19.005862203137628,4.834138015220905,19.500344901249328,28.438195458773908,30.884521287063073
2022-12-27T19:15:00Z,12.04392855507987,19.00071430206299,4.751071402004787,19.471785477229528,28.632226126534597,30.89083507143218
2022-12-27T19:30:00Z,12.009310393497861,18.979654706757643,4.747241332613188,19.420689484168744,29.36309025205415,30.874486173902238
2022-12-27T19:45:00Z,12.055517295311237,18.9686200372104,4.79241392530244,19.500344703937397,28.404448476330987,30.879259241038355
2022-12-27T20:00:00Z,12.061034531428897,18.95655158470417,4.850344904537859,19.478620463404162,29.950676161667396,30.86768334487389
2022-12-27T20:15:00Z,12.170000010523303,18.938621060601598,4.983793143568368,19.537241245138233,29.268043518066406,30.86768341064453
2022-12-27T20:30:00Z,12.14655172413793,18.912413695762897,4.983793110683046,19.416896293903218,28.76969778126684,30.8824164291908
2022-12-27T20:45:00Z,12.149310407967404,18.89344781020592,4.99344827388895,19.531724009020575,29.597324765961744,30.868735806695348
2022-12-27T21:00:00Z,12.19034481048584,18.885516594196186,5.054482755989864,19.500689539416083,28.787919143150592,30.880311702859814
2022-12-27T21:15:00Z,12.266896609602304,18.88172353547195,5.19821424143655,19.534999506814138,29.337739549834154,30.885573617343244
2022-12-27T21:30:00Z,12.406428473336357,18.881428173610143,5.457241403645482,19.47551700986665,27.601476056235178,30.88136416468127
