time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2022-12-27T21:45:00Z,12.522758648313324,18.8731035035232,5.652068910927608,19.523792661469557,28.53507607558678,30.874486242021835
2022-12-27T22:00:00Z,12.583448377148859,18.87413787841797,5.770344832847858,19.580344496102168,27.823986776943865,30.87294525935732
2022-12-27T22:15:00Z,12.715862011087351,18.87379297716864,5.959655202668289,19.489999705347522,28.11569772917649,30.875049985688307
2022-12-27T22:30:00Z,12.808620584422144,18.87241376679519,6.1265516445554535,19.51827549112254,28.187468167009026,30.875049854147022
2022-12-27T22:45:00Z,12.906551689937197,18.87517231908338,6.296551786620041,19.56896531992945,28.65313753588446,30.872945325127965
2022-12-27T23:00:00Z,13.095517355820228,18.885516659966832,6.587241337217134,19.57068949732287,27.246928116370892,30.878206976528826
2022-12-27T23:15:00Z,13.201379282721158,18.884482087760137,6.769999964483853,19.55482739415662,28.54632200043777,30.884521287063073
2022-12-27T23:30:00Z,13.281071390424456,18.90749979019165,6.8553571701049805,19.567856992994034,27.26383584121178,30.8803118344011
2022-12-27T23:45:00Z,13.308620650192786,18.917241392464472,6.87482763158864,19.53930999492777,27.962934698377335,30.876102381739123
2022-12-28T00:00:00Z,13.341724099784061,18.926896785867626,6.958620696232237,19.53344798910207,27.76807903421336,30.869036402021134
2022-12-28T00:15:00Z,13.411724090576172,18.931379581319874,7.078620664004622,19.537585949075634,29.00053728037867,30.893992522667194
2022-12-28T00:30:00Z,13.450344842055749,18.92620711491026,7.119310280372357,19.547930750353583,29.24777754421892,30.872945325127965
2022-12-28T00:45:00Z,13.418275701588598,18.93000030517578,7.01965514544783,19.516896346519733,28.50879557379361,30.87925937257964
2022-12-28T01:00:00Z,13.428275766043827,18.931379647090516,7.076896535939183,19.513103287795495,27.787866855489796,30.8655786185429
2022-12-28T01:15:00Z,13.50448279545225,18.934483100628032,7.208965367284314,19.524827233676252,27.98299368496599,30.85821217504041
2022-12-28T01:30:00Z,13.592069001033389,18.94241425086712,7.337241468758418,19.544482527108027,28.28009460712301,30.883468891012257
2022-12-28T01:45:00Z,13.638571500778198,18.938928944723948,7.419642908232553,19.50607122693743,28.251989759247877,30.8655786185429
2022-12-28T02:00:00Z,13.691034481443207,18.93068997613315,7.473793046227817,19.51586203739561,27.231637477874756,30.87610231596848
2022-12-28T02:15:00Z,13.683793035046808,18.944827967676623,7.459999988818991,19.50896539359257,27.439178795650086,30.875576155526296
2022-12-28T02:30:00Z,13.715862109743316,18.950345006482355,7.565517228225182,19.556896670111293,29.689952587259228,30.86978820274616
2022-12-28T02:45:00Z,13.83000005524734,18.96724069529566,7.709999906605687,19.523103648218616,28.31438209270609,30.877154646248652
2022-12-28T03:00:00Z,13.898965572488718,18.96137862369932,7.803448381095097,19.54448200094289,26.162248808762122,30.882416560732086
2022-12-28T03:15:00Z,13.881724061637088,18.968275135961072,7.958620696232237,19.527585654423156,19.002519936397157,30.88978280692265
2022-12-28T03:30:00Z,11.578965515925967,18.956206551913557,7.872068997087149,19.145172316452552,0.0,30.883468627929688
2022-12-28T03:45:00Z,10.841379297190699,18.906896328103954,7.913793119890936,19.094827454665612,0.0,30.877154646248652
2022-12-28T04:00:00Z,10.741785594395228,18.87857096535819,7.926071422440665,19.197856903076172,0.0,30.882416626502728
2022-12-28T04:15:00Z,10.797586276613433,18.897241000471443,8.0424139417451,19.314137688998517,0.0,30.89188759902428
2022-12-28T04:30:00Z,10.8000000920789,18.912068860284215,8.058620880390036,19.421723859063512,0.0,30.884295804159983
2022-12-28T04:45:00Z,10.835172488771637,18.91379303767763,8.130344949919602,19.354482650756836,0.0,30.877154777789936
2022-12-28T05:00:00Z,10.900344749976849,18.921034582729998,8.229655035610858,19.491379047262257,0.0,30.89293992930445
2022-12-28T05:15:00Z,10.9486204673504,18.93344859419198,8.26413812308476,19.463792932444605,0.0,30.883468825241614
2022-12-28T05:30:00Z,10.946206618999613,18.927931292303676,8.255517367658944,19.48758598853802,0.0,30.875049919917664
2022-12-28T05:45:00Z,10.939999909236514,18.929655469697096,8.2355171072072,19.52793108183762,0.0,30.880311702859814
2022-12-28T06:00:00Z,10.958965465940278,18.935172837356042,8.289310356666302,19.481379015692347,0.0,30.87189299484779
2022-12-28T06:15:00Z,10.929285594395228,18.947500228881836,8.223928621837072,19.492856775011337,0.0,30.873997655408136
2022-12-28T06:30:00Z,10.904827512543777,18.947586454194166,8.21275859043516,19.49310302734375,0.0,30.898201909558527
2022-12-28T06:45:00Z,10.86482755069075,18.942414185096478,8.129310344827585,19.495517270318395,0.0,30.886475699288503
2022-12-28T07:00:00Z,10.850344888095197,18.940690139244342,8.134827745371851,19.44724128986227,0.0,30.8803118344011
2022-12-28T07:15:00Z,10.865172386169434,18.93793152118551,8.157931163393219,19.493448060134362,0.0,30.870840401485047
2022-12-28T07:30:00Z,10.914827576999006,18.94620711227943,8.243793060039652,19.512068912900727,0.0,30.897149579278356
2022-12-28T07:45:00Z,10.998965625105233,18.963792669362036,8.34620686235099,19.512069110212654,0.0,30.873997589637494
2022-12-28T08:00:00Z,11.044482987502526,18.968275135961072,8.415517215071054,19.52931075260557,0.0,30.870840533026332
2022-12-28T08:15:00Z,11.060689926147461,18.939310731558965,8.438275830499057,19.495172632151636,0.0,30.87715458047801
2022-12-28T08:30:00Z,11.124285800116402,18.919285774230957,8.514642817633492,19.504642690931046,0.0,30.87610225019784
2022-12-28T08:45:00Z,11.20653853049645,18.919615452106182,8.617307919722338,19.52884608048659,0.0,30.88744431954843
2022-12-28T09:00:00Z,11.215862109743316,18.92620711491026,8.614827616461392,19.524482529738854,0.0,30.88756547655378
2022-12-28T09:15:00Z,11.274482727050781,18.934483166398675,8.712068985248434,19.517930787185144,0.0,30.87610231596848
2022-12-28T09:30:00Z,11.386551659682702,18.946896717466156,8.864482715212066,19.51172374856883,0.0,30.8824164291908
2022-12-28T09:45:00Z,11.54310341539054,18.96206836042733,9.06551745842243,19.555172229635303,0.0,30.877154514707367
2022-12-28T10:00:00Z,11.63034488414896,18.971378655269227,9.156896591186523,19.57241367471629,0.0,30.889782938463934
2022-12-28T10:15:00Z,11.694827671708731,18.97206839199724,9.23586210711249,19.562758478625067,0.0,30.886625881852776
2022-12-28T10:30:00Z,11.819655155313425,18.98103404867238,9.42172408926076,19.55655157155004,0.0,30.87925943835028
2022-12-28T10:45:00Z,12.028928620474678,18.994999885559082,9.72142859867641,19.559285708836146,0.0,30.8834689567829
2022-12-28T11:00:00Z,12.013103517992743,19.014138254626044,9.600344855209876,19.525172200696222,0.0,30.882115704672678
2022-12-28T11:15:00Z,11.95034464474382,19.02241430611446,9.53724137667952,19.496896086067988,0.0,30.8803118344011
2022-12-28T11:30:00Z,11.918965372545966,19.03344884412042,9.484827436249832,19.524482463968212,0.0,30.88873054241312
2022-12-28T11:45:00Z,11.923448266654178,19.03931084994612,9.498620658085263,19.516551708352978,0.0,30.87925937257964
2022-12-28T12:00:00Z,11.849655118481866,19.041034961568897,9.349310381659146,19.511379176172717,0.0,30.903463560959388
2022-12-28T12:15:00Z,11.583793212627542,19.036897133136616,8.963792998215247,19.433793035046808,0.0,30.87925943835028
2022-12-28T12:30:00Z,11.596206928121633,19.032069567976325,9.082413739171521,19.48172371962975,0.0,30.877154646248652
2022-12-28T12:45:00Z,11.710344807855014,19.02241430611446,9.235517172977842,19.440356935773575,0.0,30.875049919917664
2022-12-28T13:00:00Z,11.762857266834803,19.017500400543213,9.303214277539935,19.464482340319403,0.0,30.88873054241312
2022-12-28T13:15:00Z,11.820689628864157,19.02069012872104,9.393448204829776,19.55344798647124,0.0,30.87993594578334
2022-12-28T13:30:00Z,11.910689617025442,19.02724187127475,9.5013794405707,19.519310260641163,0.0,30.87294525935732
2022-12-28T13:45:00Z,11.945517145354172,19.021379799678407,9.547586309498755,19.530344732876483,0.0,30.87610225019784
2022-12-28T14:00:00Z,11.999310329042633,19.028966180209455,9.60896561063569,19.49999967114679,0.0,30.885573420031317
2022-12-28T14:15:00Z,11.997241316170529,19.022069470635778,9.60275883510195,19.509654998779297,0.0,30.887678146362305
2022-12-28T14:30:00Z,12.032069074696508,19.023103977071827,9.641034488020273,19.511379176172717,0.0,30.868735609383418
2022-12-28T14:45:00Z,12.086206995207688,19.020000457763672,9.72482756910653,19.563793050831762,0.0,30.883468759470972
2022-12-28T15:00:00Z,12.11214290346418,19.026072025299072,9.746071440832955,19.465356758662633,0.0,30.883468825241614
2022-12-28T15:15:00Z,12.134138107299805,19.01827628037025,9.783448219299316,19.482758291836443,0.0,30.89294006084574
2022-12-28T15:30:00Z,12.1396552447615,19.00758638053105,9.78241384440455,19.511034472235316,0.0,30.875576087406703
2022-12-28T15:45:00Z,12.142069060226966,18.99482746781974,9.798965585642847,19.51586184008368,0.0,30.8634740237532
2022-12-28T16:00:00Z,12.147241362209979,18.989999771118164,9.793448316639868,19.5006894078748,0.0,30.904515891239562
2022-12-28T16:15:00Z,12.105517321619494,18.98896526468211,9.72103447749697,19.4768962202401,0.0,30.89399245689655
2022-12-28T16:30:00Z,11.948275829183645,18.993448125905005,9.465172340129984,19.448965269943763,0.0,30.898201843787884
2022-12-28T16:45:00Z,11.757241314855115,18.98862042920343,9.23999996843009,19.43448257446289,0.0,30.88978307000522
2022-12-28T17:00:00Z,11.656206953114477,18.976896022928173,9.121379359015103,19.433447739173626,0.0,30.87820684498754
2022-12-28T17:15:00Z,11.599642889840263,18.972856521606445,9.064642940248762,19.459285599844797,0.0,30.877154777789936
2022-12-28T17:30:00Z,11.558620683078107,18.968619971439757,9.00620674264842,19.459654840929755,0.0,30.871892797535864
2022-12-28T17:45:00Z,11.49620690839044,18.952068986563848,8.939310238279145,19.46103424861513,0.0,30.877756118774414
2022-12-28T18:00:00Z,11.390769151540903,18.946154227623573,8.801153916579027,19.4646147948045,0.0,30.874402339641865
2022-12-28T18:15:00Z,11.33655179780105,18.934483166398675,8.740344639482169,19.42137941820868,0.0,30.884521089751146
2022-12-28T18:30:00Z,11.333103443014211,18.92275876012342,8.744137862633014,19.42034491177263,0.0,30.87925937257964
2022-12-28T18:45:00Z,11.379655048764985,18.918965569857892,8.818965583012021,19.477586154280036,0.0,30.888730608183764
2022-12-28T19:00:00Z,11.445861980832856,18.92034491177263,8.925517180870319,19.545172198065394,0.0,30.899254437150628
2022-12-28T19:15:00Z,11.61827590547759,18.923793266559468,9.19586207948882,19.51965509611985,0.0,30.893992325355267
2022-12-28T19:30:00Z,11.878214257104057,18.918928623199463,9.547499963215419,19.546071120670863,0.0,30.889782938463934
2022-12-28T19:45:00Z,12.011724340504614,18.91862073437921,9.65620701888512,19.53931032378098,0.0,30.886625816082134
2022-12-28T20:00:00Z,12.064138050737052,18.92206908916605,9.736206909705853,19.55517216386466,0.0,30.890835285186768
2022-12-28T20:15:00Z,12.211034478812381,18.926896785867626,9.942758560180664,19.559655025087554,0.0,30.878207173840753
2022-12-28T20:30:00Z,12.383103403551825,18.944138230948614,10.148965572488718,19.57448249027647,0.0,30.87715458047801
2022-12-28T20:45:00Z,12.46862059626086,18.951034414357153,10.21344832716317,19.552413414264546,0.0,30.907673079392005
2022-12-28T21:00:00Z,12.40068951968489,18.9562066176842,10.133103403551825,19.50344809170427,0.0,30.88978280692265
2022-12-28T21:15:00Z,12.443447968055462,18.95413773635338,10.192413757587302,19.508620492343244,0.0,30.8824164291908
2022-12-28T21:30:00Z,12.521724240533237,18.973792503620015,10.308965518556793,19.551033940808527,0.0,30.883468825241614
2022-12-28T21:45:00Z,12.443928446088519,18.98357105255127,10.120000055858068,19.531427996499197,0.0,30.882416560732086
2022-12-28T22:00:00Z,12.352413835196659,18.993448125905005,10.055517459737844,19.475861713804047,0.0,30.876665932791575
2022-12-28T22:15:00Z,12.419999977637982,18.994482632341057,10.191034382787244,19.491724014282227,0.0,30.88978307000522
2022-12-28T22:30:00Z,12.590344922295932,18.995517138777107,10.417586129287194,19.49999973691743,0.0,30.88767827790359
2022-12-28T22:45:00Z,12.747931020013217,19.004138025744208,10.60896561063569,19.54275841548525,0.0,30.88873054241312
2022-12-28T23:00:00Z,12.692068856337976,19.01551759654078,10.497930888471933,19.537585883304992,0.0,30.86978820274616
2022-12-28T23:15:00Z,12.632068995771737,19.015862432019464,10.43137918669602,19.477930858217437,0.0,30.85821217504041
2022-12-28T23:30:00Z,12.596207059662918,19.018621115848937,10.386551725453344,19.51310374818999,0.0,30.87399752386685
2022-12-28T23:45:00Z,12.649310276426117,19.026897167337353,10.498571395874023,19.51464319229126,0.0,30.876102447509766
2022-12-29T00:00:00Z,12.815000023160662,19.03857163020543,10.701034447242474,19.507241545052363,0.0,30.886625816082134
2022-12-29T00:15:00Z,12.85862054495976,19.047586243728112,10.73724128460062,19.51206924175394,0.0,30.878845964159286
2022-12-29T00:30:00Z,12.753448289016198,19.053448052241883,10.529655160575077,19.48517207441659,0.0,30.878206910758184
2022-12-29T00:45:00Z,12.674827575683594,19.063447886499866,10.518620688339759,19.44930984233988,0.0,30.880311768630456
2022-12-29T01:00:00Z,12.814137886310446,19.05517216386466,10.691379316921893,19.4827582260658,0.0,30.87399745809621
2022-12-29T01:15:00Z,12.810000090763486,19.046551934603986,10.670344813116666,19.476896022928173,0.0,30.892939995075093
2022-12-29T01:30:00Z,12.822758674621582,19.047241408249427,10.70655184778674,19.49068944207553,0.0,30.865578684313544
2022-12-29T01:45:00Z,12.898620572583429,19.045172658459894,10.83862067913187,19.52758637790022,0.0,30.873997655408136
2022-12-29T02:00:00Z,13.028928620474678,19.0582138470241,11.0003570829119,19.564285278320312,0.0,30.87084046725569
2022-12-29T02:15:00Z,13.105172420370168,19.054827065303407,11.087931073945144,19.499654835668103,0.0,30.877154514707367
2022-12-29T02:30:00Z,13.096551763600317,19.055171966552734,11.024827595414786,19.568620615992053,0.0,30.87993574142456
2022-12-29T02:45:00Z,12.986551580757931,19.058965025276972,10.882758502302499,19.475516681013435,0.0,30.86873567515406
2022-12-29T03:00:00Z,13.052758710137729,19.056896143946155,11.006551611012426,19.469654477875807,0.0,30.87189292907715
2022-12-29T03:15:00Z,13.14241386282033,19.062758149771856,11.126206989946036,19.502069012872106,0.6896551724137931,30.88452115552179
2022-12-29T03:30:00Z,13.20206882213724,19.06931002386685,11.189655172413794,19.545516902002795,0.0,30.872945127816035
2022-12-29T03:45:00Z,13.150000111810092,19.08034475918474,11.084827686178274,19.556206472988787,0.0,30.88136423045191
2022-12-29T04:00:00Z,13.154138071783658,19.082758607535528,11.126551660998114,19.439654909331225,0.0,30.877154514707367
2022-12-29T04:15:00Z,13.233928407941546,19.072499752044678,11.226785659790039,19.526071275983536,0.0,30.868735609383418
2022-12-29T04:30:00Z,13.210344840740335,19.06620657032934,11.168275800244562,19.533103219394025,0.0,30.881363967369342
2022-12-29T04:45:00Z,13.162758564126902,19.06931002386685,11.116896530677533,19.50931009752997,0.0,30.876666000911168
2022-12-29T05:00:00Z,13.126206891290073,19.066896175516064,11.043103382505219,19.47413766795191,0.0,30.878206910758184
2022-12-29T05:15:00Z,13.029655325001684,19.07103420126027,10.93965507375783,19.467241287231445,0.0,30.879259241038355
2022-12-29T05:30:00Z,13.02241401014657,19.06103410391972,10.931724087945346,19.46241359052987,0.0,30.8824164291908
2022-12-29T05:45:00Z,12.998620822511871,19.068965188388166,10.886896528046707,19.490689178992962,0.0,30.877154712019294
2022-12-29T06:00:00Z,12.903448236399683,19.06931002386685,10.754137861317602,19.458275630556304,0.0,30.878206976528826
2022-12-29T06:15:00Z,12.843103441698798,19.064482327165276,10.693448231138031,19.45275846020929,0.0,30.875049985688307
2022-12-29T06:30:00Z,12.784999915531703,19.04964276722499,10.624285731996808,19.45107126235962,0.0,30.8803118344011
2022-12-29T06:45:00Z,12.768620819881045,19.047930881894867,10.614138011274667,19.486206515081996,0.0,30.86978820274616
2022-12-29T07:00:00Z,12.69758625688224,19.046896638541387,10.496551546557196,19.43586204791891,0.0,30.88429546356201
2022-12-29T07:15:00Z,12.6865517517616,19.044827757210566,10.50344835478684,19.428965732969086,0.0,30.865578684313544
2022-12-29T07:30:00Z,12.643103402236413,19.048620618622877,10.430344647374646,19.476206351970806,0.0,30.89609724899818
2022-12-29T07:45:00Z,12.593103441698798,19.04896538833092,10.368965444893673,19.478620200321593,0.0,30.87925937257964
2022-12-29T08:00:00Z,12.574137983650997,19.051723940619105,10.340689692003973,19.442413593160694,0.0,30.87505005145895
2022-12-29T08:15:00Z,12.602069065488617,19.034828120264514,10.398965440947434,19.538620652823614,0.0,30.881364033139985
2022-12-29T08:30:00Z,12.616551826740134,19.032069699517614,10.447930960819638,19.475516944096007,0.0,30.875049919917664
2022-12-29T08:45:00Z,12.546071597508021,19.0242862701416,10.313928638185773,19.41857099533081,0.0,30.877154712019294
2022-12-29T09:00:00Z,12.61448284675335,19.031379897018958,10.447931158131567,19.538965159449084,0.0,30.891887664794922
2022-12-29T09:15:00Z,12.68275862726672,19.047586243728112,10.539999994738348,19.50724121619915,0.0,30.87884603227888
2022-12-29T09:30:00Z,12.804137986281823,19.06931002386685,10.687241324063006,19.513792827211578,0.0,30.87925937257964
2022-12-29T09:45:00Z,12.684827673024145,19.085862126843683,10.460689577563056,19.481723982712317,0.0,30.87820710807011
2022-12-29T10:00:00Z,12.58551732425032,19.085862126843683,10.367586037208294,19.46896533308358,0.0,30.872945193586677
2022-12-29T10:15:00Z,12.611034656393118,19.08827597519447,10.418620701493888,19.47586184534533,0.0,30.869788071204876
2022-12-29T10:30:00Z,12.961724215540393,19.0941381783321,10.976896581978634,19.527241213568324,0.0,30.872945325127965
2022-12-29T10:45:00Z,13.063214302062988,19.10107183456421,11.043214287076678,19.59464270727975,0.0,30.882416560732086
2022-12-29T11:00:00Z,13.009310261956577,19.122069391711005,10.870689655172415,19.552758447055158,0.0,30.8855735515726
2022-12-29T11:15:00Z,12.737241383256583,19.141034027625775,10.482758554919013,19.484137896833747,0.0,30.866856506892614
2022-12-29T11:30:00Z,12.611034524851831,19.138964948983027,10.351034493281924,19.468620431834253,0.0,30.888730608183764
2022-12-29T11:45:00Z,12.612758735130573,19.138964948983027,10.44310346142999,19.455517012497474,0.0,30.89294006084574
2022-12-29T12:00:00Z,13.100344789439234,19.13586169275744,11.119999984215045,19.543792724609375,0.0,30.88241636342016
2022-12-29T12:15:00Z,12.939310271164466,19.120689984025628,10.806551768861969,19.529310160669787,0.0,30.87820704229947
2022-12-29T12:30:00Z,12.877586167434167,19.110690215538288,10.683448265338766,19.530344732876483,0.0,30.877154777789936
2022-12-29T12:45:00Z,12.544482757305277,19.110345380059606,10.229310331673458,19.448275796298322,0.0,30.893992522667194
2022-12-29T13:00:00Z,12.453571319580078,19.10892915725708,10.174285786492485,19.400356905800955,0.0,30.883468891012257
2022-12-29T13:15:00Z,12.452413657615924,19.10137972338446,10.183448166682803,19.43827563318713,0.0,30.888730739725048
2022-12-29T13:30:00Z,12.413103366720266,19.09241400093868,10.103103506154028,19.446206520343647,0.0,30.8701263155256
2022-12-29T13:45:00Z,12.297931013436154,19.087241468758418,9.947586092455634,19.480689278964338,0.0,30.859264636861866
2022-12-29T14:00:00Z,12.192758560180664,19.077586075355267,9.811724136615622,19.396206625576678,0.0,30.87820704229947
2022-12-29T14:15:00Z,12.085172554542279,19.06379272197855,9.681724153715988,19.455517012497474,0.0,30.875049854147022
2022-12-29T14:30:00Z,12.021379405054553,19.033793679599103,9.617586234520221,19.43310310100687,0.0,30.880311702859814
2022-12-29T14:45:00Z,11.954827604622677,19.032069502205683,9.530689831437735,19.464137702152648,0.0,30.882416494961443
2022-12-29T15:00:00Z,11.858928578240532,19.04607159750802,9.36214280128479,19.465713841574534,0.0,30.885573683113886
2022-12-29T15:15:00Z,11.656896558301202,19.02862121318949,9.111034623507795,19.37793073983028,0.0,30.875049854147022
2022-12-29T15:30:00Z,11.537931047636887,19.00689670957368,8.976206812365302,19.41275846547094,0.0,30.87557601928711
2022-12-29T15:45:00Z,11.556896735881937,19.002758683829473,9.00724147928172,19.462413787841797,0.0,30.88452122129243
2022-12-29T16:00:00Z,11.464482734943259,18.99310329042632,8.88068962097168,19.47034447768639,0.0,30.883468891012257
2022-12-29T16:15:00Z,11.31448272178913,18.962758228696625,8.692758593065985,19.42241359579152,0.0,30.87925937257964
2022-12-29T16:30:00Z,11.218620727802145,18.974137404869342,8.583448344263537,19.454482308749494,0.0,30.868735806695348
2022-12-29T16:45:00Z,11.174482838860873,19.002413848350788,8.485517205863163,19.457241255661536,0.0,30.885573617343244
2022-12-29T17:00:00Z,11.057500055858068,18.998571395874023,8.33607132094247,19.44535711833409,0.0,30.870840401485047
2022-12-29T17:15:00Z,11.102068933947333,18.969999379125134,8.484482765197754,19.465172077047413,0.0,30.881363967369342
2022-12-29T17:30:00Z,10.99344829033161,18.95724079526704,8.191724135957916,19.42206889185412,0.0,30.893015248434885
2022-12-29T17:45:00Z,10.534482791506012,18.96930983970905,7.572413756929595,19.417930931880555,0.0,30.87399745809621
2022-12-29T18:00:00Z,10.341034494597336,18.972757997183965,7.410689666353423,19.464482471860688,0.0,30.901358966169685
2022-12-29T18:15:00Z,10.28896555407294,18.968619971439757,7.338965531053214,19.36793070826037,0.0,30.889782872693292
2022-12-29T18:30:00Z,10.14379307319378,18.95965470938847,7.137931018040098,19.4293103053652,0.0,30.89399245689655
2022-12-29T18:45:00Z,10.022758615428003,18.975171911305395,6.9844827816404145,19.374482516584724,0.0,30.8824164291908
2022-12-29T19:00:00Z,9.88071424620492,18.988571166992188,6.792500155312674,19.452142647334508,0.0,30.86663108036436
2022-12-29T19:15:00Z,9.84275877064672,18.995517138777107,6.770344931503822,19.46241359052987,0.0,30.877154712019294
2022-12-29T19:30:00Z,9.854482815183442,18.995861974255792,6.810000107206148,19.418275372735387,0.0,30.87339632851737
2022-12-29T19:45:00Z,9.885861955840012,19.020000457763672,6.851379427416571,19.482068818191003,0.0,30.875049985688307
2022-12-29T20:00:00Z,9.891034455134951,19.017586609412884,6.861379393215837,19.51103434069403,0.0,30.88557348580196
2022-12-29T20:15:00Z,9.981034509066877,19.017931444891566,7.00827588706181,19.49034460659685,0.0,30.88452122129243
2022-12-29T20:30:00Z,10.007241413511078,19.027931673773402,7.005862071596343,19.480689410505622,0.0,30.870840533026332
2022-12-29T20:45:00Z,9.961724018228464,19.052758578596443,6.9403448269285,19.51034453819538,0.0,30.88767827790359
2022-12-29T21:00:00Z,9.902857099260602,19.059285163879395,6.842500107628958,19.48892831802368,0.0,30.881364098910627
2022-12-29T21:15:00Z,9.822069003664215,19.05551680203142,6.7465516780984816,19.489999771118164,0.0,30.8824164291908
2022-12-29T21:30:00Z,9.801034466973666,19.065516833601325,6.7068964201828525,19.41999968167009,0.0,30.88429573604039
2022-12-29T21:45:00Z,9.76655177412362,19.078275746312634,6.668620569952603,19.50620644668053,0.0,30.883468891012257
2022-12-29T22:00:00Z,9.708965498825599,19.09344850737473,6.554482755989864,19.48793075824606,0.0,30.89083559759732
2022-12-29T22:15:00Z,9.670344813116666,19.100345216948412,6.526896542516248,19.44172405374461,0.0,30.887678409444874
2022-12-29T22:30:00Z,9.689310369820431,19.103448736256567,6.573448263365647,19.45068938156654,0.0,30.889782938463934
2022-12-29T22:45:00Z,9.64517248087916,19.10551774912867,6.482413735882989,19.492413685239594,0.0,30.880311768630456
2022-12-29T23:00:00Z,9.62785714013236,19.12107174737113,6.493214283670698,19.541428293500626,0.0,30.875049919917664
2022-12-29T23:15:00Z,9.652068861599627,19.127930871371564,6.496551743869124,19.476206351970806,0.0,30.869788268516803
2022-12-29T23:30:00Z,9.635517317673255,19.13689606765221,6.483793044912404,19.527585983276367,0.0,30.87448603766305
2022-12-29T23:45:00Z,9.600689723573883,19.151034124966326,6.431724153715988,19.452068723481275,0.0,30.878206910758184
2022-12-30T00:00:00Z,9.552413874659045,19.158620505497375,6.3496552664658115,19.45793086084826,0.0,30.87610231596848
2022-12-30T00:15:00Z,9.496551776754446,19.17206908916605,6.266206922202275,19.525172266466864,0.0,30.875049854147022
2022-12-30T00:30:00Z,9.470689510477,19.175862279431573,6.241379277459506,19.518275622663825,0.0,30.87610231596848
2022-12-30T00:45:00Z,9.439999777695228,19.1817244825692,6.201379167622533,19.43896536991514,0.0,30.86873567515406
2022-12-30T01:00:00Z,9.447856971195765,19.174285888671875,6.236071314130511,19.490714141300746,0.0,30.87610225019784
2022-12-30T01:15:00Z,9.435861883492306,19.220689378935717,6.185172344076222,19.486551482101966,0.0,30.866630948823072
2022-12-30T01:30:00Z,9.423448233768857,19.230344377715014,6.168620586395264,19.455861979517444,0.0,30.87448603766305
2022-12-30T01:45:00Z,9.374137944188611,19.18724138983365,6.159310242225384,19.340689823545258,0.0,30.866631146135003
2022-12-30T02:00:00Z,9.299310289580246,19.133793206050477,6.063793067274423,19.58310317993164,0.0,30.87084046725569
2022-12-30T02:15:00Z,11.71137938006171,19.197241684486126,6.197931075918263,19.790344632905104,29.005779595210633,30.867683476415174
2022-12-30T02:30:00Z,12.80413792051118,19.26965516189049,6.186206817626953,19.833103311472925,26.412164556569067,30.88136416468127
2022-12-30T02:45:00Z,12.850689493376633,19.314482327165276,6.145172349337874,19.83482762040763,29.436385187609442,30.87084046725569
2022-12-30T03:00:00Z,12.946428639548165,19.315356867653982,6.218571322304862,19.7867853982108,30.18469494786756,30.87820704229947
2022-12-30T03:15:00Z,12.975862009771939,19.297930881894867,6.1551723315798,19.705517012497474,27.606020995548793,30.86031696714204
2022-12-30T03:30:00Z,12.952413723386567,19.30448236136601,6.158275752231993,19.576896338627257,27.67639416661756,30.87121636526925
2022-12-30T03:45:00Z,12.863448307431977,19.288621047447467,5.986896514892578,19.579999923706055,28.434517564444707,30.87189292907715
2022-12-30T04:00:00Z,12.834482719158304,19.2758626609013,5.959310334304283,19.567930879264043,28.46779073517898,30.86031696714204
2022-12-30T04:15:00Z,12.897931033167346,19.28551779122188,6.045862099220013,19.49206865244898,27.52076214757459,30.87820684498754
2022-12-30T04:30:00Z,12.847241368787042,19.27241430611446,5.985517222305824,19.513448583668676,28.17029676766231,30.86768334487389
2022-12-30T04:45:00Z,12.841034560367978,19.255517367658943,5.9517241181998415,19.552068907639075,27.895028410286738,30.87505005145895
2022-12-30T05:00:00Z,12.878214257104057,19.252142906188965,6.029999988419669,19.502142701830184,27.72980650540056,30.871892863306506
2022-12-30T05:15:00Z,12.949655203983701,19.24827582260658,6.211034478812382,19.458965301513672,28.127476079123362,30.87294525935732
2022-12-30T05:30:00Z,13.047586112186826,19.226896022928173,6.37482763158864,19.537241245138233,28.638906741964405,30.874486105782644
2022-12-30T05:45:00Z,13.14551721770188,19.21655115587958,6.534482742178029,19.51275845231681,28.243985998219458,30.87399745809621
2022-12-30T06:00:00Z,13.271379273513269,19.221723490747912,6.713103360143201,19.543103185193292,27.57634873225771,30.872945193586677
2022-12-30T06:15:00Z,13.312413774687668,19.20724138720282,6.827586305552516,19.57344804961106,29.17991565835887,30.875049919917664
2022-12-30T06:30:00Z,13.386896495161386,19.203448394249225,6.930344844686574,19.535862034764783,29.169597428420495,30.871892863306506
2022-12-30T06:45:00Z,13.482068883961645,19.203448460019867,7.041034517617061,19.510689373674065,27.992023007623082,30.86978813697552
2022-12-30T07:00:00Z,13.527499982288905,19.211785588945663,7.152857048170907,19.526428290775844,28.177214129217738,30.87084046725569
2022-12-30T07:15:00Z,13.67896553565716,19.204482834914636,7.422068974067425,19.59103433017073,28.185621874673025,30.864526354033373
2022-12-30T07:30:00Z,13.80310344696045,19.203793361269195,7.5934482278495,19.5179307214145,27.43075831183072,30.87666606903076
2022-12-30T07:45:00Z,13.82551725979509,19.213792669362036,7.620344803251069,19.54586173748148,28.02085021446491,30.86873587246599
2022-12-30T08:00:00Z,13.857586104294349,19.20034513802364,7.672758529926169,19.54034450136382,28.576852732691272,30.876102381739123
2022-12-30T08:15:00Z,13.904827479658456,19.193448888844458,7.745862089354416,19.56241377468767,27.465285794488317,30.873997589637494
2022-12-30T08:30:00Z,14.003793124494882,19.20310375608247,7.9293103546931825,19.54034456713446,27.344535235700935,30.875049919917664
2022-12-30T08:45:00Z,12.4789286000388,19.19964293071202,7.975714291845049,19.273928506033762,0.0,30.87820684498754
2022-12-30T09:00:00Z,11.12000011575633,19.1731035956021,8.12275870092984,19.0917240011281,0.0,30.88647563116891
2022-12-30T09:15:00Z,11.063448412665005,19.14551675730738,8.249999967114679,19.19999964483853,0.0,30.866630948823072
2022-12-30T09:30:00Z,11.089655185567922,19.137240968901537,8.346551533403067,19.20965470938847,0.0,30.886625881852776
2022-12-30T09:45:00Z,11.154827644085062,19.157241163582636,8.455517111153439,19.38930998177364,0.0,30.864526485574657
2022-12-30T10:00:00Z,11.25206891421614,19.18241415352657,8.591034527482657,19.444482671803442,0.0,30.86873587246599
2022-12-30T10:15:00Z,11.303793052147174,19.175172608474206,8.671034516959354,19.505172334868334,0.0,30.873997589637494
2022-12-30T10:30:00Z,11.398965506718076,19.191034711640455,8.776551838578849,19.435861850606983,0.0,30.872945062045392
2022-12-30T10:45:00Z,11.463571207863945,19.211428233555385,8.855714287076678,19.526428358895437,0.0,30.877154646248652
2022-12-30T11:00:00Z,11.521034536690548,19.20827576209759,8.949655105327738,19.542413580006567,0.0,30.87505005145895
2022-12-30T11:15:00Z,11.559655321055445,19.208965301513672,9.001034440665409,19.519310392182447,0.0,30.869036538260325
2022-12-30T11:30:00Z,11.65655178859316,19.216551090108936,9.119310411913641,19.5062067097631,0.0,30.87820710807011
2022-12-30T11:45:00Z,11.73896546199404,19.222413227475922,9.233793160011029,19.52034463553593,0.0,30.8855735515726
2022-12-30T12:00:00Z,11.832413837827485,19.214827110027446,9.360344853894464,19.52172384590938,0.0,30.87399752386685
2022-12-30T12:15:00Z,11.912068860284213,19.233103061544483,9.45551714403876,19.53413779160072,0.0,30.875049985688307
2022-12-30T12:30:00Z,11.955862045288086,19.23793075824606,9.478965529080096,19.58172396955819,0.0,30.872945127816035
2022-12-30T12:45:00Z,11.748965559334591,19.228275364842908,9.132413897021063,19.409655077704066,0.0,30.891887664794922
2022-12-30T13:00:00Z,11.439642838069371,19.2317852973938,8.715000016348702,19.46392842701503,0.0,30.87925937257964
2022-12-30T13:15:00Z,11.22862066071609,19.21689585981698,8.498620690970585,19.448275598986395,0.0,30.881364098910627
2022-12-30T13:30:00Z,11.248275789721259,19.2000003683156,8.580344759184738,19.467241221460803,0.0,30.87448603766305
2022-12-30T13:45:00Z,11.49620690839044,19.20034520379428,8.985862139997812,19.44068928422599,0.0,30.86978813697552
2022-12-30T14:00:00Z,11.67827583181447,19.202758657521215,9.169310339565936,19.51896522785055,0.0,30.875049854147022
2022-12-30T14:15:00Z,11.724482799398489,19.20999967640844,9.209655136897647,19.577930713522022,0.0,30.877154712019294
2022-12-30T14:30:00Z,11.84241377074143,19.21586141915157,9.387930968712116,19.524827233676252,0.0,30.879259306808997
2022-12-30T14:45:00Z,12.010689702527277,19.221723556518555,9.603793111340753,19.53689634388891,0.0,30.875049854147022
2022-12-30T15:00:00Z,11.991379310344827,19.229309937049603,9.518928527832031,19.52928536278861,0.0,30.86978820274616
2022-12-30T15:15:00Z,11.979285614831108,19.22857093811035,9.517586313444992,19.51379289298222,0.0,30.867683476415174
2022-12-30T15:30:00Z,12.053793216573782,19.245172303298425,9.650689716996817,19.561378939398402,0.0,30.881025791168213
2022-12-30T15:45:00Z,12.388620738325448,19.255517367658943,10.172758628582132,19.563448083811792,0.0,30.872945193586677
2022-12-30T16:00:00Z,12.725172437470535,19.266896938455517,10.586206863666403,19.597241171475115,0.0,30.873997721178778
2022-12-30T16:15:00Z,13.010000097340551,19.275517759651972,10.932758561496076,19.583447949639684,0.0,30.873997655408136
2022-12-30T16:30:00Z,13.117586333176185,19.290689928778285,11.027241213568326,19.627241463496766,0.0,30.87189266599458
2022-12-30T16:45:00Z,13.298965454101562,19.309309860755658,11.296896605656064,19.646896296534045,0.0,30.868735740924702
2022-12-30T17:00:00Z,13.63896550803349,19.33310344301421,11.730000002630826,19.624827549375336,0.0,30.860316901371398
2022-12-30T17:15:00Z,13.81535714013236,19.36357171194894,11.93928565297808,19.72464234488351,0.0,30.891887796336206
2022-12-30T17:30:00Z,13.971379181434369,19.373103437752558,12.114827682232034,19.64793086874074,0.0,30.869788071204876
2022-12-30T17:45:00Z,14.152758664098279,19.38310294315733,12.34448268495757,19.650689684111498,0.0,30.870126383645193
2022-12-30T18:00:00Z,14.081379364276755,19.399999618530273,12.170689714365992,19.63931004754428,0.0,30.872945193586677
2022-12-30T18:15:00Z,14.118965510664315,19.414482708635003,12.269310293526486,19.589654988255994,0.0,30.87715458047801
2022-12-30T18:30:00Z,14.09620686235099,19.427241621346308,12.188275797613736,19.602068473552837,0.0,30.881364033139985
2022-12-30T18:45:00Z,14.115172484825397,19.42482777299552,12.272758615428003,19.531034206521923,0.0,30.87925943835028
2022-12-30T19:00:00Z,14.214137932349896,19.433793495441304,12.351724197124613,19.55620653875943,0.0,30.877154646248652
2022-12-30T19:15:00Z,14.165517182185733,19.464482340319403,12.27241377994932,19.575861897961847,0.0,30.873997589637494
2022-12-30T19:30:00Z,14.161071334566389,19.474642276763916,12.295714378356934,19.572499683925084,0.0,30.862421693473028
2022-12-30T19:45:00Z,14.274827595414786,19.470344280374462,12.481379311660241,19.5999997237633,0.0,30.863586834498815
2022-12-30T20:00:00Z,14.334827521751667,19.47241316170528,12.534827725640659,19.594827323124328,0.0,30.87294525935732
2022-12-30T20:15:00Z,14.406896426759918,19.493792961383686,12.631379259043726,19.65517234802246,0.0,30.883468891012257
2022-12-30T20:30:00Z,14.533793219204608,19.51275891271131,12.774482825706745,19.687241258292364,0.0,30.872945325127965
2022-12-30T20:45:00Z,14.622758569388553,19.522069470635778,12.92413777318494,19.721379312975653,0.0,30.873997589637494
2022-12-30T21:00:00Z,14.767241477966309,19.519310786806304,13.105172519026132,19.731723916941675,0.0,30.878206910758184
2022-12-30T21:15:00Z,14.8134482482384,19.520000457763672,13.08896541595459,19.75724115042851,0.0,30.86978820274616
2022-12-30T21:30:00Z,14.650000061307635,19.55428559439523,12.881785665239606,19.75892816271101,0.0,30.86663088305243
2022-12-30T21:45:00Z,14.717586188480771,19.563447820729223,13.004138025744208,19.760344603966022,0.0,30.877154712019294
2022-12-30T22:00:00Z,14.780344831532446,19.56448239293592,13.118620740956274,19.777585983276367,0.0,30.857047080993652
2022-12-30T22:15:00Z,14.94827573052768,19.554137723199254,13.362413768110605,19.795172329606682,0.0,30.891887664794922
2022-12-30T22:30:00Z,15.090689757774616,19.578965417270002,13.50448282833757,19.864137452224206,0.0,30.889782938463934
2022-12-30T22:45:00Z,15.179310338250522,19.612069557453022,13.595517388705549,19.91896524100468,0.0,30.86978813697552
2022-12-30T23:00:00Z,15.253448289016198,19.61620758319723,13.677930996335785,19.933103232548156,0.0,30.87925937257964
2022-12-30T23:15:00Z,15.131724258949017,19.610345380059606,13.47758618716536,19.89931007911419,0.0,30.871892863306506
2022-12-30T23:30:00Z,15.079310450060614,19.602069394341832,13.454482834914636,19.883792548344054,0.0,30.87189292907715
2022-12-30T23:45:00Z,15.295714276177543,19.62535728727068,13.77857140132359,19.908213751656668,0.0,30.866631146135003
2022-12-31T00:00:00Z,15.54482755989864,19.652758302359747,14.102413670770053,20.027585983276367,0.0,30.873997589637494
2022-12-31T00:15:00Z,15.716551714930041,19.659655011933424,14.3189655501267,20.050689499953698,0.0,30.876666000911168
2022-12-31T00:30:00Z,15.85379301268479,19.65655149262527,14.508620788311136,20.075516930941877,0.0,30.866631014593715
2022-12-31T00:45:00Z,15.976896450437348,19.66965524081526,14.644482744151148,20.12379297716864,0.0,30.879259306808997
2022-12-31T01:00:00Z,16.071379234050884,19.717241221460803,14.709310367189605,20.19172405374461,0.0,30.87084046725569
2022-12-31T01:15:00Z,16.030000226251012,19.75172417739342,14.618620675185632,20.2186200372104,0.0,30.858212306581695
2022-12-31T01:30:00Z,15.969999905290274,19.76482792558341,14.538620751479577,20.217585728086274,0.0,30.86873567515406
2022-12-31T01:45:00Z,15.988620823827283,19.760689899839203,14.613448373202619,20.15413764427448,0.0,30.878206976528826
2022-12-31T02:00:00Z,16.08750009536743,19.755000114440918,14.727857112884521,20.20821421486991,0.0,30.859264636861866
2022-12-31T02:15:00Z,16.121379589212353,19.799310289580248,14.720344839424923,20.257241084657867,0.0,30.877154514707367
2022-12-31T02:30:00Z,16.10482801240066,19.82793091083395,14.698620631777008,20.25758592013655,0.0,30.85595723560878
2022-12-31T02:45:00Z,16.030000094709724,19.832758607535528,14.553793117917817,20.2796547330659,0.0,30.87189292907715
2022-12-31T03:00:00Z,15.835517225594357,19.806896078175512,14.340689659118652,20.201379184065193,0.0,30.89083533451475
2022-12-31T03:15:00Z,15.8320690023488,19.78586275824185,14.38620688997466,20.148965375176793,0.0,30.867683476415174
2022-12-31T03:30:00Z,15.885862218922583,19.802758447055158,14.417930833224592,20.21482678117423,0.0,30.879259504120924
2022-12-31T03:45:00Z,15.936551653105637,19.850345216948412,14.496206974161082,20.22103428018504,0.0,30.86347408952384
2022-12-31T04:00:00Z,16.03758640947013,19.862414327161066,14.63413797575852,20.254642486572266,0.0,30.875049919917664
2022-12-31T04:15:00Z,16.148928574153356,19.852500438690186,14.791071619306292,20.273103253594762,0.0,30.897149579278356
2022-12-31T04:30:00Z,16.161379189326844,19.828275746312634,14.817931043690649,20.288965159449084,0.0,30.88211590903146
2022-12-31T04:45:00Z,16.24896555933459,19.828275746312634,14.935517146669586,20.229654706757643,0.0,30.86768341064453
2022-12-31T05:00:00Z,16.180345074883824,19.87413787841797,14.73586207422717,20.344137586396315,0.0,30.896096985915612
2022-12-31T05:15:00Z,16.07413824673357,19.903447973317114,14.592413836512073,20.316551734661235,0.0,30.87399752386685
2022-12-31T05:30:00Z,16.107241268815667,19.899654783051588,14.706551683360132,20.31068959729425,0.0,30.88241636342016
2022-12-31T05:45:00Z,16.20724132143218,19.877586101663525,14.874482713896652,20.29758617795747,0.0,30.875049919917664
2022-12-31T06:00:00Z,16.35206913125926,19.854483176921978,15.090689692003973,20.30413739434604,0.0,30.86978813697552
2022-12-31T06:15:00Z,16.37928560801915,19.8667859349932,15.030000039509364,20.323928151811874,0.0,30.878206976528826
2022-12-31T06:30:00Z,16.41965524081526,19.909310176454742,15.13344827191583,20.38965468571104,0.0,30.88767827790359
2022-12-31T06:45:00Z,16.594483079581426,19.923448431080786,15.35931031457309,20.43068944996801,0.0,30.859227112361364
2022-12-31T07:00:00Z,16.667586359484442,19.920000076293945,15.457241255661536,20.435862179460198,0.0,30.88136423045191
2022-12-31T07:15:00Z,16.69551737555142,19.902758302359747,15.495172303298425,20.449310039651806,0.0,30.87610225019784
2022-12-31T07:30:00Z,16.738275659495386,19.915517215071052,15.520000128910459,20.44206849459944,0.0,30.86978813697552
2022-12-31T07:45:00Z,16.7120686235099,19.94448286911537,15.456206814996127,20.497586151649212,0.0,30.86978820274616
2022-12-31T08:00:00Z,16.731378949921705,19.95689615710028,15.495517270318393,20.458620202952417,0.0,30.876102381739123
2022-12-31T08:15:00Z,16.783448383725922,19.949999973691742,15.58689653462377,20.53310335093531,0.0,30.858212240811053
2022-12-31T08:30:00Z,16.903571401323592,19.943571840013778,15.759642907551356,20.516070978982107,0.0,30.882416560732086
2022-12-31T08:45:00Z,16.97310289843329,19.96482724156873,15.816551767546555,20.525861805882947,0.35714285714285715,30.866631014593715
2022-12-31T09:00:00Z,17.057241439819336,20.002413848350788,15.92724139114906,20.5855168309705,0.0,30.8668566431318
2022-12-31T09:15:00Z,17.19482757305277,20.027586772524078,16.1324137983651,20.652758236589104,0.0,30.859264571091224
2022-12-31T09:30:00Z,17.238620889597925,20.039310652634192,16.12517231908338,20.683448002256196,0.0,30.86873567515406
2022-12-31T09:45:00Z,17.186207343792095,20.049999960537615,16.05758620952738,20.617241037303003,0.0,30.870840533026332
2022-12-31T10:00:00Z,17.217585991168843,20.086896633279736,16.09172432998131,20.68551727821087,0.0,30.871892863306506
2022-12-31T10:15:00Z,17.255517367658943,20.121379720753637,16.13344817325987,20.757930755615234,0.0,30.87399752386685
2022-12-31T10:30:00Z,17.29517259268925,20.135861561216156,16.182413693132073,20.73379273250185,0.0,30.862421561931743
2022-12-31T10:45:00Z,17.32821430478777,20.13142810549055,16.242857388087682,20.719285011291504,0.0,30.881363967369342
2022-12-31T11:00:00Z,17.279310423752356,20.128275904162177,16.140689784082873,20.700000039462385,0.0,30.890835217067174
2022-12-31T11:15:00Z,17.221379049893084,20.173793200788825,16.03724163976209,20.742757994553138,0.0,30.858212240811053
2022-12-31T11:30:00Z,17.25344835478684,20.217930760876886,16.096207256974846,20.804827459927264,0.0,30.87925937257964
2022-12-31T11:45:00Z,17.338275843653186,20.233103061544483,16.220344674998316,20.793448283754547,0.0,30.871892863306506
2022-12-31T12:00:00Z,17.424827246830382,20.223447668141333,16.355172387484846,20.76448236662766,0.0,30.870840533026332
2022-12-31T12:15:00Z,17.445517244010137,20.20413799943595,16.358620676501044,20.781378976229963,0.0,30.878206910758184
2022-12-31T12:30:00Z,17.317930945034686,20.20655191355738,16.103793144226074,20.779999765856513,0.0,30.869788071204876
2022-12-31T12:45:00Z,16.880714348384313,20.25857162475586,15.416428565979004,20.573571137019567,0.0,30.860316835600756
2022-12-31T13:00:00Z,16.435172442732185,20.24482746781974,14.847241401672363,20.60655146631701,0.0,30.890835202973463
2022-12-31T13:15:00Z,16.127930970027528,20.22448263497188,14.491034474866144,20.512413616838128,0.0,30.867946488516672
2022-12-31T13:30:00Z,15.826896535939184,20.167586227943158,14.14793113182331,20.38413771267595,0.0,30.87820684498754
2022-12-31T13:45:00Z,15.648275934416672,20.109655380249023,14.026896476745605,20.298275980456122,0.0,30.86663108036436
2022-12-31T14:00:00Z,15.82551725979509,20.09344850737473,14.312068972094306,20.292758283943964,0.0,30.862421693473028
2022-12-31T14:15:00Z,16.065862096589186,20.118621036924164,14.639655178990857,20.4386206002071,0.0,30.868735609383418
2022-12-31T14:30:00Z,16.37793073983028,20.126206957060717,15.04931042112153,20.475172240158606,0.0,30.868735740924702
2022-12-31T14:45:00Z,16.501034177582838,20.11000054458092,15.211724281311035,20.50137894729088,0.0,30.865578684313544
2022-12-31T15:00:00Z,16.547143254961288,20.081785678863525,15.26571420260838,20.488214356558665,0.0,30.891887664794922
2022-12-31T15:15:00Z,16.50379312449488,20.072068707696324,15.138620705440127,20.474137931034484,0.0,30.870126383645193
2022-12-31T15:30:00Z,16.431379647090516,20.10137972338446,15.031379337968497,20.496206809734478,0.0,30.86452628826273
2022-12-31T15:45:00Z,16.351724098468647,20.110345445830248,14.908620571268015,20.487930824016704,0.0,30.865578684313544
2022-12-31T16:00:00Z,16.2789657855856,20.079999923706055,14.843793145541486,20.448620500235723,0.0,30.868735806695348
2022-12-31T16:15:00Z,16.20172408531452,20.032413811519227,14.763792958752862,20.376896430706157,0.0,30.870840401485047
2022-12-31T16:30:00Z,16.079310252748687,19.98724108728869,14.619655148736362,20.3182755174308,0.0,30.865578750084186
2022-12-31T16:45:00Z,16.07517249008705,19.983103127315125,14.617586135864258,20.307241045195482,0.0,30.87610225019784
2022-12-31T17:00:00Z,16.088214329310826,20.015714645385742,14.602142981120519,20.364642551967076,0.0,30.873997589637494
2022-12-31T17:15:00Z,16.11793116865487,20.002758683829473,14.681379351122626,20.373792714086072,0.0,30.875049854147022
2022-12-31T17:30:00Z,16.17275876012342,19.97482707582671,14.787931047636887,20.34344798120959,0.0,30.873396192278182
2022-12-31T17:45:00Z,16.21137947871767,19.943793263928644,14.86862064230031,20.325861766420562,0.0,30.875049985688307
2022-12-31T18:00:00Z,16.39068965254159,19.90241346688106,15.152068993140912,20.313103182562465,0.0,30.871892797535864
2022-12-31T18:15:00Z,16.599310578971075,19.925172542703564,15.373103404867239,20.399999618530273,0.0,30.870840533026332
2022-12-31T18:30:00Z,16.601379526072535,19.96448220877812,15.285172396692737,20.45724112412025,0.0,30.871892797535864
2022-12-31T18:45:00Z,16.47172401691305,19.97586151649212,15.105172420370168,20.44896520417312,0.0,30.871892797535864
2022-12-31T19:00:00Z,16.46344829427785,19.94689652015423,15.15655178859316,20.379654982994342,0.0,30.87610225019784
2022-12-31T19:15:00Z,16.375000136239187,19.90999984741211,15.030714205333165,20.342499937329972,0.0,30.87820704229947
2022-12-31T19:30:00Z,16.369310247487036,19.90068928948764,15.055517262425916,20.28862058705297,0.0,30.86140673501151
2022-12-31T19:45:00Z,16.568620681762695,19.940344909141803,15.314482820445093,20.4324134300495,0.0,30.86663108036436
2022-12-31T20:00:00Z,16.7241377994932,19.973792503620015,15.482068818191003,20.48999990265945,0.0,30.887678146362305
2022-12-31T20:15:00Z,16.690344711829876,19.97103395133183,15.413103432490908,20.503102993143017,0.0,30.875049919917664
2022-12-31T20:30:00Z,16.626896628018084,19.952068920793206,15.351034493281924,20.44448234295023,0.0,30.866631014593715
2022-12-31T20:45:00Z,16.560690057688745,19.910344682890795,15.295517165085364,20.361723866955987,0.0,30.86768341064453
2022-12-31T21:00:00Z,16.652758499671673,19.889999521189722,15.438965337029819,20.42275836549956,0.0,30.864526419804015
2022-12-31T21:15:00Z,16.74821404048375,19.945714133126394,15.531785726547241,20.477142333984375,0.0,30.872945193586677
2022-12-31T21:30:00Z,16.851034493281922,19.973102832662647,15.640689652541589,20.52344795753216,0.0,30.884521089751146
2022-12-31T21:45:00Z,16.833448278492895,19.96896480691844,15.622413799680512,20.53930999492777,0.0,30.873396124158585
2022-12-31T22:00:00Z,16.84413798102017,19.954137933665308,15.659310373766669,20.46655135319151,0.0,30.860316901371398
2022-12-31T22:15:00Z,16.888275343796302,19.92448293751684,15.729999969745505,20.46379312975653,0.0,30.87399752386685
2022-12-31T22:30:00Z,16.94482757305277,19.93275885746397,15.794137921826593,20.47103428018504,0.0,30.875049919917664
2022-12-31T22:45:00Z,17.04000032359156,19.97999960800697,15.888275771305478,20.5889651199867,0.0,30.87610225019784
2022-12-31T23:00:00Z,17.06068939998232,20.001379341914735,15.894137875787143,20.578275812083277,0.0,30.87294525935732
2022-12-31T23:15:00Z,16.955714293888636,20.001071453094482,15.72571427481515,20.568928446088517,0.0,30.863473957982556
2022-12-31T23:30:00Z,16.811723972189014,19.968275333273,15.577586371323157,20.50896539359257,0.0,30.87399752386685
2022-12-31T23:45:00Z,16.790000257820918,19.953103427229255,15.563103478530358,20.486551876725823,0.0,30.876666000911168
2023-01-01T00:00:00Z,16.64275866541369,19.978620200321593,15.291379205111799,20.48724108728869,0.0,30.876102381739123
2023-01-01T00:15:00Z,16.42724135826374,19.994137796862372,14.973448292962436,20.42758586488921,0.0,30.875049985688307
2023-01-01T00:30:00Z,16.24034440928492,19.987585922767376,14.786551804378115,20.40758593329068,0.0,30.868735806695348
2023-01-01T00:45:00Z,16.173103398290174,19.931379384007947,14.761379176172717,20.3358619953024,0.0,30.871892863306506
2023-01-01T01:00:00Z,16.162068860284215,19.891378863104457,14.767241214883738,20.27310305628283,0.0,30.87820704229947
2023-01-01T01:15:00Z,16.134482350842706,19.89689616499276,14.708965400169635,20.325861897961847,0.0,30.873997589637494
2023-01-01T01:30:00Z,16.103571823665074,19.926785945892334,14.646071434020996,20.323571273258754,0.0,30.87399752386685
2023-01-01T01:45:00Z,16.089310613171808,19.923448431080786,14.641379389269598,20.315861734850653,0.0,30.889745235443115
