time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-01T02:00:00Z,16.026552331858667,19.88965468571104,14.584482719158304,20.27620657559099,0.0,30.870840598796978
2023-01-01T02:15:00Z,16.037241771303375,19.864827912429284,14.620344984120337,20.24068944207553,0.0,30.86768341064453
2023-01-01T02:30:00Z,16.072068707696324,19.88930998177364,14.632413897021063,20.27379325340534,0.0,30.868735806695348
2023-01-01T02:45:00Z,16.039310389551623,19.918965569857892,14.570344957812079,20.30862045288086,0.0,30.867683476415174
2023-01-01T03:00:00Z,15.952758591750573,19.920000010523303,14.445517244010135,20.269999734286603,0.0,30.877154646248652
2023-01-01T03:15:00Z,15.847931006859088,19.895171921828698,14.34931021723254,20.224827141597352,0.0,30.87084046725569
2023-01-01T03:30:00Z,15.791785717010498,19.870000089917863,14.289285693849836,20.179642609187535,0.0,30.857159778989594
2023-01-01T03:45:00Z,15.859310215917127,19.886206528236126,14.351379230104644,20.233793061355065,0.0,30.86663108036436
2023-01-01T04:00:00Z,15.744482796767663,19.906896328103954,14.163103564032193,20.252758289205616,0.0,30.86794642039708
2023-01-01T04:15:00Z,15.605172519026132,19.89103415916706,13.994827599361026,20.192413527390052,0.0,30.871892797535864
2023-01-01T04:30:00Z,15.500689605186725,19.855862387295428,13.917241359579153,20.094137652166957,0.0,30.871892863306506
2023-01-01T04:45:00Z,15.513103550878064,19.843103671896046,13.922068957624765,20.110689360519935,0.0,30.86663108036436
2023-01-01T05:00:00Z,15.52965522634572,19.87931014751566,13.938965402800461,20.145172447993836,0.0,30.87399752386685
2023-01-01T05:15:00Z,15.520345030159787,19.882413206429316,13.940689645964524,20.155172216481176,0.0,30.864526419804015
2023-01-01T05:30:00Z,15.496551809639767,19.86310393234779,13.897586263459305,20.127856867653982,0.0,30.876102184427197
2023-01-01T05:45:00Z,15.370714221681867,19.829285621643066,13.738214220319476,20.05758627529802,0.0,30.880311768630456
2023-01-01T06:00:00Z,15.336896633279734,19.830689594663422,13.69862069754765,20.08206893657816,0.0,30.882115636553085
2023-01-01T06:15:00Z,15.366206826834842,19.84344850737473,13.701379216950516,20.054827459927264,0.0,30.86873587246599
2023-01-01T06:30:00Z,15.236551679413894,19.812068610355773,13.555862196560565,20.02655180569353,0.0,30.86978813697552
2023-01-01T06:45:00Z,15.129310509254193,19.792758744338464,13.416896491215146,19.965172208588697,0.0,30.883468759470972
2023-01-01T07:00:00Z,15.06448275467445,19.785862495159282,13.328275812083277,19.95413767058274,0.0,30.8634740237532
2023-01-01T07:15:00Z,14.911034419618804,19.802068841868433,13.075172391431085,19.970689510477,0.0,30.86873587246599
2023-01-01T07:30:00Z,14.671724056375437,19.79172417213177,12.791724270787732,19.89655146105536,0.0,30.872945127816035
2023-01-01T07:45:00Z,14.613928318023682,19.744642734527588,12.77714272907802,19.826785496303014,0.0,30.870840401485047
2023-01-01T08:00:00Z,14.632068897115774,19.720689050082502,12.826551799116464,19.811034301231647,0.0,30.883205481937953
2023-01-01T08:15:00Z,14.6455172505872,19.73103404867238,12.826206930752459,19.819310089637494,0.0,30.871892797535864
2023-01-01T08:30:00Z,14.608275775251718,19.743792961383686,12.76413792577283,19.822068707696324,0.0,30.86978813697552
2023-01-01T08:45:00Z,14.577241305647226,19.718620431834253,12.743103323311642,19.807930847694134,0.3448275862068966,30.88241636342016
2023-01-01T09:00:00Z,14.594482717842892,19.692414382408405,12.802068874753754,19.740344540826207,0.0,30.865578750084186
2023-01-01T09:15:00Z,14.672758529926169,19.702069249646417,12.902413762848953,19.80965522239948,0.0,30.87610231596848
2023-01-01T09:30:00Z,14.703448065396014,19.7148270442568,12.941034448557886,19.808620650192786,0.0,30.86768341064453
2023-01-01T09:45:00Z,14.818571431296212,19.705357006617955,13.125,19.853571142469132,0.0,30.86768334487389
2023-01-01T10:00:00Z,14.87896544357826,19.698621157942146,13.170000043408624,19.84930992126465,0.0,30.866631014593715
2023-01-01T10:15:00Z,14.880689752512964,19.71758566231563,13.152068993140912,19.861378899936017,0.0,30.870126179286412
2023-01-01T10:30:00Z,14.871724095837823,19.723447668141333,13.140689751197552,19.88655162679738,0.0,30.86663108036436
2023-01-01T10:45:00Z,14.865862122897443,19.710689281595165,13.12758623320481,19.856551532087654,0.0,30.869788071204876
2023-01-01T11:00:00Z,14.79655173729206,19.717585728086274,13.038965652728903,19.863447912808123,0.0,30.87925943835028
2023-01-01T11:15:00Z,14.807586373953983,19.730689213193696,13.053793348115066,19.83689630442652,0.0,30.876102184427197
2023-01-01T11:30:00Z,14.80931045269144,19.724137404869342,13.061724301042227,19.85586166381836,0.0,30.884521089751146
2023-01-01T11:45:00Z,14.844482717842892,19.713102932634026,13.138214315686907,19.87464271272932,0.0,30.870840533026332
2023-01-01T12:00:00Z,14.940714154924665,19.721428053719656,13.25793115023909,19.845517520246833,0.0,30.86768334487389
2023-01-01T12:15:00Z,14.930689449968009,19.73517207441659,13.21965503692627,19.887930705629547,0.0,30.889745439801896
2023-01-01T12:30:00Z,14.879999982899633,19.74310329042632,13.140689751197552,19.93275866015204,0.0,30.877154646248652
2023-01-01T12:45:00Z,14.893793204735065,19.73517207441659,13.200344776285105,19.86758593855233,0.0,30.870840533026332
2023-01-01T13:00:00Z,14.951379151179873,19.73689625181001,13.245862007141113,19.917241392464472,0.0,30.876102184427197
2023-01-01T13:15:00Z,14.95275852597993,19.74310329042632,13.251379407685379,19.903792808795796,0.0,30.887678146362305
2023-01-01T13:30:00Z,14.914482642864359,19.742758454947637,13.190344843371161,19.885172219112,0.0,30.87294525935732
2023-01-01T13:45:00Z,14.913103366720266,19.732413390587116,13.196551618904904,19.892413566852436,0.0,30.873997721178778
2023-01-01T14:00:00Z,14.908928564616613,19.736428260803223,13.186428580965314,19.89678532736642,0.0,30.869788071204876
2023-01-01T14:15:00Z,14.840344790754648,19.739310100160797,13.070344859156116,19.897930802970098,0.0,30.882416297649517
2023-01-01T14:30:00Z,14.667241392464474,19.728275364842908,12.815172425631818,19.852413506343446,0.0,30.867946556636266
2023-01-01T14:45:00Z,14.432758561496076,19.710689281595165,12.487930988443308,19.781034206521923,0.0,30.878206976528826
2023-01-01T15:00:00Z,14.139655211876178,19.694828099217908,12.059999992107523,19.693448296908674,0.0,30.867683476415174
2023-01-01T15:15:00Z,13.765517234802246,19.66517237959237,11.57379311528699,19.62344814168996,0.0,30.869788005434234
2023-01-01T15:30:00Z,13.501034440665409,19.632413732594458,11.289999994738348,19.50344789439234,0.0,30.879259306808997
2023-01-01T15:45:00Z,13.395172316452552,19.60482801240066,11.189999975007156,19.460689610448377,0.0,30.882416494961443
2023-01-01T16:00:00Z,13.278214250292097,19.591428756713867,11.029285771506173,19.418214116777694,0.0,30.87505005145895
2023-01-01T16:15:00Z,13.162758662782867,19.5679308134934,10.922068793198157,19.354138078360723,0.0,30.871892863306506
2023-01-01T16:30:00Z,13.11000001841578,19.531724535185717,10.872413668139227,19.34862051338985,0.0,30.88102572304862
2023-01-01T16:45:00Z,13.06241384045831,19.512414077232624,10.800344730245657,19.326206601899244,0.0,30.868735740924702
2023-01-01T17:00:00Z,13.005172433524296,19.495861974255792,10.754138025744208,19.303792821949926,0.0,30.889782938463934
2023-01-01T17:15:00Z,12.955172144133469,19.471378852581157,10.700689545993146,19.264137531148975,0.0,30.885573617343244
2023-01-01T17:30:00Z,12.99517243483971,19.45344826270794,10.794827625669281,19.206551453162884,0.0,30.8634740237532
2023-01-01T17:45:00Z,13.07931031851933,19.446552145070044,10.92379303636222,19.295861934793407,0.0,30.869788071204876
2023-01-01T18:00:00Z,13.165172511133655,19.439655303955078,11.028965621158994,19.371723635443324,0.0,30.87610231596848
2023-01-01T18:15:00Z,13.159642696380615,19.427857398986816,11.01071446282523,19.419285433632986,0.0,30.880311702859814
2023-01-01T18:30:00Z,13.1851723111909,19.421034582729998,11.046206901813376,19.437586028000403,0.0,30.895195143563406
2023-01-01T18:45:00Z,13.124482681011331,19.40999984741211,10.950344743399784,19.438620534436456,0.0,30.883468825241614
2023-01-01T19:00:00Z,13.080000121017981,19.39689609922212,10.934137903410813,19.454827341540106,0.0,30.877154448936725
2023-01-01T19:15:00Z,13.207241222776215,19.41172402480553,11.107241400356951,19.468965398854223,0.0,30.89294012661638
2023-01-01T19:30:00Z,13.311034432772932,19.414482708635003,11.281379239312534,19.48586187691524,0.0,30.87925943835028
2023-01-01T19:45:00Z,13.568620747533338,19.411379189326844,11.645862118951205,19.56999969482422,0.0,30.88452115552179
2023-01-01T20:00:00Z,13.8620688997466,19.40655149262527,12.036206968899432,19.563103116791822,0.0,30.878206976528826
2023-01-01T20:15:00Z,14.09357145854405,19.418214321136475,12.351428576878138,19.633928435189382,0.0,30.87399752386685
2023-01-01T20:30:00Z,14.466896517523404,19.413103366720264,12.854827617776804,19.651723927464978,0.0,30.88241636342016
2023-01-01T20:45:00Z,14.726551680729306,19.42655195038894,13.163448300854913,19.69068928422599,0.0,30.872306210654124
2023-01-01T21:00:00Z,14.94689655303955,19.444483263739222,13.411379255097488,19.71344829427785,0.0,30.87820704229947
2023-01-01T21:15:00Z,15.055517328196558,19.45517237433072,13.530000028939083,19.776206444049702,0.0,30.880311702859814
2023-01-01T21:30:00Z,15.219310365874192,19.461723459178003,13.753103486422834,19.793447691818763,0.0,30.880311768630456
2023-01-01T21:45:00Z,15.419310339565936,19.48103404867238,14.015172399323562,19.815171998122644,0.0,30.871892797535864
2023-01-01T22:00:00Z,15.576551766231143,19.494482632341057,14.183448331109409,19.9155168204472,0.0,30.875049919917664
2023-01-01T22:15:00Z,15.666428463799614,19.502857208251953,14.293214287076678,19.93142822810582,0.0,30.883468825241614
2023-01-01T22:30:00Z,15.723103424598431,19.517931444891566,14.35999998553046,19.957241189890894,0.0,30.88241636342016
2023-01-01T22:45:00Z,15.822068937893572,19.540345159070245,14.492413751010236,19.997241184629242,0.0,30.87339605603899
2023-01-01T23:00:00Z,15.978620759372053,19.561379005169048,14.694827474396805,20.036206738702184,0.0,30.8824164291908
2023-01-01T23:15:00Z,16.06172436681287,19.581034430142108,14.787931113407529,20.076206799211175,0.0,30.86768334487389
2023-01-01T23:30:00Z,16.07482778614965,19.608621071124897,14.736206942591174,20.112068636664027,0.0,30.872945193586677
2023-01-01T23:45:00Z,15.738965429108719,19.625862187352674,14.194137967866043,20.051034401203022,0.0,30.878206910758184
2023-01-02T00:00:00Z,15.530000160480368,19.62310370083513,14.022068944470636,20.00931009752997,0.0,30.877154448936725
2023-01-02T00:15:00Z,15.653448302170325,19.61344883359712,14.232413883866935,20.003448157474914,0.0,30.88873054241312
2023-01-02T00:30:00Z,15.706785474504743,19.625714370182582,14.259285654340472,20.03714268548148,0.0,30.867683476415174
2023-01-02T00:45:00Z,15.642413797049686,19.621379654982995,14.14379304030846,20.012068584047515,0.0,30.87820704229947
2023-01-02T01:00:00Z,15.445862145259463,19.60724192652209,13.879655114535627,19.954482571832067,0.0,30.876666000911168
2023-01-02T01:15:00Z,15.408275801559974,19.60620742008604,13.849310250117862,19.950689447337183,0.0,30.86663108036436
2023-01-02T01:30:00Z,15.323448279808307,19.611035116787615,13.72862066071609,19.929310371135845,0.0,30.881363967369342
2023-01-02T01:45:00Z,15.28655170572215,19.604138407213934,13.694482803344727,19.935517343981513,0.0,30.888730476642476
2023-01-02T02:00:00Z,15.148620704124713,19.607586696230133,13.477241417457318,19.87137899727657,0.0,30.870840401485047
2023-01-02T02:15:00Z,14.920689582824707,19.58310344301421,13.174827707224878,19.8010337434966,0.0,30.875049985688307
2023-01-02T02:30:00Z,14.780344831532446,19.564482327165276,13.033103679788523,19.78586170591157,0.0,30.877154514707367
2023-01-02T02:45:00Z,14.72107127734593,19.542857442583358,12.956785644803729,19.76142828805106,0.0,30.869788071204876
2023-01-02T03:00:00Z,14.708275827868231,19.540000586674132,12.951379216950516,19.72310296420393,0.0,30.881025791168213
2023-01-02T03:15:00Z,14.661034419618804,19.547931013436152,12.876896529362119,19.76793131335028,0.0,30.86978820274616
2023-01-02T03:30:00Z,14.562413971999597,19.534828120264514,12.762069011556692,19.669310076483363,0.0,30.872945127816035
2023-01-02T03:45:00Z,14.433103396974762,19.51379341914736,12.574827588837723,19.64103448802027,0.0,30.872945193586677
2023-01-02T04:00:00Z,14.352758539134058,19.51827628037025,12.491379244574185,19.616206859720165,0.0,30.877154646248652
2023-01-02T04:15:00Z,14.308276012026031,19.522069470635778,12.445172309875488,19.660344945973364,0.0,30.86768341064453
2023-01-02T04:30:00Z,14.224827503335886,19.50172417739342,12.33724146875842,19.592413540544182,0.0,30.86978813697552
2023-01-02T04:45:00Z,14.163214411054339,19.472499438694545,12.257857152393886,19.51928554262434,0.0,30.88662594762342
2023-01-02T05:00:00Z,14.062758741707638,19.46379253782075,12.096206993892276,19.550344730245655,0.0,30.872945127816035
2023-01-02T05:15:00Z,13.945172309875488,19.463447702342066,11.94172402085929,19.498275427982726,0.0,30.87884589603969
2023-01-02T05:30:00Z,13.817931043690649,19.438965961850922,11.80620683472732,19.47586184534533,0.0,30.87084046725569
2023-01-02T05:45:00Z,13.698620598891686,19.425172608474206,11.659310340881348,19.405516920418574,0.0,30.87189273176522
2023-01-02T06:00:00Z,13.645517184816558,19.42137941820868,11.59482768486286,19.413792643053778,0.0,30.88346869370033
2023-01-02T06:15:00Z,13.575517358451053,19.404482479753167,11.50344832190152,19.394827217891297,0.0,30.87820684498754
2023-01-02T06:30:00Z,13.45620691365209,19.373793371792498,11.370344786808408,19.307241110966125,0.0,30.87189273176522
2023-01-02T06:45:00Z,13.352068966832654,19.36241412984914,11.232758554919013,19.319999826365503,0.0,30.883468825241614
2023-01-02T07:00:00Z,13.291428565979004,19.366428920200892,11.18357150895255,19.303214277539933,0.0,30.871892797535864
2023-01-02T07:15:00Z,13.25275865094415,19.36310386657715,11.106551795170224,19.25068947364544,0.0,30.86242175924367
2023-01-02T07:30:00Z,13.144137941557785,19.37206899708715,10.996206842619797,19.209654775159112,0.0,30.88211577279227
2023-01-02T07:45:00Z,13.108620676501044,19.397930605658168,10.944482638918121,19.29724153979071,0.0,30.877154712019294
2023-01-02T08:00:00Z,13.070344924926758,19.3972409347008,10.856896531992945,19.359309952834558,0.0,30.875049919917664
2023-01-02T08:15:00Z,12.961724018228464,19.38241327219996,10.702068953678525,19.51965483303728,0.0,30.876102184427197
2023-01-02T08:30:00Z,12.780344831532446,19.39517198759934,10.458275926524195,19.650344717091528,0.0,30.881363967369342
2023-01-02T08:45:00Z,12.652069058911554,19.414137873156317,10.293103481161184,19.639309784461712,0.6896551724137931,30.87294525935732
2023-01-02T09:00:00Z,12.542413974630422,19.382068765574488,10.182413791788035,19.55999992633688,0.0,30.87610225019784
2023-01-02T09:15:00Z,12.490714107240949,19.355714797973633,10.141071421759468,19.526071275983536,0.0,30.87820710807011
2023-01-02T09:30:00Z,12.48068960781755,19.431723890633418,10.109310446114376,19.517241116227776,0.0,30.877755982535227
2023-01-02T09:45:00Z,12.429310239594558,19.555517459737843,9.984482863853717,19.533448186413995,0.0,30.895044655635438
2023-01-02T10:00:00Z,12.321034497228162,19.62517258216595,9.819655155313425,19.477241121489428,0.0,30.87294525935732
2023-01-02T10:15:00Z,12.395172316452552,19.658620505497375,9.963448228507206,19.53241328535409,0.0,30.873997589637494
2023-01-02T10:30:00Z,12.465862043972674,19.72758595696811,10.03896558695826,19.554827525697906,0.0,30.888730476642476
2023-01-02T10:45:00Z,12.487931021328631,19.787931179178173,10.008275854176489,19.614137715306775,0.0,30.883468825241614
2023-01-02T11:00:00Z,12.413448169313629,19.852069328571186,9.88068962097168,19.586551403177197,0.0,30.889782938463934
2023-01-02T11:15:00Z,12.28821427481515,19.89107118334089,9.6599999495915,19.57535696029663,0.0,30.864526485574657
2023-01-02T11:30:00Z,12.237930824016702,19.941379349807214,9.635172515079892,19.598620447619208,0.0,30.887678212132947
2023-01-02T11:45:00Z,12.223103457483752,19.968275267502356,9.574827621723044,19.613448044349408,0.0,30.874486242021835
2023-01-02T12:00:00Z,12.076551864887106,19.989310100160797,9.394482711265827,19.551379368222992,0.0,30.875049985688307
2023-01-02T12:15:00Z,12.053103644272376,20.01620726749815,9.377586101663523,19.60413755219558,0.0,30.879259306808997
2023-01-02T12:30:00Z,12.06413798496641,20.032069502205683,9.363448241661334,19.583793113971577,0.0,30.875049985688307
2023-01-02T12:45:00Z,11.94517237564613,20.02069012872104,9.173448365310144,19.471034082873114,0.0,30.88557348580196
2023-01-02T13:00:00Z,11.861379294559873,19.902068828714306,9.125862121582031,19.432758462840113,0.0,30.880311702859814
2023-01-02T13:15:00Z,11.816896504369275,19.804827525697906,9.107241433242272,19.43413754167228,0.0,30.870840401485047
2023-01-02T13:30:00Z,11.789999995912824,19.78428622654506,9.097500153950282,19.362856933048793,0.0,30.881364098910627
2023-01-02T13:45:00Z,11.802413907544366,19.78241433768437,9.118965543549637,19.474482503430597,0.0,30.88865532193865
2023-01-02T14:00:00Z,11.753793223150845,19.754827696701575,9.046207099125303,19.39965484882223,0.0,30.888730608183764
2023-01-02T14:15:00Z,11.70827579498291,19.729654772528285,8.999655197406637,19.428620371325263,0.0,30.869788071204876
2023-01-02T14:30:00Z,11.661724255002778,19.698276125151537,8.93241366024675,19.45517197970686,0.0,30.87399752386685
2023-01-02T14:45:00Z,11.595862092642948,19.657930834540004,8.886206988630624,19.336206633469153,0.0,30.88136416468127
2023-01-02T15:00:00Z,11.553448381095096,19.63206856826256,8.855172354599524,19.364827517805427,0.0,30.867683476415174
2023-01-02T15:15:00Z,11.57620696363778,19.608966038144867,8.891723994551034,19.34793077666184,0.0,30.888730608183764
2023-01-02T15:30:00Z,11.596785647528511,19.583571434020996,8.92642845426287,19.34071397781372,0.0,30.870840533026332
2023-01-02T15:45:00Z,11.640689586770945,19.559309992296942,8.9855171072072,19.37482735206341,0.0,30.873997589637494
2023-01-02T16:00:00Z,11.659655209245352,19.547586112186828,8.98793075824606,19.502413782580145,0.0,30.894104889460973
2023-01-02T16:15:00Z,11.625517253218026,19.524483253215923,8.98310319308577,19.435516883587017,0.0,30.883468825241614
2023-01-02T16:30:00Z,11.572758773277545,19.502758683829473,8.916551622851141,19.45275852597993,0.0,30.869788071204876
2023-01-02T16:45:00Z,11.56965522108407,19.497586151649212,8.903792940337082,19.457240992578967,0.0,30.878206976528826
2023-01-02T17:00:00Z,11.538965521187619,19.47137872103987,8.864482748097387,19.477241055718785,0.0,30.87399745809621
2023-01-02T17:15:00Z,11.469655168467554,19.443103921824488,8.766896609602304,19.45517217701879,0.0,30.87610225019784
2023-01-02T17:30:00Z,11.38862054101352,19.4351727715854,8.633448206145188,19.434482179839037,0.0,30.8634740237532
2023-01-02T17:45:00Z,11.326785802841187,19.413214206695557,8.590357337679182,19.45107105800084,0.0,30.87820704229947
2023-01-02T18:00:00Z,11.234482765197754,19.3824133379706,8.465861846660745,19.44689652015423,0.0,30.875576155526296
2023-01-02T18:15:00Z,11.21413803100586,19.368965806632207,8.461724083999108,19.454827341540106,0.0,30.88452122129243
2023-01-02T18:30:00Z,11.11275863647461,19.354828078171302,8.311379301136938,19.480344509256298,0.0,30.87925943835028
2023-01-02T18:45:00Z,10.973448161421151,19.33310344301421,8.15379313764901,19.39965498036352,0.0,30.872945193586677
2023-01-02T19:00:00Z,10.894482777036469,19.326551568919214,8.07344837846427,19.433792706193596,0.0,30.87610225019784
2023-01-02T19:15:00Z,11.021724240533237,19.31310305102118,8.269310293526486,19.50379279564167,0.0,30.89399239112591
2023-01-02T19:30:00Z,11.071379365592167,19.28724163976209,8.320689464437551,19.476551450532057,0.0,30.89294006084574
2023-01-02T19:45:00Z,11.037500245230538,19.269643306732178,8.265357187816075,19.49785702569144,0.0,30.872945127816035
2023-01-02T20:00:00Z,10.995862040026434,19.267586609412884,8.215862011087351,19.48103431175495,0.0,30.86978813697552
2023-01-02T20:15:00Z,10.839310284318595,19.252758683829473,7.9600001203602755,19.44275842863938,0.0,30.88538578578404
2023-01-02T20:30:00Z,10.599310447429788,19.23517207441659,7.6755172301983015,19.415516951988483,0.0,30.862421693473028
2023-01-02T20:45:00Z,10.536207067555395,19.23620658085264,7.641034405806969,19.43482747571222,0.0,30.87504978837638
2023-01-02T21:00:00Z,10.57241387202822,19.136206988630622,7.7248274868932265,19.444827309970197,0.0,30.8855735515726
2023-01-02T21:15:00Z,10.562758741707638,19.001724045852136,7.738965445551379,19.42793083190918,0.0,30.886626079164703
2023-01-02T21:30:00Z,10.627241430611447,18.98999996843009,7.859655248707738,19.429999647469355,0.0,30.8655786185429
2023-01-02T21:45:00Z,10.702068920793204,19.062413511605097,7.931379301794644,19.498620197690766,0.0,30.878206976528826
2023-01-02T22:00:00Z,10.66642849785941,19.078571319580078,7.8475000858306885,19.482499735695974,0.0,30.886626079164703
2023-01-02T22:15:00Z,10.643448237715097,19.090344988066576,7.8058621636752425,19.51586203739561,0.0,30.874486105782644
2023-01-02T22:30:00Z,10.589310448745202,19.10137972338446,7.716896550408725,19.479310002820245,0.0,30.88136416468127
2023-01-02T22:45:00Z,10.475861976886618,19.083793113971577,7.558965518556792,19.4155168204472,0.0,30.883468759470972
2023-01-02T23:00:00Z,10.345862092642948,19.077586075355267,7.376206940618054,19.492413751010236,0.0,30.884521287063073
2023-01-02T23:15:00Z,10.19482760593809,19.06379272197855,7.196896421498265,19.432758331298828,0.0,30.879259306808997
2023-01-02T23:30:00Z,10.051379401108314,19.047586243728112,7.026206838673558,19.43862040289517,0.0,30.898201843787884
2023-01-02T23:45:00Z,9.990344836794097,19.041379928588867,6.970344806539601,19.431034022364123,0.0,30.871892797535864
2023-01-03T00:00:00Z,9.933214221681867,19.04107195990426,6.849285755838666,19.481785569872176,0.0,30.876102381739123
2023-01-03T00:15:00Z,9.780000160480368,19.027586772524078,6.664137840270996,19.47172395114241,0.0,30.877154514707367
2023-01-03T00:30:00Z,9.653448302170325,19.00517253218026,6.504137959973566,19.427240963639886,0.0,30.878845964159286
2023-01-03T00:45:00Z,9.529310522408322,18.991723948511584,6.333103492342192,19.440344646059234,0.0,30.879259306808997
2023-01-03T01:00:00Z,9.328620680447283,18.97448230611867,6.074137950765675,19.422413464250237,3.4482758620689653,30.87925937257964
2023-01-03T01:15:00Z,11.725517338719861,18.965861682234138,6.07931033496199,19.745517007235822,31.26095061466612,30.872945062045392
2023-01-03T01:30:00Z,12.619310444798963,19.00517253218026,5.999655197406637,19.83724094259328,27.839177230308795,30.875049722605738
2023-01-03T01:45:00Z,12.693448296908674,19.01034506436052,5.934137903410813,19.747241250399885,27.551181069735822,30.879259306808997
2023-01-03T02:00:00Z,12.70464290891375,18.997142791748047,5.949999979564121,19.63357135227748,28.77268304495976,30.89083533451475
2023-01-03T02:15:00Z,12.706206847881448,18.969309642397125,5.937241406276308,19.54517252691861,27.89135476521083,30.875049919917664
2023-01-03T02:30:00Z,12.761379406369965,18.963792340508824,6.028275835103002,19.58137900253822,28.398150542686725,30.88429573604039
2023-01-03T02:45:00Z,12.839999988161285,18.962413261676655,6.152068878042287,19.51931012909988,28.716081619262695,30.877154646248652
2023-01-03T03:00:00Z,12.875172417739343,18.9596544463059,6.187241291177684,19.54034476444639,27.797192409120758,30.87294525935732
2023-01-03T03:15:00Z,12.937586060885724,18.946207178050074,6.320344809828134,19.48965493563948,28.44156988735857,30.87925937257964
2023-01-03T03:30:00Z,13.096896664849643,18.925862279431573,6.531724157004521,19.5172417739342,28.17855775767359,30.87715458047801
2023-01-03T03:45:00Z,13.156551689937197,18.918965569857892,6.653793022550386,19.53137963393639,27.913229909436456,30.87189292907715
2023-01-03T04:00:00Z,13.276551674152243,18.935862311001483,6.84206903391871,19.56827558320144,28.72885750079977,30.87504978837638
2023-01-03T04:15:00Z,13.391428504671369,18.948214735303605,7.020000049046108,19.524285588945663,27.91643421990531,30.880311702859814
2023-01-03T04:30:00Z,13.323448214037665,18.948965598796978,6.8641379619466845,19.512068518276873,28.44965750595619,30.87230634689331
2023-01-03T04:45:00Z,13.140344849948224,18.93862112637224,6.551724105045714,19.46068941313645,27.72392430798761,30.87084046725569
2023-01-03T05:00:00Z,13.02448269416546,18.91862073437921,6.371724145165805,19.465517109838025,27.433154862502526,30.886625881852776
2023-01-03T05:15:00Z,13.003103453537513,18.910689518369477,6.356896630648909,19.47379283247323,26.67390178811961,30.881364033139985
2023-01-03T05:30:00Z,12.921379319552717,18.901378960445008,6.265862168936894,19.454482571832067,28.902738900020204,30.891887730565564
2023-01-03T05:45:00Z,12.927586160857102,18.889654619940394,6.282758729211215,19.478965430424132,28.30808711874074,30.868735806695348
2023-01-03T06:00:00Z,12.964137833693933,18.868620971153522,6.359310413229054,19.42482750991295,28.878028080381196,30.882416494961443
2023-01-03T06:15:00Z,13.05142855644226,18.84785747528076,6.516785757882254,19.496785708836146,28.163765085154566,30.88031157131853
2023-01-03T06:30:00Z,13.125862121582031,18.855172847879345,6.636206791318696,19.542413514235925,28.562382698059082,30.887678146362305
2023-01-03T06:45:00Z,13.15862066992398,18.858621268436828,6.652758548999655,19.51413812308476,28.289387801597858,30.875576155526296
2023-01-03T07:00:00Z,13.198275796298322,18.859655709102235,6.772758664755986,19.498620658085265,28.1655493111446,30.88767834367423
2023-01-03T07:15:00Z,13.25379309160956,18.84965554599104,6.842758704876077,19.496896743774414,28.38931892658102,30.891887730565564
2023-01-03T07:30:00Z,13.265862037395609,18.832758607535528,6.872069013529811,19.478965233112202,27.935794764551623,30.87399752386685
2023-01-03T07:45:00Z,13.326206930752459,18.832758607535528,7.022068928027975,19.532413679977942,29.371130384247877,30.871892797535864
2023-01-03T08:00:00Z,13.568965615897342,18.826206733440532,7.475862059099921,19.499654901438745,30.302117577914533,30.876102381739123
2023-01-03T08:15:00Z,13.16107143674578,18.837500027247838,7.987500037465777,19.50357116971697,7.14886106293777,30.87084046725569
2023-01-03T08:30:00Z,10.928275864699792,18.900000013154127,7.636896511604046,19.17379274039433,0.0,30.883468825241614
2023-01-03T08:45:00Z,10.602413900967303,18.94172451413911,7.632413732594457,19.19310319834742,0.0,30.88320575441633
2023-01-03T09:00:00Z,10.578276042280526,18.895517086160595,7.824137868552373,19.246206480881263,0.0,30.87610225019784
2023-01-03T09:15:00Z,10.915862017664416,18.911379123556202,8.241034507751465,19.495172303298425,0.0,30.88031163708917
2023-01-03T09:30:00Z,10.776207035985486,18.997586283190497,7.9972413983838315,19.45379276933341,0.0,30.893992259584625
2023-01-03T09:45:00Z,11.365172353284112,19.063448149582435,9.06241380757299,19.55931025537951,0.0,30.881364098910627
2023-01-03T10:00:00Z,11.767586149018387,19.11793116865487,9.3396551526826,19.673103529831458,0.0,30.87505005145895
2023-01-03T10:15:00Z,11.831034397256785,19.21862062914618,9.345517224278943,19.68344813379748,0.0,30.878206976528826
2023-01-03T10:30:00Z,11.603214434215001,19.29571431023734,8.95107136453901,19.549642494746617,0.0,30.875049919917664
2023-01-03T10:45:00Z,11.477930858217437,19.329310252748687,8.817241339847959,19.51034480127795,0.0,30.871216297149658
2023-01-03T11:00:00Z,11.41896550408725,19.350000315699084,8.78068969989645,19.515861774313038,0.0,30.889783004234577
2023-01-03T11:15:00Z,11.66413793892696,19.40448254552381,9.156206920229156,19.58724120567585,0.0,30.884521089751146
2023-01-03T11:30:00Z,11.612758603589288,19.466206780795392,8.9382758962697,19.56620657032934,0.0,30.878206976528826
2023-01-03T11:45:00Z,12.142413797049686,19.532069173352472,9.866206958376129,19.631034259138435,0.0,30.87610231596848
2023-01-03T12:00:00Z,12.092413836512073,19.609655380249023,9.50103447355073,19.631034324909077,0.0,30.873997655408136
2023-01-03T12:15:00Z,11.971034444611648,19.654482479753167,9.36551728741876,19.5175860174771,0.0,30.887678212132947
2023-01-03T12:30:00Z,11.733571495328631,19.683928966522217,9.009999990463257,19.516071319580078,0.0,30.87084046725569
2023-01-03T12:45:00Z,11.571379365592167,19.628620739640862,8.84206880372146,19.450344217234644,0.0,30.87294525935732
2023-01-03T13:00:00Z,11.504138025744208,19.56724133984796,8.768275918631717,19.38896554091881,0.0,30.87121650150844
2023-01-03T13:15:00Z,11.53172414056186,19.639654883022967,8.862413735225283,19.479655232922784,0.0,30.871892797535864
2023-01-03T13:30:00Z,11.666896589871111,19.681034811611834,9.005862137366986,19.544137691629345,0.0,30.875049919917664
2023-01-03T13:45:00Z,11.606896499107624,19.7089654988256,8.854137946819437,19.5234480233028,0.0,30.87084046725569
2023-01-03T14:00:00Z,11.34448268495757,19.724137470639985,8.491379244574185,19.435517080898943,0.0,30.870840533026332
2023-01-03T14:15:00Z,11.369310313257678,19.751034506436053,8.565517359766467,19.561034498543574,0.0,30.87504978837638
2023-01-03T14:30:00Z,11.31571442740304,19.76714324951172,8.481785672051567,19.44785683495658,0.0,30.88136423045191
2023-01-03T14:45:00Z,11.224137799493198,19.77241430611446,8.358965479094406,19.4710342144144,0.0,30.87189299484779
2023-01-03T15:00:00Z,11.118275839706946,19.778276377710803,8.198965533026334,19.47206872085045,0.0,30.89083535330636
2023-01-03T15:15:00Z,10.949310335619696,19.763448583668676,7.9565517820160965,19.456896354412212,0.0,30.86768334487389
2023-01-03T15:30:00Z,10.81241380757299,19.75758638053105,7.82896559813927,19.404827249461206,0.0,30.870840401485047
2023-01-03T15:45:00Z,10.747931052898538,19.755517367658943,7.744137928403657,19.449655072442418,0.0,30.881363967369342
2023-01-03T16:00:00Z,10.671034484074033,19.73896526468211,7.65344815418638,19.435861982148268,0.0,30.877154514707367
2023-01-03T16:15:00Z,10.613448274546656,19.708275696326947,7.572413806257577,19.44620678342622,0.0,30.872945193586677
2023-01-03T16:30:00Z,10.531379469509783,19.677586456824994,7.486428499221802,19.45714282989502,0.0,30.883468759470972
2023-01-03T16:45:00Z,10.534285817827497,19.66785717010498,7.509655212533885,19.45068938156654,0.0,30.879259241038355
2023-01-03T17:00:00Z,10.526207068870807,19.642068534061828,7.512758633186078,19.457930729306977,0.0,30.888655390058243
2023-01-03T17:15:00Z,10.512413879920697,19.62310363506449,7.4782758252374055,19.46965506981159,0.0,30.876102381739123
2023-01-03T17:30:00Z,10.481723916941675,19.588620810673156,7.475517190735916,19.445516980927565,0.0,30.887677949050378
2023-01-03T17:45:00Z,10.498620658085263,19.551379368222992,7.504137943530905,19.485172008645947,0.0,30.87610231596848
2023-01-03T18:00:00Z,10.515517464999494,19.523793582258552,7.531034518932474,19.4441379020954,0.0,30.875049722605738
2023-01-03T18:15:00Z,10.53793114629285,19.494137796862372,7.573448296250968,19.434827409941576,0.0,30.877154448936725
2023-01-03T18:30:00Z,10.572758773277545,19.477240858406855,7.631724061637089,19.5034478286217,0.0,30.87504978837638
2023-01-03T18:45:00Z,10.604642970221382,19.488214015960693,7.661071351596287,19.522857189178467,0.0,30.87399745809621
2023-01-03T19:00:00Z,10.648275835760709,19.504827696701575,7.700689545993147,19.503792992953596,0.0,30.879935809544154
2023-01-03T19:15:00Z,10.617241497697501,19.504482861222893,7.654482677065093,19.481379015692347,0.0,30.870840533026332
2023-01-03T19:30:00Z,10.569655352625354,19.479999542236328,7.62241373390987,19.497930921357252,0.0,30.867683476415174
2023-01-03T19:45:00Z,10.593793277082773,19.471033885561187,7.6586205877106766,19.46310306417531,0.0,30.875049985688307
2023-01-03T20:00:00Z,10.563448379779684,19.442069218076508,7.604137864606134,19.481379147233636,0.0,30.87084046725569
2023-01-03T20:15:00Z,10.535862232076711,19.407241163582636,7.607586186507652,19.464137636382006,0.0,30.89399239112591
2023-01-03T20:30:00Z,10.588620744902512,19.404482479753167,7.686896422813678,19.472068786621094,0.0,30.888730608183764
2023-01-03T20:45:00Z,10.645357200077601,19.389642306736537,7.78000009059906,19.512142453874862,0.0,30.87610231596848
2023-01-03T21:00:00Z,10.702068887907883,19.375517220332704,7.844137997462831,19.46999957643706,0.0,30.879259241038355
2023-01-03T21:15:00Z,10.724137898149161,19.362414327161066,7.876896611575423,19.498965362022663,0.0,30.874485969543457
2023-01-03T21:30:00Z,10.782758646997912,19.368621036924164,7.964137899464574,19.50448259814032,0.0,30.87715458047801
2023-01-03T21:45:00Z,10.81241380757299,19.352069394341832,7.986206909705853,19.533792956122035,0.0,30.87925937257964
2023-01-03T22:00:00Z,10.84620689523631,19.348965875033674,8.032413811519229,19.454827275769464,0.0,30.877154646248652
2023-01-03T22:15:00Z,10.850689624917917,19.350690052427094,8.031724272103146,19.513447991732892,0.0,30.8824164291908
2023-01-03T22:30:00Z,10.869310280372357,19.348965875033674,8.048965618528168,19.498620592314623,0.0,30.87715458047801
2023-01-03T22:45:00Z,10.892500025885445,19.360714844294957,8.08107144492013,19.513571194240026,0.0,30.89188759902428
2023-01-03T23:00:00Z,10.993103487738248,19.38482718632139,8.223103424598431,19.53413746274751,0.0,30.862421627702386
2023-01-03T23:15:00Z,11.156896591186523,19.383102877386683,8.467241385887409,19.566206701870623,0.0,30.871216229030065
2023-01-03T23:30:00Z,11.297241408249427,19.388620113504345,8.650689651226175,19.539310192239697,0.0,30.875049919917664
2023-01-03T23:45:00Z,11.423793069247541,19.416206886028423,8.792069073381095,19.563103182562465,0.0,30.875049919917664
2023-01-04T00:00:00Z,11.46862059626086,19.430345140654467,8.822068872122928,19.530689305272595,0.0,30.86768334487389
2023-01-04T00:15:00Z,11.48758602142334,19.435517672834724,8.867930971342942,19.54103443540376,0.0,30.87399752386685
2023-01-04T00:30:00Z,11.544138053367877,19.444138494031183,8.904827512543777,19.53586196899414,0.0,30.875049854147022
2023-01-04T00:45:00Z,11.385172350653287,19.453103164146686,8.657931031851932,19.515861708542396,0.0,30.873997589637494
2023-01-04T01:00:00Z,11.284285613468715,19.43714325768607,8.566071544374738,19.395356723240443,0.0,30.868735806695348
2023-01-04T01:15:00Z,11.360689656487827,19.442414053555193,8.687586258197653,19.543448217983904,0.0,30.87230614253453
2023-01-04T01:30:00Z,11.440689645964524,19.453792966645338,8.750000032885321,19.495517007235822,0.0,30.867683476415174
2023-01-04T01:45:00Z,11.309999959222202,19.436552047729492,8.5131034522221,19.490344803908776,0.0,30.8824164291908
2023-01-04T02:00:00Z,11.170344813116666,19.4317244825692,8.366206793949521,19.432068528800176,0.0,30.879259241038355
2023-01-04T02:15:00Z,11.151034585360822,19.438276356664197,8.392068961571002,19.48379286404314,0.0,30.88662601339406
2023-01-04T02:30:00Z,11.221724148454337,19.432758989005254,8.509999998684588,19.48482756779112,0.0,30.871892863306506
2023-01-04T02:45:00Z,11.332413772056842,19.422413924644733,8.653103499576963,19.48206901550293,0.0,30.88241636342016
2023-01-04T03:00:00Z,11.429999964577812,19.424285888671875,8.79035724912371,19.508213928767614,0.0,30.879259306808997
2023-01-04T03:15:00Z,11.524827661185428,19.423448431080786,8.913792971906991,19.561379202480975,0.0,30.872945325127965
2023-01-04T03:30:00Z,11.571034530113483,19.415517215071052,8.931379252466662,19.49379250098919,0.0,30.883205550057546
2023-01-04T03:45:00Z,11.521724306303879,19.42620711491026,8.874482713896652,19.528620621253705,0.0,30.87925937257964
2023-01-04T04:00:00Z,11.541034665601007,19.423793266559468,8.903448269285004,19.516206675562366,0.0,30.87715458047801
2023-01-04T04:15:00Z,11.599655282908472,19.420000076293945,8.987931054213952,19.509310492153826,0.0,30.87610225019784
2023-01-04T04:30:00Z,11.65862066992398,19.41862073437921,9.07517255585769,19.492758257635707,0.0,30.868735806695348
2023-01-04T04:45:00Z,11.718275793667498,19.426896785867626,9.147931033167346,19.535516804662244,0.0,30.878206910758184
2023-01-04T05:00:00Z,11.74249986239842,19.42464303970337,9.187857185091291,19.521428312574113,0.0,30.868735740924702
2023-01-04T05:15:00Z,11.829310417175293,19.439655435496363,9.315517261110504,19.498965427793305,0.0,30.88346869370033
2023-01-04T05:30:00Z,11.968275793667498,19.449655532836914,9.515517267687567,19.546206638730805,0.0,30.876665932791575
2023-01-04T05:45:00Z,12.104138012590079,19.448276125151537,9.676896588555698,19.546551605750775,0.0,30.881364098910627
2023-01-04T06:00:00Z,12.182413824673358,19.46655135319151,9.759310261956577,19.524137957342738,0.0,30.88136416468127
2023-01-04T06:15:00Z,12.281379206427212,19.486551416331324,9.899310243540796,19.59517215860301,0.0,30.87925910949707
2023-01-04T06:30:00Z,12.363793044254697,19.488275593724744,9.986896449121936,19.53586164014093,0.0,30.87820710807011
2023-01-04T06:45:00Z,12.425172411162277,19.505862203137628,10.026207101756128,19.51310315625421,0.0,30.881363967369342
2023-01-04T07:00:00Z,12.422068891854122,19.522069470635778,10.007586314760406,19.532068712957972,0.0,30.87294525935732
2023-01-04T07:15:00Z,12.34607127734593,19.519643306732178,9.888928481510707,19.482856954847062,0.0,30.878206910758184
2023-01-04T07:30:00Z,12.302758644367087,19.519310786806304,9.862413735225283,19.49206858667834,0.0,30.875576155526296
2023-01-04T07:45:00Z,12.422068924739444,19.545517428167933,10.05310347984577,19.48862042920343,0.0,30.879259306808997
2023-01-04T08:00:00Z,12.538965619843582,19.561723643335803,10.184137936296134,19.58310317993164,0.0,30.87084046725569
2023-01-04T08:15:00Z,12.60034492098052,19.572068707696324,10.255862071596344,19.5203448986185,0.3448275862068966,30.88452115552179
2023-01-04T08:30:00Z,12.648965408062113,19.591034659023943,10.297586243728112,19.58655146894784,0.0,30.877154514707367
2023-01-04T08:45:00Z,12.678275798929148,19.603448736256567,10.338965547495874,19.58862048181994,0.0,30.88873054241312
2023-01-04T09:00:00Z,12.723103325942468,19.620345148546942,10.38931024485621,19.599999657992658,0.0,30.879259175267713
2023-01-04T09:15:00Z,12.763214349746704,19.647142478397914,10.413928474698748,19.6132139478411,0.0,30.87610231596848
2023-01-04T09:30:00Z,12.718620694916824,19.68965536972572,10.311034564314218,19.648965506718078,0.0,30.875049919917664
2023-01-04T09:45:00Z,12.680689581509295,19.746206809734478,10.312758610166352,19.622068865545863,0.0,30.873396124158585
2023-01-04T10:00:00Z,12.819615437434269,19.810384603647087,10.48192310333252,19.750768954937275,0.0,30.877271369651513
2023-01-04T10:15:00Z,12.87045431137085,19.8586368560791,10.489090746099299,19.48318134654652,0.0,30.881125016645953
2023-01-04T10:30:00Z,12.87068955651645,19.864827846658642,10.50448282833757,19.737931087099273,0.0,30.88873034510119
2023-01-04T10:45:00Z,12.912105309335809,19.896841651514958,10.545789668434544,19.488420787610504,0.0,30.863368797302247
2023-01-04T11:00:00Z,12.958214146750313,19.913928508758545,10.608214344297137,19.763928072793142,0.0,30.865403366088866
2023-01-04T11:15:00Z,13.35760009765625,19.956399688720705,11.732400016784668,19.785199661254882,0.0,30.881444931030273
2023-01-04T11:30:00Z,13.985833366711935,20.00916663805644,13.392500003178915,19.81583325068156,0.0,30.883205731709797
2023-01-04T11:45:00Z,13.110344952550427,20.01172427473397,10.71344829427785,19.7003446118585,0.0,30.87084046725569
2023-01-04T12:00:00Z,13.009642941611153,20.015000343322754,10.606071540287562,19.876071180616105,0.0,30.865578750084186
2023-01-04T12:15:00Z,13.010000163111194,20.0351729557432,10.614482780982708,19.915172182280443,0.0,30.87230614253453
2023-01-04T12:30:00Z,13.047368601748818,20.04947361193205,10.666315681055972,19.83210473311575,0.0,30.881679630279542
2023-01-04T12:45:00Z,13.082069101004764,20.057241505589978,10.713448228507206,19.717930826647528,0.0,30.865766729627335
2023-01-04T13:00:00Z,13.123448306116565,20.111034590622474,10.740344771023455,19.975861582262763,0.0,30.879259306808997
2023-01-04T13:15:00Z,13.123103404867239,20.139654619940394,10.722758622005069,19.980689213193696,0.0,30.87610231596848
2023-01-04T13:30:00Z,13.136551856994629,20.14714241027832,10.75964287349156,20.04321425301688,0.0,30.863473957982556
2023-01-04T13:45:00Z,13.180357081549507,20.154482479753167,10.833103475899533,20.029999765856513,0.0,30.874486173902238
2023-01-04T14:00:00Z,13.24896552644927,20.15241346688106,10.937586060885724,20.018965885556977,0.0,30.88031157131853
2023-01-04T14:15:00Z,13.34379294822956,20.125172516395306,11.040689764351681,20.080689463122138,0.0,30.865578750084186
2023-01-04T14:30:00Z,13.32965505534205,20.105172913649987,10.990689442075531,20.064827425726527,0.0,30.873997392325567
2023-01-04T14:45:00Z,13.324285677501134,20.11321496963501,10.989642756325859,20.05964285986764,0.0,30.881364098910627
2023-01-04T15:00:00Z,13.342069099689352,20.09758653311894,11.045517362397293,20.068275451660156,0.0,30.87121636526925
2023-01-04T15:15:00Z,13.331724101099475,20.072068707696324,11.018620918537009,20.032068712957972,0.0,30.868735740924702
2023-01-04T15:30:00Z,13.353448210091427,20.07517222700448,11.08068975909003,20.063103182562465,0.0,30.87504978837638
2023-01-04T15:45:00Z,13.435517179554907,20.07517222700448,11.21172411688443,20.074827654608363,0.0,30.873997589637494
2023-01-04T16:00:00Z,13.509999990463257,20.09071445465088,11.266428777149745,20.039285591670446,0.0,30.870840598796978
2023-01-04T16:15:00Z,13.516551839894262,20.130689686742322,11.210000038146973,20.11862064230031,0.0,30.871216229030065
2023-01-04T16:30:00Z,13.397241296439335,20.126206891290074,11.118620839612237,20.096551632059032,0.0,30.86557888162547
2023-01-04T16:45:00Z,13.415172445363012,20.08827597519447,11.15379313764901,20.07517222700448,0.0,30.87610225019784
2023-01-04T17:00:00Z,13.480000068401468,20.07517222700448,11.256896545147073,20.081378870996936,0.0,30.869788071204876
2023-01-04T17:15:00Z,13.546071461268834,20.10107183456421,11.309642927987236,20.08749989100865,0.0,30.86768334487389
2023-01-04T17:30:00Z,13.574138016536319,20.111379886495655,11.358275873907681,20.10482728892359,0.0,30.87884589603969
2023-01-04T17:45:00Z,13.63827583707612,20.111379886495655,11.457241387202822,20.13482744940396,0.0,30.866631211905645
2023-01-04T18:00:00Z,13.673793233674148,20.114138504554486,11.474482634971881,20.158620505497375,0.0,30.872945193586677
2023-01-04T18:15:00Z,13.651034618246145,20.072758444424334,11.453103361458615,20.1203446223818,0.0,30.87610225019784
2023-01-04T18:30:00Z,13.681785719735283,20.03000055040632,11.525714363370623,20.10214274270194,0.0,30.87189273176522
2023-01-04T18:45:00Z,13.722758622005069,20.018621115848937,11.565862228130472,20.11620666240824,0.0,30.875576087406703
2023-01-04T19:00:00Z,13.724137832378519,20.01103473531789,11.570000056562753,20.130344588181067,0.0,30.8634740237532
2023-01-04T19:15:00Z,13.736896416236615,19.982413390587116,11.584827686178274,20.0851721270331,0.0,30.86873567515406
2023-01-04T19:30:00Z,13.675517312411603,19.9686200372104,11.482758620689655,20.078620450250035,0.0,30.87715458047801
2023-01-04T19:45:00Z,13.605000053133283,19.97857093811035,11.424285514014107,20.06035716193063,0.0,30.871892797535864
2023-01-04T20:00:00Z,13.660689518369477,19.965516583672887,11.49620690839044,20.02275848388672,0.0,30.895195075443812
2023-01-04T20:15:00Z,13.714827471765979,19.960689215824523,11.570000155218716,20.0620688076677,0.0,30.87399752386685
2023-01-04T20:30:00Z,13.67758612797178,19.957930663536334,11.499310296157311,20.085517225594355,0.0,30.873997589637494
2023-01-04T20:45:00Z,13.518571513039726,19.93714325768607,11.282857077462333,19.990357058388845,0.0,30.87925937257964
2023-01-04T21:00:00Z,13.487930824016702,19.948620829088934,11.245172369069067,19.990344672367492,0.0,30.873396192278182
2023-01-04T21:15:00Z,13.459999906605688,19.94896566456762,11.220344905195565,19.972068786621094,0.0,30.87084046725569
2023-01-04T21:30:00Z,13.390344751292261,19.94241425086712,11.117931234425512,19.96551697829674,0.0,30.92661581368282
2023-01-04T21:45:00Z,13.33206896946348,19.93413833091999,11.02965522634572,19.93310310100687,0.0,30.87084046725569
2023-01-04T22:00:00Z,13.162857123783656,19.94857168197632,10.801428590502058,19.93857138497489,0.0,30.90872547544282
2023-01-04T22:15:00Z,13.054138052052465,19.941379678660425,10.67068964859535,19.874137681106042,0.0,30.872306483132498
2023-01-04T22:30:00Z,12.884827515174603,19.937586619936187,10.430689614394616,19.85517225594356,0.0,30.901358966169685
2023-01-04T22:45:00Z,12.808965518556793,19.931379581319874,10.353103506154028,19.843792816688275,0.0,30.88873054241312
2023-01-04T23:00:00Z,12.700344842055749,19.90655149262527,10.217241287231445,19.787586014846276,0.0,30.888730739725048
2023-01-04T23:15:00Z,12.637500081743513,19.89357089996338,10.142857074737549,19.721071038927352,0.0,30.88873054241312
2023-01-04T23:30:00Z,12.606896597763587,19.881034193367793,10.106896531992945,19.75448253236968,0.0,30.877756118774414
2023-01-04T23:45:00Z,12.511034472235318,19.871034622192383,9.990344738138132,19.72379316132644,0.0,30.88031163708917
2023-01-05T00:00:00Z,12.485172173072552,19.839655317109205,9.995172303298425,19.646551395284718,0.0,30.88241636342016
2023-01-05T00:15:00Z,12.489310133046118,19.83310344301421,9.991379277459506,19.71103424861513,0.0,30.86768334487389
2023-01-05T00:30:00Z,12.503928525107247,19.818571158817836,10.052500111716133,19.673928124564036,0.0,30.870840598796978
2023-01-05T00:45:00Z,12.573103510100266,19.801723677536536,10.155862183406436,19.63137883153455,0.0,30.885385717664445
2023-01-05T01:00:00Z,12.635862218922583,19.79620677027209,10.233793028469744,19.730689607817553,0.0,30.89504491871801
2023-01-05T01:15:00Z,12.656896360989276,19.76827628037025,10.256896742459002,19.691034053934032,0.0,30.888730739725048
2023-01-05T01:30:00Z,12.632758732499747,19.758965722445783,10.198620730432971,19.62827570685025,0.0,30.88767834367423
2023-01-05T01:45:00Z,12.613928420203072,19.75857162475586,10.181071587971278,19.680356979370117,0.0,30.90451615432213
2023-01-05T02:00:00Z,12.589310514515844,19.7586208869671,10.154138038898337,19.64344807328849,0.0,30.889745576041086
2023-01-05T02:15:00Z,12.537931179178171,19.743448125905005,10.088620744902512,19.65275836813039,0.0,30.884521287063073
2023-01-05T02:30:00Z,12.524827726956072,19.746206809734478,10.075517226909769,19.610689294749292,0.0,30.890835466056036
2023-01-05T02:45:00Z,12.499655131635995,19.74206878399027,10.035862133420746,19.620344688152446,0.0,30.875049919917664
2023-01-05T03:00:00Z,12.46142850603376,19.72678518295288,9.990356922149658,19.627142769949778,0.0,30.897375106811523
2023-01-05T03:15:00Z,12.438275764728415,19.732068555108434,9.958275696326947,19.571034267030914,0.0,30.925563351861364
2023-01-05T03:30:00Z,12.412068860284213,19.72930987127896,9.927931029221106,19.581034101288893,0.0,30.88346869370033
2023-01-05T03:45:00Z,12.393448171944454,19.720344148833178,9.915517149300412,19.613103340412007,0.0,30.881364098910627
2023-01-05T04:00:00Z,12.405356884002686,19.7257137298584,9.935714074543544,19.57892826625279,0.0,30.87610231596848
2023-01-05T04:15:00Z,12.409310176454742,19.72930987127896,9.922069056280728,19.59517261899751,0.0,30.885385717664445
2023-01-05T04:30:00Z,12.396206757117962,19.719309708167767,9.909655077704068,19.561379268251617,0.0,30.901358966169685
2023-01-05T04:45:00Z,12.40999984741211,19.71551671521417,9.936206653200347,19.579999857935412,0.0,30.880311768630456
2023-01-05T05:00:00Z,12.402413631307668,19.718619971439757,9.938620501551135,19.628620345017005,0.0,30.885573683113886
2023-01-05T05:15:00Z,12.41285708972386,19.715713841574534,9.94964269229344,19.53642851965768,0.0,30.88767827790359
2023-01-05T05:30:00Z,12.383792942967908,19.704827670393318,9.8882758041908,19.576551634689856,0.0,30.924623693738663
2023-01-05T05:45:00Z,12.358620479189117,19.720344148833178,9.872068898431186,19.602758407592773,0.0,30.878206976528826
2023-01-05T06:00:00Z,12.341379461617306,19.7186200372104,9.884827646715888,19.533103416705952,0.0,30.87925937257964
2023-01-05T06:15:00Z,12.353103440383386,19.722068457767882,9.890689652541589,19.5824137062862,0.0,30.890835466056036
