time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-05T06:30:00Z,12.364999873297554,19.728213787078857,9.884642839431763,19.591428416115896,0.0,30.88873054241312
2023-01-05T06:45:00Z,12.321379299821524,19.7186200372104,9.815517326881146,19.58551702828243,0.0,30.877756186894008
2023-01-05T07:00:00Z,12.276551739922885,19.719309905479694,9.76241371549409,19.540689599925074,0.0,30.884521287063073
2023-01-05T07:15:00Z,12.274827595414786,19.73689625181001,9.746896447806522,19.558620584422144,0.0,30.916092050486597
2023-01-05T07:30:00Z,12.248965493563947,19.743792961383686,9.725862108427902,19.57517222700448,0.0,30.89399239112591
2023-01-05T07:45:00Z,12.217142956597465,19.74821424484253,9.693928514208112,19.560000079018728,0.0,30.868735740924702
2023-01-05T08:00:00Z,12.25448282833757,19.78137963393639,9.741379277459506,19.580689397351495,0.0,30.902824810573033
2023-01-05T08:15:00Z,12.290689632810395,19.808620255568933,9.766207135956863,19.587241139905206,0.6896551724137931,30.89714951350771
2023-01-05T08:30:00Z,12.272758582542682,19.807240847883552,9.731724245794888,19.586206633469153,0.0,30.884521352833715
2023-01-05T08:45:00Z,12.225517207178576,19.81034430142107,9.68551727821087,19.440344580288592,0.0,30.881364296222554
2023-01-05T09:00:00Z,12.258571454456874,19.80178553717477,9.743571417672294,18.707856791360037,0.0,30.863473957982556
2023-01-05T09:15:00Z,12.307586242412698,19.766896938455517,9.827931009489914,18.60034495386584,0.0,30.89192533493042
2023-01-05T09:30:00Z,12.359999952645138,19.754482861222893,9.893448139059133,18.576206733440532,0.0,30.882416560732086
2023-01-05T09:45:00Z,12.348965381753855,19.76206924175394,9.865517188762796,18.579999923706055,0.0,30.87505005145895
2023-01-05T10:00:00Z,12.446428469249181,19.75678586959839,10.044285774230957,18.588571548461914,0.0,30.889782938463934
2023-01-05T10:15:00Z,12.576551832001785,19.770689997179755,10.208275827868231,18.619999918444403,0.0,30.885385717664445
2023-01-05T10:30:00Z,12.580000022362018,19.802758315513874,10.146551789908573,18.665517215071052,0.0,30.92977287029398
2023-01-05T10:45:00Z,12.562758741707638,19.82172387221764,10.16206905759614,18.666206886028423,0.0,30.88031190017174
2023-01-05T11:00:00Z,12.634482778351883,19.835517291364997,10.233448192991059,18.685517475522797,0.0,30.866631146135003
2023-01-05T11:15:00Z,12.658214262553624,19.861428805759974,10.26714290891375,18.71571363721575,0.0,30.88452122129243
2023-01-05T11:30:00Z,12.641034586676236,19.87413794418861,10.219655168467554,18.739999771118164,0.0,30.864676679883683
2023-01-05T11:45:00Z,12.62241376679519,19.87517238485402,10.192413626046017,18.725171845534753,0.0,30.87505005145895
2023-01-05T12:00:00Z,12.666896589871111,19.88689613342285,10.254138025744208,18.752069012872106,0.0,30.880311702859814
2023-01-05T12:15:00Z,12.653792940337082,19.894827086350013,10.244827533590383,18.755862203137628,0.0,30.91293499387544
2023-01-05T12:30:00Z,12.695925853870532,19.924815001311124,10.30740737915039,18.761111224139178,0.0,30.909777937264277
2023-01-05T12:45:00Z,12.761034373579355,19.959309873909785,10.365517155877475,18.808275420090247,0.0,30.8634740237532
2023-01-05T13:00:00Z,12.835172423000994,19.975861582262763,10.496551710983802,18.838620810673156,0.0,30.882416560732086
2023-01-05T13:15:00Z,12.883448140374545,19.977240858406855,10.523448253500051,18.851724427321862,0.0,30.883468825241614
2023-01-05T13:30:00Z,12.894285644803729,19.974642276763916,10.561071566173009,18.864285469055176,0.0,30.862421561931743
2023-01-05T13:45:00Z,13.098965546180462,19.98344789702317,10.855172387484846,18.92172405637544,0.0,30.884295804159983
2023-01-05T14:00:00Z,13.170689615710028,20.000689670957367,10.870689655172415,18.940344251435377,0.0,30.88452122129243
2023-01-05T14:15:00Z,13.055517426852521,20.026552331858667,10.667931063421841,18.943447770743536,0.0,30.893992522667194
2023-01-05T14:30:00Z,12.954137900779987,20.04758617795747,10.530344831532446,18.941034448557886,0.0,30.897149447737068
2023-01-05T14:45:00Z,12.75999995640346,20.047143050602504,10.22857141494751,18.889999525887625,0.0,30.865578684313544
2023-01-05T15:00:00Z,12.42103441830339,20.03275891008048,9.76000003156991,18.797586112186828,0.0,30.901734828948975
2023-01-05T15:15:00Z,12.216206912336679,19.998620658085265,9.531034535375134,18.711379084093817,0.0,30.860316704059468
2023-01-05T15:30:00Z,12.094482750728213,19.956896354412212,9.440689481537918,18.62482741783405,0.0,30.88136423045191
2023-01-05T15:45:00Z,12.07862061467664,19.927241621346308,9.434137903410813,18.583793113971577,0.0,30.898201909558527
2023-01-05T16:00:00Z,12.088928699493408,19.908928394317627,9.465357031141009,18.587142944335938,0.0,30.907673145162647
2023-01-05T16:15:00Z,12.138620639669485,19.87034475392309,9.59689656619368,18.572758378653692,0.0,30.887565680912562
2023-01-05T16:30:00Z,12.206551650474811,19.824482556047112,9.701379315606479,18.559309794985015,0.0,30.88767834367423
2023-01-05T16:45:00Z,12.294482790190598,19.789655356571593,9.822413740486935,18.572758378653692,0.0,30.890835400285393
2023-01-05T17:00:00Z,12.408965439632022,19.745517138777107,9.985517172977842,18.57724123987658,0.0,30.891887730565564
2023-01-05T17:15:00Z,12.496071372713361,19.683571543012345,10.147142853055682,18.55214214324951,0.0,30.86031696714204
2023-01-05T17:30:00Z,12.581379397162076,19.655516986189216,10.251379341914737,18.558275288548963,0.0,30.87993594578334
2023-01-05T17:45:00Z,12.64827586864603,19.631379160387763,10.319310484261349,18.57172387221764,0.0,30.901358900399043
2023-01-05T18:00:00Z,12.668965536972571,19.596552026682886,10.345517355820228,18.544827428357355,0.0,30.89294012661638
2023-01-05T18:15:00Z,12.664482708635001,19.5768964043979,10.327930943719272,18.515862432019464,0.0,30.88452122129243
2023-01-05T18:30:00Z,12.680714334760394,19.56678533554077,10.334642887115479,18.52071475982666,0.0,30.89294012661638
2023-01-05T18:45:00Z,12.664482708635001,19.542069270693023,10.333103410128889,18.498620658085265,0.0,30.91481419972011
2023-01-05T19:00:00Z,12.680689581509295,19.508276051488416,10.39241363262308,18.470344148833178,0.0,30.875049985688307
2023-01-05T19:15:00Z,12.727930891102758,19.49827582260658,10.445517244010135,18.472757997183965,0.0,30.90451615432213
2023-01-05T19:30:00Z,12.757241545052365,19.489999771118164,10.486206646623282,18.49034460659685,0.0,30.89188786210685
2023-01-05T19:45:00Z,12.768571513039726,19.45357118334089,10.519643068313599,18.461427892957413,0.0,30.888730739725048
2023-01-05T20:00:00Z,12.784827561214053,19.432069318047887,10.549310486892175,18.436206949168238,0.0,30.869036402021134
2023-01-05T20:15:00Z,12.779999996053762,19.434828001877356,10.536896738512763,18.461378492158033,0.0,30.908725541213464
2023-01-05T20:30:00Z,12.749310329042633,19.427241621346308,10.5086208869671,18.45689615710028,0.0,30.87610225019784
2023-01-05T20:45:00Z,12.718275760782175,19.396206494035393,10.44896543437037,18.403447973317114,0.0,30.89504485294737
2023-01-05T21:00:00Z,12.693928480148315,19.380356788635254,10.452499798366002,18.38499927520752,0.0,30.927667946651063
2023-01-05T21:15:00Z,12.735517041436557,19.387930442546978,10.514137991543475,18.409310176454742,0.0,30.891925266810826
2023-01-05T21:30:00Z,12.770000030254495,19.371379391900426,10.587931041059823,18.40827567001869,0.0,30.886625881852776
2023-01-05T21:45:00Z,12.802758512825802,19.34758653311894,10.621724062952502,18.381378502681336,0.0,30.91609211625724
2023-01-05T22:00:00Z,12.772068977355957,19.343793342853413,10.509655196091224,18.37896465433055,0.0,30.860316901371398
2023-01-05T22:15:00Z,12.626071521214076,19.34857177734375,10.318928548267909,18.372499329703196,0.0,30.909777805722992
2023-01-05T22:30:00Z,12.461379248520423,19.31965499088682,10.131034587991648,18.301724072160393,0.0,30.89192533493042
2023-01-05T22:45:00Z,12.357241466127594,19.271724503615808,10.018275918631717,18.210344643428407,0.0,30.90451608855149
2023-01-05T23:00:00Z,12.294137921826593,19.25344835478684,9.938275797613736,18.182758989005254,0.0,30.87925943835028
2023-01-05T23:15:00Z,12.24068963938746,19.249655164521315,9.8320690023488,18.181724285257275,0.0,30.870840598796978
2023-01-05T23:30:00Z,12.139999900545392,19.232142516544886,9.741785594395228,18.125713961465017,0.0,30.903463824041957
2023-01-05T23:45:00Z,12.094138013905493,19.19551737555142,9.73965519872205,18.06034430142107,0.0,30.89628526142665
2023-01-06T00:00:00Z,12.148965539603397,19.173793266559468,9.806551703091326,18.068620352909484,0.0,30.89399265420848
2023-01-06T00:15:00Z,12.195517211124814,19.175172608474206,9.846896697734964,18.106896762190193,0.0,30.856107514480065
2023-01-06T00:30:00Z,12.176551687306372,19.15034445400896,9.854137881048795,18.08586206107304,0.0,30.89609718322754
2023-01-06T00:45:00Z,12.141785791942052,19.12035744530814,9.8335713999612,18.02535711015974,0.0,30.89820197532917
2023-01-06T01:00:00Z,12.156896689842487,19.1027590652992,9.855517255848852,18.015862234707537,0.0,30.88647563116891
2023-01-06T01:15:00Z,12.19517234276081,19.110345248518318,9.881379193273084,18.055171769240808,0.0,30.90241155953243
2023-01-06T01:30:00Z,12.191034448557886,19.11172472197434,9.878965377807617,18.04379259306809,0.0,30.923458625530376
2023-01-06T01:45:00Z,12.145172447993838,19.07517222700448,9.820344859156116,17.99482746781974,0.0,30.869788071204876
2023-01-06T02:00:00Z,12.082142863954816,19.03964356013707,9.760357209614344,17.943571090698242,0.0,30.89925430560934
2023-01-06T02:15:00Z,12.094138145446777,19.055861769051386,9.756551874094995,17.98172371962975,0.0,30.888655526297434
2023-01-06T02:30:00Z,12.053448413980417,19.062413380063813,9.717241188575482,17.983103061544483,0.0,30.905568550372944
2023-01-06T02:45:00Z,12.03034496307373,19.03896575138487,9.717241221460803,17.93999981058055,0.0,30.92345869130102
2023-01-06T03:00:00Z,11.991724080052869,18.991723948511584,9.689999942121835,17.8703446223818,0.0,30.891887730565564
2023-01-06T03:15:00Z,12.019285746983119,18.974285193852015,9.723928451538086,17.846785681588308,0.0,30.871892863306506
2023-01-06T03:30:00Z,12.046207099125303,18.995172303298425,9.736551580757931,17.903792743025154,0.0,30.87121650150844
2023-01-06T03:45:00Z,12.05413818359375,19.001379341914735,9.723792964014514,17.941724119515253,0.0,30.876102381739123
2023-01-06T04:00:00Z,11.996206809734476,18.98758598853802,9.672068924739444,17.905861887438544,0.0,30.876102381739123
2023-01-06T04:15:00Z,11.94344816536739,18.934827607253503,9.626206957060715,17.831379134079505,0.0,30.903463758271315
2023-01-06T04:30:00Z,11.887499945504326,18.881428514208114,9.592857360839844,17.75714268003191,0.0,30.90556841883166
2023-01-06T04:45:00Z,11.88689662670267,18.890689060605805,9.557931077891382,17.747586151649212,0.0,30.881025859287806
2023-01-06T05:00:00Z,11.914482544208395,18.908965340976057,9.56586216235983,17.817585912244073,0.0,30.89820204109981
2023-01-06T05:15:00Z,11.938620534436456,18.932758989005254,9.590000086817248,17.84517268476815,0.0,30.90241129644986
2023-01-06T05:30:00Z,11.915172280936405,18.912068860284215,9.57689670036579,17.812758149771856,0.0,30.930825266344794
2023-01-06T05:45:00Z,11.827500002724785,18.87142869404384,9.452856949397496,17.74178545815604,0.0,30.893992522667194
2023-01-06T06:00:00Z,11.778276015972269,18.835517291364997,9.457586025369578,17.663103366720264,0.0,30.894105161939347
2023-01-06T06:15:00Z,11.906896459645239,18.841379494502625,9.625172417739343,17.71689645175276,0.0,30.89609724899818
2023-01-06T06:30:00Z,12.025172398008149,18.870000181526972,9.733448160105738,17.819654925116176,0.0,30.921353833428746
2023-01-06T06:45:00Z,12.04793117786276,18.883792548344054,9.744827632246347,17.837586304237103,0.0,30.915039720206426
2023-01-06T07:00:00Z,11.977857078824725,18.867857183728898,9.679642949785505,17.784642696380615,0.0,30.87610231596848
2023-01-06T07:15:00Z,11.933792969276166,18.824137720568427,9.653448302170325,17.712068755051185,0.0,30.87775605065482
2023-01-06T07:30:00Z,11.935862080804233,18.822758378653692,9.664482873061608,17.702758394438646,0.0,30.91609211625724
2023-01-06T07:45:00Z,12.07620696363778,18.921034714271283,9.76965516189049,21.410344617120153,0.0,30.897149447737068
2023-01-06T08:00:00Z,12.142413797049686,19.30206903918036,9.727586121394717,22.27724114779768,0.0,30.87294525935732
2023-01-06T08:15:00Z,12.13499995640346,19.42392873764038,9.688571521214076,20.214285578046525,0.35714285714285715,30.88767827790359
2023-01-06T08:30:00Z,12.068965583012021,19.321724398382777,9.599655282908472,18.382758370761213,0.0,30.87775605065482
2023-01-06T08:45:00Z,11.94137928403657,19.214827570421942,9.448965368599728,18.134482679695918,0.0,30.88452122129243
2023-01-06T09:00:00Z,11.82172416818553,19.15103419073697,9.328620680447283,18.010344603966022,0.0,30.879259175267713
2023-01-06T09:15:00Z,11.767586313444992,19.1141383730132,9.279310357981714,17.942413593160694,0.0,30.899254174068055
2023-01-06T09:30:00Z,11.759285892759051,19.103214740753174,9.280714307512556,17.931071622031077,0.0,30.86136923165157
2023-01-06T09:45:00Z,11.782069041811187,19.104138341443292,9.351034526167245,17.91862073437921,0.0,30.883205822535924
2023-01-06T10:00:00Z,11.8341378507943,19.09931071051236,9.434827574368182,17.928620963261046,0.0,30.90556841883166
2023-01-06T10:15:00Z,11.966896517523404,19.10724192652209,9.625862121582031,17.962758228696625,0.0,30.86031696714204
2023-01-06T10:30:00Z,12.044827757210568,19.100345216948412,9.68034500911318,17.98862042920343,0.0,30.923458625530376
2023-01-06T10:45:00Z,12.084285838263375,19.099643230438232,9.760357141494751,17.98607110977173,0.0,30.88767834367423
2023-01-06T11:00:00Z,12.236896613548542,19.117241826550714,9.959310334304284,18.041379007799872,0.0,30.9006450516837
2023-01-06T11:15:00Z,12.182068956309351,19.12482787822855,9.794137921826593,18.05344798647124,0.0,30.872945325127965
2023-01-06T11:30:00Z,12.113448438973263,19.12862054232893,9.773448319270694,18.029310621064283,0.0,30.924510955810547
2023-01-06T11:45:00Z,12.137931001597437,19.126551726768756,9.829310285634008,18.045861408628266,0.0,30.90977806880556
2023-01-06T12:00:00Z,12.200714111328125,19.124643053327286,9.889285666601998,18.059999465942383,0.0,30.88136416468127
2023-01-06T12:15:00Z,12.202413789157209,19.114138504554486,9.893103336465769,18.04827512543777,0.0,30.908274514334543
2023-01-06T12:30:00Z,12.253793124494882,19.120345017005658,9.983793225781671,18.068620352909484,0.0,30.89294012661638
2023-01-06T12:45:00Z,12.256896413605789,19.12896544357826,9.916896359673862,18.075861897961847,0.0,30.889783004234577
2023-01-06T13:00:00Z,12.244482632341056,19.15724122935328,9.936206883397595,18.082758607535528,0.0,30.868735740924702
2023-01-06T13:15:00Z,12.300357137407575,19.209642682756698,9.982142618724279,18.144999776567733,0.0,30.899254371379985
2023-01-06T13:30:00Z,12.312069004979627,19.25517253218026,10.011034505120639,18.18206925227724,0.0,30.897375174931117
2023-01-06T13:45:00Z,12.346896631964322,19.319655188198748,10.006207038616312,18.21482697848616,0.0,30.8855735515726
2023-01-06T14:00:00Z,12.34689656619368,19.387586133233434,9.990000132856698,18.26655203720619,0.0,30.91083026754445
2023-01-06T14:15:00Z,12.380000114440918,19.43862092906031,10.002413848350788,18.325861897961847,0.0,30.87715458047801
2023-01-06T14:30:00Z,12.371428489685059,19.464285033089773,9.986071416309901,18.348928928375244,0.0,30.883468825241614
2023-01-06T14:45:00Z,12.351724032698007,19.465516583672887,9.941724053744611,18.343103671896046,0.0,30.90827444621495
2023-01-06T15:00:00Z,12.312069070750269,19.475516681013435,9.896206822888605,18.33206893657816,0.0,30.881364098910627
2023-01-06T15:15:00Z,12.305517295311237,19.47930987127896,9.925516983558392,18.33620696232237,0.0,30.900306701660156
2023-01-06T15:30:00Z,12.313793083717083,19.48517207441659,9.91275849835626,18.363103340412007,0.0,30.8824164291908
2023-01-06T15:45:00Z,12.281785624367851,19.4817852973938,9.904642718178886,18.33821439743042,0.0,30.89504491871801
2023-01-06T16:00:00Z,12.332758541764884,19.495172303298425,9.971724082683695,18.348965677721747,0.0,30.87775605065482
2023-01-06T16:15:00Z,12.392758435216443,19.51448309010473,10.039655225030307,18.391378731563172,0.0,30.883468759470972
2023-01-06T16:30:00Z,12.455517111153439,19.51310374818999,10.123448339001886,18.401034124966326,0.0,30.875049985688307
2023-01-06T16:45:00Z,12.505714212145124,19.51714324951172,10.182142836706978,18.419285706111364,0.0,30.859264636861866
2023-01-06T17:00:00Z,12.5351724953487,19.52793160800276,10.197931092360925,18.444827244199555,0.0,30.870126519884383
2023-01-06T17:15:00Z,12.477930792446795,19.519655622284986,10.133448403457116,18.429310371135845,0.0,30.85821197772848
2023-01-06T17:30:00Z,12.495172303298425,19.524828154465247,10.143103566663019,18.423103464060816,0.0,30.901359031940327
2023-01-06T17:45:00Z,12.533103679788523,19.54000052090349,10.209655202668289,18.454826815374965,0.0,30.90872567275475
2023-01-06T18:00:00Z,12.61035714830671,19.548928465162003,10.305714334760394,18.47142791748047,0.0,30.873997655408136
2023-01-06T18:15:00Z,12.637586264774717,19.5531032167632,10.331724101099475,18.4827582260658,0.0,30.888655526297434
2023-01-06T18:30:00Z,12.662758564126902,19.567930681952113,10.368275872592267,18.507241545052363,0.0,30.921354030740673
2023-01-06T18:45:00Z,12.677586325283709,19.572758378653692,10.38034488414896,18.51275891271131,0.0,30.907673145162647
2023-01-06T19:00:00Z,12.667241425349795,19.576206733440532,10.346896500423037,18.5086208869671,0.0,30.901359097710973
2023-01-06T19:15:00Z,12.72571427481515,19.595357418060303,10.449642828532628,18.541785376412527,0.0,30.87715458047801
2023-01-06T19:30:00Z,12.836551830686371,19.59758653311894,10.590000185473212,18.570344530302904,0.0,30.873396124158585
2023-01-06T19:45:00Z,12.867586267405542,19.6268964964768,10.612413866766568,18.60379297979947,0.0,30.849793401257745
2023-01-06T20:00:00Z,12.916551622851141,19.655516986189216,10.665517280841696,18.649654783051588,0.0,30.903463824041957
2023-01-06T20:15:00Z,12.952068855022562,19.661379189326844,10.70275852597993,18.66344820219895,0.0,30.887678409444874
2023-01-06T20:30:00Z,12.982142720903669,19.6728572845459,10.74428561755589,18.67035722732544,0.0,30.88873054241312
2023-01-06T20:45:00Z,13.007586380531048,19.683793495441304,10.757586314760406,18.69862036869444,0.0,30.91263437271118
2023-01-06T21:00:00Z,12.986551580757931,19.698965861879547,10.737586185849946,18.700689250025256,0.0,30.870840533026332
2023-01-06T21:15:00Z,12.962758656205802,19.70517244010136,10.697586191111597,18.703792374709558,0.0,30.87820710807011
2023-01-06T21:30:00Z,12.960689544677734,19.724827141597352,10.666896622756433,18.725516681013435,0.0,30.87610225019784
2023-01-06T21:45:00Z,12.895714180810112,19.72142791748047,10.561785766056605,18.70964241027832,0.0,30.896097051686255
2023-01-06T22:00:00Z,12.818620747533338,19.71655135319151,10.449310335619696,18.685172574273473,0.0,30.90173496518816
2023-01-06T22:15:00Z,12.7031034929999,19.729654706757643,10.297586276613433,18.656896328103954,0.0,30.891887730565564
2023-01-06T22:30:00Z,12.649310407967404,19.72448230611867,10.252758519402866,18.627585312415814,0.0,30.850845665767274
2023-01-06T22:45:00Z,12.614827583576071,19.723102832662647,10.211724215540393,18.618620444988384,0.0,30.873997589637494
2023-01-06T23:00:00Z,12.588928699493408,19.729642391204834,10.16749998501369,18.61499990735735,0.0,30.875049985688307
2023-01-06T23:15:00Z,12.56586219524515,19.73551690989527,10.153448302170325,18.599310644741717,0.0,30.864676679883683
2023-01-06T23:30:00Z,12.668275800244562,19.745517138777107,10.293793185003873,18.632413403741246,0.0,30.865578684313544
2023-01-06T23:45:00Z,12.656206854458514,19.753103519308155,10.263103517992743,18.65206863140238,0.0,30.892940258157665
2023-01-07T00:00:00Z,12.66464284488133,19.75071430206299,10.278214148112706,18.64107084274292,0.0,30.876102381739123
2023-01-07T00:15:00Z,12.643103402236413,19.76310374818999,10.208965498825599,18.65034445400896,0.0,30.901734897068568
2023-01-07T00:30:00Z,12.530345028844373,19.77413848350788,10.06310351141568,18.638620179274987,0.0,30.907673079392005
2023-01-07T00:45:00Z,12.56448295198638,19.771379799678407,10.161724222117456,18.627930345206426,0.0,30.88662594762342
2023-01-07T01:00:00Z,12.70068957887847,19.786896738512763,10.352413670770053,18.676551489994445,0.0,30.863473957982556
2023-01-07T01:15:00Z,12.785714319774083,19.8014281136649,10.442142759050641,18.718570709228516,0.0,30.902411230679217
2023-01-07T01:30:00Z,12.786896475430193,19.803103085221917,10.426206720286402,18.71137842638739,0.0,30.886475563049316
2023-01-07T01:45:00Z,12.799655256600216,19.813792656207905,10.441379185380606,18.723792503620015,0.0,30.891887664794922
2023-01-07T02:00:00Z,12.807931110776703,19.81758584647343,10.441379185380606,18.73517207441659,0.0,30.886626144935345
2023-01-07T02:15:00Z,12.782068976040545,19.823103214132374,10.419310372451257,18.723792503620015,0.0,30.925563417632006
2023-01-07T02:30:00Z,12.797857284545898,19.832857131958008,10.429285628455025,18.748928546905518,0.0,30.88452122129243
2023-01-07T02:45:00Z,12.800344927557584,19.837931139715785,10.437586028000403,18.741723948511584,0.0,30.881025859287806
2023-01-07T03:00:00Z,12.770689668326542,19.84344850737473,10.380689489430395,18.73448240345922,0.0,30.889782938463934
2023-01-07T03:15:00Z,12.74206881687559,19.835172455886315,10.36137919590391,18.73517207441659,0.0,30.893992522667194
2023-01-07T03:30:00Z,12.736896350465972,19.837241468758418,10.354482716527478,18.725171845534753,0.0,30.85715971321895
2023-01-07T03:45:00Z,12.717857156481061,19.82964277267456,10.319285801478795,18.71642780303955,0.0,30.871892863306506
2023-01-07T04:00:00Z,12.639310310626852,19.82724123987658,10.221034378841006,18.702068460398706,0.0,30.902824878692627
2023-01-07T04:15:00Z,12.556206999153927,19.811723643335803,10.09379317842681,18.662068860284215,0.0,30.90030657011887
2023-01-07T04:30:00Z,12.46793085953285,19.797586046416185,9.981379377430883,18.62586133233432,0.0,30.880311768630456
2023-01-07T04:45:00Z,12.470689576247644,19.79827558583227,10.018620655454438,18.63068889749461,0.0,30.889783004234577
2023-01-07T05:00:00Z,12.446428367069789,19.770000457763672,9.984642812183925,18.611785684313094,0.0,30.89925430560934
2023-01-07T05:15:00Z,12.386896495161386,19.75931055792447,9.890344652636298,18.585517291364997,0.0,30.88320575441633
2023-01-07T05:30:00Z,12.3337931468569,19.754827696701575,9.848965513295141,18.559654630463697,0.0,30.877154777789936
2023-01-07T05:45:00Z,12.297586309498755,19.734827238937903,9.803793282344424,18.52586239781873,0.0,30.87925937257964
2023-01-07T06:00:00Z,12.288620751479577,19.726206351970806,9.802068874753754,18.527586706753436,0.0,30.88452122129243
2023-01-07T06:15:00Z,12.251785823277064,19.71607106072562,9.744285787854876,18.50857162475586,0.0,30.90241129644986
2023-01-07T06:30:00Z,12.202413624730603,19.715516583672887,9.704827505966712,18.483103061544483,0.0,30.88320575441633
2023-01-07T06:45:00Z,12.267241445080987,19.708965301513672,9.81413798496641,18.48448240345922,0.0,30.85610738293878
2023-01-07T07:00:00Z,12.34758633580701,19.698965730338262,9.917930931880557,18.50965539340315,0.0,30.875049985688307
2023-01-07T07:15:00Z,12.331785678863525,19.67821455001831,9.884285688400269,18.48607110977173,0.0,30.8855735515726
2023-01-07T07:30:00Z,12.331379298506112,19.675517443952888,9.868965576434958,18.494482632341057,0.0,30.886475563049316
2023-01-07T07:45:00Z,12.283448252184638,19.67275876012342,9.811724169500943,18.47930987127896,0.0,30.89294006084574
2023-01-07T08:00:00Z,12.297586243728112,19.657930834540004,9.878965509348902,18.46310260378081,0.0,30.89925404252677
2023-01-07T08:15:00Z,12.557931110776703,19.67827612778236,10.242068948416874,18.53655144263958,0.3448275862068966,30.893992325355267
2023-01-07T08:30:00Z,12.712142876216344,19.677143096923828,10.513571398598808,18.582856927599227,0.0,30.883468891012257
2023-01-07T08:45:00Z,13.025862101850839,19.69517267161402,10.894482744151148,18.672413464250237,0.0,30.903914587838308
2023-01-07T09:00:00Z,12.938275830499057,19.733792798272496,10.65586208475047,18.702757934044147,0.0,30.907673342474574
2023-01-07T09:15:00Z,12.914827478343042,19.75758638053105,10.641379323498956,18.70620602574842,0.0,30.891887730565564
2023-01-07T09:30:00Z,13.12103432622449,19.77517292417329,11.00379309160956,18.75862036080196,0.0,30.870840533026332
2023-01-07T09:45:00Z,13.391428572790963,19.821428435189382,11.298571416309901,18.883571284157888,0.0,30.896097117456897
2023-01-07T10:00:00Z,13.262068945786048,19.871379260359138,11.034482791506012,18.908620505497375,0.0,30.90827465057373
2023-01-07T10:15:00Z,13.329655121112692,19.901378960445008,11.183793067932129,18.914827281031116,0.0,30.88136416468127
2023-01-07T10:30:00Z,13.642413764164365,19.940000139433764,11.644137974443106,19.031034338063208,0.0,30.921353833428746
2023-01-07T10:45:00Z,14.065517261110504,19.983103127315125,12.213448392933813,19.170344582919416,0.0,30.890835268744105
2023-01-07T11:00:00Z,14.08357150214059,20.054285798754012,12.092857122421265,19.233928203582764,0.0,30.867683476415174
2023-01-07T11:15:00Z,14.03413802179797,20.140344817062903,11.981379245889597,19.294482527108027,0.0,30.870126383645193
2023-01-07T11:30:00Z,14.0203448986185,20.20965503824168,11.962413754956476,19.343103606125403,0.0,30.88031190017174
2023-01-07T11:45:00Z,14.187930995020373,20.262414077232624,12.18034477891593,19.400344585550243,0.0,30.90346362673003
2023-01-07T12:00:00Z,14.20034487494107,20.324482687588397,12.12034485257905,19.477240858406855,0.0,30.88136416468127
2023-01-07T12:15:00Z,13.866428545543126,20.37892825262887,11.576071330479213,19.447856766836985,0.0,30.881364098910627
2023-01-07T12:30:00Z,13.589310415859881,20.402758302359747,11.230000035516147,19.372413306400695,0.0,30.86031695774623
2023-01-07T12:45:00Z,13.663793037677634,20.433793495441304,11.413448300854913,19.40413764427448,0.0,30.881364098910627
2023-01-07T13:00:00Z,13.69206898787926,20.43862112637224,11.407241328009244,19.43379310081745,0.0,30.889782938463934
2023-01-07T13:15:00Z,13.601034460396603,20.417586227943158,11.257586248989764,19.395861592786066,0.0,30.859264571091224
2023-01-07T13:30:00Z,13.37071418762207,20.416428565979004,10.913214308874947,19.349999700273788,0.0,30.870840598796978
2023-01-07T13:45:00Z,13.089655218453244,20.38655162679738,10.553448315324454,19.258965196280645,0.0,30.88756547655378
2023-01-07T14:00:00Z,12.924482608663626,20.348621039554992,10.367931004228263,19.156551689937196,0.0,30.876102381739123
2023-01-07T14:15:00Z,12.791724172131769,20.31931002386685,10.213793129756533,19.112068702434673,0.0,30.863473957982556
2023-01-07T14:30:00Z,12.71206885370715,20.271724372074523,10.145517184816558,19.05965489354627,0.0,30.88241636342016
2023-01-07T14:45:00Z,12.692857163293022,20.242499828338623,10.148571457181658,19.01464319229126,0.0,30.87294525935732
2023-01-07T15:00:00Z,12.655517282157108,20.223447668141333,10.093448342948124,18.997586151649212,0.0,30.870126451764786
2023-01-07T15:15:00Z,12.559310354035476,20.177241292493097,9.982413719440329,18.937241060980433,0.0,30.879259306808997
2023-01-07T15:30:00Z,12.457930827962942,20.1110347879344,9.873793042939285,18.864827452034785,0.0,30.860316901371398
2023-01-07T15:45:00Z,12.43827563318713,20.05862071596343,9.874827582260657,18.82517222700448,0.0,30.86978820274616
2023-01-07T16:00:00Z,12.450714145387922,20.009285926818848,9.923571382250104,18.77999986921038,0.0,30.87294525935732
2023-01-07T16:15:00Z,12.471724049798373,19.957930729306977,9.967931155500741,18.734827238937903,0.0,30.861406803131104
2023-01-07T16:30:00Z,12.556896637225973,19.933448528421337,10.10068965780324,18.755862203137628,0.0,30.880311768630456
2023-01-07T16:45:00Z,12.555517426852521,19.914482708635003,10.086896567509092,18.74241361946895,0.0,30.888730608183764
2023-01-07T17:00:00Z,12.52206907601192,19.9058618216679,10.06500015939985,18.70285633632115,0.0,30.89609724899818
2023-01-07T17:15:00Z,12.545000110353742,19.928928783961705,10.069655352625354,18.729999542236328,0.0,30.895195075443812
2023-01-07T17:30:00Z,12.58655179780105,19.931379647090516,10.14689642807533,18.746206809734478,0.0,30.889783004234577
2023-01-07T17:45:00Z,12.608965643521014,19.923793266559468,10.180689680165258,18.734827238937903,0.0,30.872945127816035
2023-01-07T18:00:00Z,12.605517387390137,19.950345006482355,10.145862184721848,18.751034506436053,0.0,30.864526419804015
2023-01-07T18:15:00Z,12.603571585246495,19.9500002179827,10.148571423121862,18.76392889022827,0.0,30.881364033139985
2023-01-07T18:30:00Z,12.622758536503232,19.94413809940733,10.190344744715198,18.75517253218026,0.0,30.882115704672678
2023-01-07T18:45:00Z,12.711379281405744,19.955172308560076,10.30758630818334,18.79655147420949,0.0,30.885573683113886
2023-01-07T19:00:00Z,12.65000004603945,19.936207212250807,10.17827583181447,18.788275488491717,0.0,30.87925937257964
2023-01-07T19:15:00Z,12.457930926618905,19.9003445197796,9.90620682157319,18.70344793385473,0.0,30.880311702859814
2023-01-07T19:30:00Z,12.299285820552281,19.870357377188547,9.699642896652222,18.63928529194423,0.0,30.888730608183764
2023-01-07T19:45:00Z,12.119310346143,19.844483013810784,9.446206980738147,18.583448278492895,0.0,30.86576666150774
2023-01-07T20:00:00Z,11.83862071201719,19.80172400638975,9.10827584102236,18.4558619137468,0.0,30.858212306581695
2023-01-07T20:15:00Z,11.74724134905585,19.784483219015186,9.04000002762367,18.403792808795796,0.0,30.895044984488653
2023-01-07T20:30:00Z,11.754827598045612,19.758965722445783,9.073793246828277,18.3917236328125,0.0,30.866630948823072
2023-01-07T20:45:00Z,11.738571303231376,19.727142333984375,9.109999997275215,18.35392870221819,0.0,30.891887993648133
2023-01-07T21:00:00Z,11.89103438936431,19.709999807949725,9.34413791524953,18.36517195866026,0.0,30.88865545817784
2023-01-07T21:15:00Z,11.99551717166243,19.682069318047887,9.450344809170428,18.394137415392645,0.0,30.863473957982556
2023-01-07T21:30:00Z,12.004482861222892,19.661379189326844,9.473792964014514,18.370688865924702,0.0,30.883468759470972
2023-01-07T21:45:00Z,12.040689797237002,19.660344682890795,9.523448385041336,18.374826694356983,0.0,30.876102184427197
2023-01-07T22:00:00Z,12.10107149396624,19.68821430206299,9.548571484429496,18.412142753601074,0.0,30.88136416468127
2023-01-07T22:15:00Z,11.947241289862271,19.68965563280829,9.321724135300208,18.38310281161604,0.0,30.866856575012207
2023-01-07T22:30:00Z,11.860000051301101,19.686552113500134,9.259655031664618,18.349655348679114,0.0,30.86663108036436
2023-01-07T22:45:00Z,11.931034318332014,19.680345140654467,9.379999982899633,18.361379031477302,0.0,30.888730673954406
2023-01-07T23:00:00Z,11.985517172977842,19.677931292303676,9.428275766043827,18.36862011613517,0.0,30.880311702859814
2023-01-07T23:15:00Z,12.027143035616193,19.679643154144287,9.491428681782313,18.386427879333496,0.0,30.880311768630456
2023-01-07T23:30:00Z,12.039999961853027,19.66344820219895,9.502413848350788,18.387240705818964,0.0,30.901734692709788
2023-01-07T23:45:00Z,12.037931212063494,19.6731035956021,9.485862008456525,18.38068889749461,0.0,30.880311768630456
2023-01-08T00:00:00Z,12.100000019731192,19.69482790190598,9.589655185567922,18.420689615710028,0.0,30.88873080549569
2023-01-08T00:15:00Z,12.21965503692627,19.69551757286335,9.755172367753653,18.455516289020405,0.0,30.88452115552179
2023-01-08T00:30:00Z,12.27964278629848,19.7000002179827,9.841071367263794,18.466070652008057,0.0,30.877154646248652
2023-01-08T00:45:00Z,12.369655181621683,19.707930992389546,9.926896489899734,18.510000228881836,0.0,30.861406871250697
2023-01-08T01:00:00Z,12.403792940337082,19.73172371962975,9.958275663441626,18.52793160800276,0.0,30.888730608183764
2023-01-08T01:15:00Z,12.406551689937197,19.74241361946895,9.974482766513166,18.536551771492793,0.0,30.87925937257964
2023-01-08T01:30:00Z,12.468275662126212,19.77034516170107,10.042758744338464,18.58137926562079,0.0,30.923458625530376
2023-01-08T01:45:00Z,12.491071224212646,19.785000528608048,10.057500123977661,18.600000381469727,0.0,30.89609718322754
2023-01-08T02:00:00Z,12.481379081462991,19.791034895798255,10.037931343604779,18.59931071051236,0.0,30.881025859287806
2023-01-08T02:15:00Z,12.464137998120538,19.80896495950633,9.992068783990268,18.62068926054856,0.0,30.87820710807011
2023-01-08T02:30:00Z,12.45655161758949,19.8182755174308,9.992758619374243,18.62034435929923,0.0,30.890835466056036
2023-01-08T02:45:00Z,12.434137936296134,19.824827391525794,9.967586056939487,18.61413810993063,0.0,30.89399245689655
2023-01-08T03:00:00Z,12.45464277267456,19.831785678863525,9.977142640522548,18.639642238616943,0.0,30.88136423045191
2023-01-08T03:15:00Z,12.421379253782074,19.84172432998131,9.91655158996582,18.63724083736025,0.0,30.863586902618408
2023-01-08T03:30:00Z,12.188620764633704,19.839655317109205,9.553448249553812,18.577586009584625,0.0,30.888730739725048
2023-01-08T03:45:00Z,12.075862095273774,19.84586235572552,9.471034411726327,18.54586127708698,0.0,30.889783004234577
2023-01-08T04:00:00Z,12.005172466409617,19.82965508822737,9.372068898431186,18.51448295856344,0.0,30.86873587246599
2023-01-08T04:15:00Z,11.927856956209455,19.821428298950195,9.273571355002266,18.475356578826904,0.0,30.882416494961443
2023-01-08T04:30:00Z,11.856896531992945,19.81448239293592,9.161724255002778,18.46103359090871,0.0,30.87339632851737
2023-01-08T04:45:00Z,11.772758648313324,19.79965512505893,9.071379398477488,18.421379023584826,0.0,30.8855735515726
2023-01-08T05:00:00Z,11.70448273625867,19.780000620874866,9.02758627924426,18.381033732973297,0.0,30.903463692500672
2023-01-08T05:15:00Z,11.790000126279633,19.766896872684875,9.15586205186515,18.398275441136853,0.0,30.87820704229947
2023-01-08T05:30:00Z,11.815357208251953,19.721428053719656,9.194285597120013,18.379284858703613,0.0,30.870840269943763
2023-01-08T05:45:00Z,11.311034531428897,19.71655115587958,8.184137952738794,18.29758571756297,0.0,30.872306210654124
2023-01-08T06:00:00Z,10.349999986845871,19.668275898900525,7.102413785868678,17.98931023170208,0.0,30.866631014593715
2023-01-08T06:15:00Z,10.285517330827384,19.624138009959253,7.217241303674106,17.87310324044063,0.0,30.87505005145895
2023-01-08T06:30:00Z,10.43620675185631,19.58482762040763,7.44965517109838,17.863103340412007,0.0,30.86663108036436
2023-01-08T06:45:00Z,10.586071525301252,19.55499976021903,7.6389285155705045,17.893213748931885,0.0,30.90030657011887
2023-01-08T07:00:00Z,10.57344837846427,19.529655390772326,7.6037930948980925,17.867241037303003,0.0,30.89192513057164
2023-01-08T07:15:00Z,10.495861974255792,19.499310329042633,7.513103485107422,17.81999969482422,0.0,30.888730673954406
2023-01-08T07:30:00Z,10.4293103053652,19.468275267502356,7.426206868270348,17.793792790380017,0.0,30.864526419804015
2023-01-08T07:45:00Z,10.357930906887713,19.419310405336578,7.351724230009934,17.727585891197467,0.0,30.864526419804015
2023-01-08T08:00:00Z,10.28392859867641,19.392499446868896,7.2249999557222635,17.67607150759016,0.0,30.879259504120924
2023-01-08T08:15:00Z,10.21827585943814,19.372068865545863,7.2120688701498095,17.640689126376447,0.35714285714285715,30.86576666150774
2023-01-08T08:30:00Z,10.348965546180462,19.324482556047112,7.409999995396055,17.62827524645575,0.0,30.883468891012257
2023-01-08T08:45:00Z,10.422758595696811,19.315516833601325,7.611724179366539,17.63689606765221,0.0,30.890835400285393
2023-01-08T09:00:00Z,11.213103393028522,19.310689202670392,8.792758612797178,17.823447983840417,0.0,30.888730673954406
2023-01-08T09:15:00Z,11.718214307512556,19.32499987738473,9.373571395874023,17.996428421565465,0.0,30.86873587246599
2023-01-08T09:30:00Z,11.722068918162378,19.371724095837823,9.165517313727017,18.06068913689975,0.0,30.896285193307058
2023-01-08T09:45:00Z,12.104137848163473,19.412068860284215,9.868620708070953,18.15448261129445,0.0,30.885573683113886
2023-01-08T10:00:00Z,12.462413820727118,19.46137914986446,10.273792957437449,18.3089656829834,0.0,30.902411427991144
2023-01-08T10:15:00Z,12.460344840740335,19.520690062950397,10.068275944939975,18.383792548344054,0.0,30.87294525935732
2023-01-08T10:30:00Z,12.181785719735283,19.57464279447283,9.688928536006383,18.3610714503697,0.0,30.892940192387023
2023-01-08T10:45:00Z,12.506896610917716,19.594483013810784,10.280689634125808,18.432068528800176,0.0,30.897375106811523
2023-01-08T11:00:00Z,12.711034478812381,19.63999991581358,10.424482773090231,18.537585949075634,0.0,30.896097314768824
2023-01-08T11:15:00Z,12.34896548040982,19.678620897490404,9.915517280841696,18.503448223245556,0.0,30.87610225019784
2023-01-08T11:30:00Z,12.939655238184436,19.718620563375538,10.827241371417868,18.630344588181067,0.0,30.90451608855149
2023-01-08T11:45:00Z,13.110357080187116,19.759643077850342,10.885357209614344,18.75250005722046,0.0,30.903463758271315
2023-01-08T12:00:00Z,12.84379321131213,19.802068841868433,10.395172415108517,18.74551720454775,0.0,30.881025995526993
2023-01-08T12:15:00Z,12.339655086911957,19.813447820729223,9.779310357981714,18.614482616556103,0.0,30.88978313577586
2023-01-08T12:30:00Z,12.500344901249326,19.824827391525794,10.06275857728103,18.616551432116278,0.0,30.89925430560934
2023-01-08T12:45:00Z,12.54586200056405,19.832413772056842,10.152413729963632,18.65344784177583,0.0,30.893992522667194
2023-01-08T13:00:00Z,12.563571384974889,19.83642864227295,10.097857100622994,18.688928195408412,0.0,30.865578750084186
2023-01-08T13:15:00Z,12.313793116602405,19.826551568919214,9.771034470919904,18.608275906793004,0.0,30.887565544673375
2023-01-08T13:30:00Z,12.346551697829675,19.82793091083395,9.824137852109711,18.623102977358062,0.0,30.89188786210685
2023-01-08T13:45:00Z,12.203103394343936,19.822413543175006,9.63586215315194,18.572758444424334,0.0,30.875049919917664
2023-01-08T14:00:00Z,12.029310357981714,19.804482229824725,9.367931069998905,18.50068947364544,0.0,30.876102381739123
2023-01-08T14:15:00Z,11.907857077462333,19.793928486960276,9.231785637991768,18.467499256134033,0.0,30.879259306808997
2023-01-08T14:30:00Z,11.871724062952502,19.765862432019464,9.241724178708832,18.442758099786168,0.0,30.877756186894008
2023-01-08T14:45:00Z,11.899310276426117,19.732068555108434,9.28724137667952,18.408620505497375,0.0,30.893992325355267
2023-01-08T15:00:00Z,11.803448413980417,19.706896485953497,9.121724161608466,18.383447515553442,0.0,30.896097314768824
2023-01-08T15:15:00Z,11.619655247392325,19.680689910362506,8.874827549375336,18.318275648972083,0.0,30.884521287063073
2023-01-08T15:30:00Z,11.453928504671369,19.651785373687744,8.683571474892753,18.2317852973938,0.0,30.860316901371398
2023-01-08T15:45:00Z,11.444827573052768,19.640344356668407,8.71172414976975,18.21655095856765,0.0,30.909364564078196
2023-01-08T16:00:00Z,11.46862056337554,19.6144830769506,8.764137991543475,18.20241323010675,0.0,30.883468891012257
2023-01-08T16:15:00Z,11.398275802875387,19.567241010994746,8.654137973127694,18.14862027661554,0.0,30.878206910758184
2023-01-08T16:30:00Z,11.367586102978937,19.546206901813374,8.615862155782766,18.122068405151367,0.0,30.88346869370033
2023-01-08T16:45:00Z,11.323928458350045,19.518571853637695,8.601785830089025,18.094643115997314,0.0,30.892940258157665
2023-01-08T17:00:00Z,11.34241377074143,19.48172371962975,8.637241462181354,18.067930681952113,0.0,30.899555001940048
2023-01-08T17:15:00Z,11.309310288264834,19.464137110216864,8.56965525396939,18.05172348022461,0.0,30.88452115552179
2023-01-08T17:30:00Z,11.18172421948663,19.44586234257139,8.38724136352539,18.008275788405847,0.0,30.870840401485047
2023-01-08T17:45:00Z,11.011034472235318,19.417586227943158,8.188275830499057,17.929654877761315,0.0,30.881364098910627
2023-01-08T18:00:00Z,10.946071352277484,19.395356791360037,8.12785714013236,17.898571014404297,0.0,30.8803118344011
2023-01-08T18:15:00Z,11.023448319270694,19.365172484825397,8.277586180588294,17.892413237999225,0.0,30.882116045270646
2023-01-08T18:30:00Z,11.079999989476697,19.33620696232237,8.367931004228263,17.871378405340785,0.0,30.88557374888453
2023-01-08T18:45:00Z,11.093103573240082,19.32724123987658,8.35241386808198,17.876206102042364,0.0,30.866631014593715
2023-01-08T19:00:00Z,11.034482824391333,19.312758149771856,8.296206868928055,17.852758670675343,0.0,30.884521023980504
2023-01-08T19:15:00Z,11.022500106266566,19.296785627092635,8.303214345659528,17.822856903076172,0.0,30.902411427991144
2023-01-08T19:30:00Z,11.06275854439571,19.291379533965014,8.334482817814267,17.833448278492895,0.0,30.885385717664445
2023-01-08T19:45:00Z,11.07896558169661,19.267586543642242,8.374137845532648,17.83206893657816,0.0,30.880311702859814
2023-01-08T20:00:00Z,11.100344888095197,19.248965493563947,8.422758595696811,17.809309794985015,0.0,30.8855735515726
2023-01-08T20:15:00Z,11.108276005448966,19.244137796862372,8.443793066616717,17.81413749168659,0.0,30.893992522667194
2023-01-08T20:30:00Z,11.212142842156547,19.234999656677246,8.583214385168892,17.83142852783203,0.0,30.91083026754445
2023-01-08T20:45:00Z,11.254827598045612,19.224482174577386,8.647931066052667,17.82862058179132,0.0,30.881025859287806
2023-01-08T21:00:00Z,11.369310346143,19.226206417741448,8.81068966306489,17.867241037303003,0.0,30.903463560959388
2023-01-08T21:15:00Z,11.457585926713614,19.247586151649212,8.922758595696811,17.912758531241582,0.0,30.88452122129243
2023-01-08T21:30:00Z,11.517586214789029,19.2234479312239,8.95586188086148,17.907930834540004,0.0,30.879259306808997
2023-01-08T21:45:00Z,11.528928620474678,19.201428822108678,8.960714101791382,17.90071392059326,0.0,30.872945193586677
2023-01-08T22:00:00Z,11.368965576434958,19.21551664944353,8.652758598327637,17.88689639650542,0.0,30.893015248434885
2023-01-08T22:15:00Z,10.976206943906586,19.20172441416773,8.133793107394514,17.769310063329236,0.0,30.89820204109981
2023-01-08T22:30:00Z,10.718620760687466,19.20034520379428,7.815517244667842,17.689310205393824,0.0,30.89399245689655
2023-01-08T22:45:00Z,10.475517338719861,19.18413833091999,7.496896546462486,17.606551532087654,0.0,30.86768341064453
2023-01-08T23:00:00Z,10.250357048852104,19.175357341766357,7.2210714646748135,17.517499923706055,0.0,30.87820704229947
2023-01-08T23:15:00Z,10.054482755989865,19.159310176454742,6.966551731372702,17.44724076369713,0.0,30.895195143563406
2023-01-08T23:30:00Z,9.88793106736808,19.14034475129226,6.781724222775163,17.397241066242085,0.0,30.888730739725048
2023-01-08T23:45:00Z,9.794482757305277,19.104138407213934,6.706896403740192,17.334482719158306,0.0,30.883468825241614
2023-01-09T00:00:00Z,9.783103548247238,19.09517268476815,6.6941378363247575,17.315516833601325,0.0,30.901358966169685
2023-01-09T00:15:00Z,9.701785734721593,19.06071397236415,6.5810714449201315,17.28178562436785,0.0,30.883468825241614
2023-01-09T00:30:00Z,9.618965444893673,19.041724435214338,6.514137975100813,17.225171845534753,0.0,30.900644847324916
2023-01-09T00:45:00Z,9.622413898336477,19.02758683829472,6.481724130696263,17.21103359090871,0.0,30.906620814882476
2023-01-09T01:00:00Z,9.527241377994931,19.01448309010473,6.384827630273227,17.187586159541688,0.0,30.870840533026332
2023-01-09T01:15:00Z,9.451379118294552,18.979654706757643,6.317586273982607,17.13655110063224,0.0,30.898201843787884
2023-01-09T01:30:00Z,9.51000003156991,18.96607072012765,6.4110714708055765,17.132856369018555,0.0,30.918196842588227
2023-01-09T01:45:00Z,9.540714434215001,18.956551518933527,6.438965517899086,17.13930971869107,0.0,30.897374970572336
2023-01-09T02:00:00Z,9.51379341914736,18.93896589608028,6.424827608568915,17.122758076108735,0.0,30.900306635889514
2023-01-09T02:15:00Z,9.41275853124158,18.930345140654467,6.257241380625758,17.08827597519447,0.0,30.89083533451475
2023-01-09T02:30:00Z,9.33827597519447,18.929310634218414,6.187241241849702,17.073103214132374,0.0,30.895044787176722
2023-01-09T02:45:00Z,9.515862037395609,18.92655195038894,6.075862045945792,17.048620487081593,14.916274564019565,30.89925430560934
2023-01-09T03:00:00Z,12.382857084274292,18.91357135772705,6.064285721097674,17.722142560141428,28.218956538609095,30.90451608855149
2023-01-09T03:15:00Z,12.613793208681304,18.948620763318292,5.9113793208681304,17.949999513297247,27.846660482472387,30.875576291765487
2023-01-09T03:30:00Z,12.632413831250421,18.974827010056067,5.836551797801051,17.985861745373956,27.9969943474079,30.876102381739123
2023-01-09T03:45:00Z,12.708620696232236,19.004138025744208,5.883793173165157,18.03241394306051,25.970929112927667,30.882416560732086
2023-01-09T04:00:00Z,12.813103314103751,19.038620981676825,6.07482753950974,18.0941381783321,25.910834674177497,30.890835466056036
2023-01-09T04:15:00Z,12.944285597120013,19.062856810433523,6.328214372907366,18.147142546517507,29.353210312979563,30.91293505964608
2023-01-09T04:30:00Z,13.089999988161285,19.064482590247845,6.4475862075542585,18.198275533215753,27.00887259121599,30.877756118774414
2023-01-09T04:45:00Z,13.118965510664315,19.08827597519447,6.50379310805222,18.226551187449488,26.36148630339524,30.871892797535864
2023-01-09T05:00:00Z,13.13172409452241,19.115517912239863,6.573448263365647,18.251379341914735,27.82342029439992,30.872945325127965
2023-01-09T05:15:00Z,13.197241388518234,19.12137978652428,6.611379245231891,18.279655061919115,26.841265250896587,30.872945390898607
2023-01-09T05:30:00Z,13.258928605488368,19.13428524562291,6.718571373394558,18.30678517477853,27.00825575419835,30.91293499387544
2023-01-09T05:45:00Z,13.263103616648706,19.15655149262527,6.716896451752762,18.329310252748687,28.311860972437366,30.898465088435582
2023-01-09T06:00:00Z,13.329999989476697,19.17655195038894,6.822758691064243,18.362758241850756,26.928908380968817,30.875049854147022
2023-01-09T06:15:00Z,13.392413698393723,19.186552113500134,6.918620685051227,18.388964883212385,28.294267983272157,30.9024113622205
2023-01-09T06:30:00Z,13.446206882082183,19.2055172098094,6.973793062670477,18.412413695762897,27.74020010849525,30.875049985688307
2023-01-09T06:45:00Z,13.502857106072563,19.216785226549423,7.072499990463257,18.43999985286168,26.5815623828343,30.882416560732086
2023-01-09T07:00:00Z,13.540344961758318,19.237585922767376,7.124827565817998,18.46448194569555,27.395731827308392,30.895195211683
2023-01-09T07:15:00Z,13.518275852861075,19.26896595132762,7.082413804942164,18.491723948511584,28.05332815236059,30.877154646248652
2023-01-09T07:30:00Z,13.558620847504715,19.317241010994746,7.110689656487827,18.53137917354189,27.22995665977741,30.879259241038355
2023-01-09T07:45:00Z,13.566896701681204,19.364827649346715,7.142758533872407,18.56931002386685,27.044085864363044,30.880311768630456
2023-01-09T08:00:00Z,13.586071491241455,19.40749979019165,7.109642863273621,18.597857407161168,27.552548953465053,30.866631014593715
2023-01-09T08:15:00Z,13.58068975909003,19.444827770364697,7.124137845532648,18.634827120550746,28.193996495214,30.875576087406703
2023-01-09T08:30:00Z,13.646551757023252,19.481378884151063,7.1875860937710465,18.67241385887409,26.55553548089389,30.87399745809621
2023-01-09T08:45:00Z,13.632068864230451,19.50344835478684,7.164827478343043,18.69103451432853,26.218176743079876,30.881364098910627
2023-01-09T09:00:00Z,13.650689651226175,19.495861974255792,7.2431034548529265,18.699999381755962,26.999624712713832,30.891887730565564
2023-01-09T09:15:00Z,13.648928608213152,19.503214359283447,7.1760713543210715,18.709641933441162,27.789106232779368,30.88662594762342
2023-01-09T09:30:00Z,13.63827583707612,19.51482792558341,7.168965438316608,18.714482011466192,27.686896883208178,30.875576087406703
2023-01-09T09:45:00Z,13.75482756516029,19.531724798268286,7.342413869397394,18.74482746781974,27.147269413389008,30.865578750084186
2023-01-09T10:00:00Z,13.803793052147174,19.56862048445077,7.430344811801253,18.787586212158203,27.385741003628436,30.866631146135003
2023-01-09T10:15:00Z,13.754482729681607,19.59689686216157,7.340000070374588,18.803102756368702,26.51270728275694,30.877154712019294
2023-01-09T10:30:00Z,13.768214293888636,19.646428516932897,7.3607143504279,18.835000038146973,27.48148591177804,30.873997589637494
2023-01-09T10:45:00Z,13.659655242130674,19.693103790283203,7.1262068584047515,18.850345085407124,28.473200304754847,30.873396192278182
