time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-09T11:00:00Z,13.52586213473616,19.73689631758065,6.848620694259117,18.83655179780105,27.8571263675032,30.872945193586677
2023-01-09T11:15:00Z,13.396896460960651,19.76482785981277,6.615517188762796,18.81413749168659,27.08223974293676,30.86663108036436
2023-01-09T11:30:00Z,13.401724091891584,19.786552100346007,6.687586208869671,18.830689331580853,27.938410463004278,30.88031163708917
2023-01-09T11:45:00Z,13.717857122421265,19.812499591282435,7.2939286061695645,18.910356725965226,26.641840321677073,30.88557348580196
2023-01-09T12:00:00Z,13.729310298788137,19.812413445834455,7.168620685051227,18.96655095856765,27.015569884201575,30.874486105782644
2023-01-09T12:15:00Z,13.606551860940867,19.813102985250538,7.003793075166899,18.93103454852926,27.528476320464037,30.87505005145895
2023-01-09T12:30:00Z,13.628275937047498,19.830689594663422,7.020689618998561,18.937241521374933,26.883611350223937,30.875049985688307
2023-01-09T12:45:00Z,13.603448341632712,19.84793136859762,6.963448294277849,18.944827244199555,27.482960865415375,30.883468825241614
2023-01-09T13:00:00Z,13.990357160568237,19.856071880885533,6.972500017711094,19.072499683925084,27.574982847486222,31.431750198890423
2023-01-09T13:15:00Z,13.763793024523505,19.889309916002997,6.988275840364653,19.10241376942602,27.46137079699286,30.968221596309117
2023-01-09T13:30:00Z,13.659310340881348,19.892068402520543,7.015862103166251,19.01137957079657,27.817408989215718,30.863473826441272
2023-01-09T13:45:00Z,13.554137986281823,19.86379340599323,6.849310348773825,18.97930987127896,28.57186218787884,30.87084046725569
2023-01-09T14:00:00Z,13.387241297754748,19.8182755174308,6.543448250869225,18.910344617120153,27.534143119022765,30.881364098910627
2023-01-09T14:15:00Z,13.300357137407575,19.794285706111364,6.453571404729571,18.867142064230784,26.87794760295323,30.876102381739123
2023-01-09T14:30:00Z,13.272413714178677,19.796896441229457,6.411724156346814,18.85896551197973,27.761757883532294,30.865766797746932
2023-01-09T14:45:00Z,13.28206887738458,19.78620719909668,6.434827623696163,18.84896580926303,27.59133088999781,30.875049919917664
2023-01-09T15:00:00Z,13.259310294841898,19.762414077232624,6.434137936296134,18.82793091083395,27.840528619700464,30.89294012661638
2023-01-09T15:15:00Z,13.20034487494107,19.76482785981277,6.33931041585988,18.807930453070277,28.80546102852657,30.868735806695348
2023-01-09T15:30:00Z,13.207499878747123,19.751071453094482,6.262142862592425,18.804285049438477,25.415872641972133,30.867683542185816
2023-01-09T15:45:00Z,13.048276013341443,19.729654772528285,6.114482715212065,18.74758608587857,28.245644865364863,30.881025859287806
2023-01-09T16:00:00Z,13.021724174762594,19.690689941932416,6.039310373108963,18.712412998594086,28.040222102198108,30.88031190017174
2023-01-09T16:15:00Z,12.98999996843009,19.67482777299552,6.016551741238298,18.69241372470198,28.351880895680395,30.868735740924702
2023-01-09T16:30:00Z,13.03206910758183,19.652758302359747,6.078275861411259,18.680689910362506,27.16351265742861,30.90662088065312
2023-01-09T16:45:00Z,13.057500055858068,19.631785460880824,6.16249988760267,18.673571586608887,26.92974192755563,30.892939995075093
2023-01-09T17:00:00Z,13.080344890726023,19.594827849289466,6.241034425538162,18.659310176454742,28.43849201860099,30.875576087406703
2023-01-09T17:15:00Z,13.134827548059924,19.576551568919214,6.308965633655417,18.652758302359747,27.666208530294483,30.87820704229947
2023-01-09T17:30:00Z,13.189999942121835,19.576206733440532,6.357586285163617,18.666551721507105,25.9077315494932,30.870840598796978
2023-01-09T17:45:00Z,13.188620698863062,19.56413749168659,6.3903448828335465,18.664827544113685,26.20260166299754,30.88136416468127
2023-01-09T18:00:00Z,13.236428533281599,19.539286136627197,6.517857108797346,18.656428337097168,27.820673397609166,30.877154646248652
2023-01-09T18:15:00Z,13.310344860471528,19.50344835478684,6.645172349337874,18.66689655698579,28.621772568801354,30.87557601928711
2023-01-09T18:30:00Z,13.341034527482657,19.482413390587116,6.656551624166554,18.65310313783843,26.870125474600957,30.877154777789936
2023-01-09T18:45:00Z,13.268965589589087,19.47206839199724,6.55965518951416,18.634482087760137,27.51070344859156,30.869788071204876
2023-01-09T19:00:00Z,13.226206878135944,19.436896883208178,6.498965526449269,18.60758584121178,27.432118580259125,30.87610225019784
2023-01-09T19:15:00Z,13.135357175554548,19.398213931492396,6.335357189178467,18.55999973842076,27.188801220485143,30.872945193586677
2023-01-09T19:30:00Z,12.919999846096697,19.372413898336475,5.994137944846318,18.476896088698815,27.863366686064623,30.87884589603969
2023-01-09T19:45:00Z,12.815862030818545,19.360000478810278,5.804827723009833,18.42241359579152,27.29357943041571,30.880311702859814
2023-01-09T20:00:00Z,12.737241383256583,19.341379494502625,5.762069044442012,18.37965439105856,28.317250876591125,30.87610225019784
2023-01-09T20:15:00Z,12.712758557549838,19.320344530302904,5.705172292117415,18.35827584102236,29.828979426416858,30.888730673954406
2023-01-09T20:30:00Z,12.655357156481061,19.29535702296666,5.4832143272672385,18.33464288711548,27.549346787588938,30.898201909558527
2023-01-09T20:45:00Z,12.589310415859881,19.27758683829472,5.479655167152142,18.291034238091832,27.295161872074523,30.87121636526925
2023-01-09T21:00:00Z,12.567931142346612,19.24655164521316,5.560344827586207,18.264483024334087,28.26177504966999,30.89399239112591
2023-01-09T21:15:00Z,12.545862099220013,19.210689544677734,5.510689653199295,18.241034277554217,28.857548286174907,30.87189273176522
2023-01-09T21:30:00Z,12.528965555388352,19.182069318047887,5.405517232829127,18.203447868084087,27.390773641652075,30.876102381739123
2023-01-09T21:45:00Z,12.466428518295288,19.164642810821533,5.3825001035417825,18.171428680419922,27.994598388671875,30.866631146135003
2023-01-09T22:00:00Z,12.465861945316709,19.147585770179486,5.3879310509254195,18.149654783051588,27.998211235835633,30.883205686296737
2023-01-09T22:15:00Z,12.478620726486731,19.14275807347791,5.373448339001886,18.149999618530273,27.79777401891248,30.888730476642476
2023-01-09T22:30:00Z,12.384137877102557,19.135172153341358,5.1775861279717805,18.128965048954406,27.508580109168744,30.87610231596848
2023-01-09T22:45:00Z,12.23586210711249,19.111724787744983,5.003448272573537,18.070689365781586,28.089792580440125,30.884521089751146
2023-01-09T23:00:00Z,12.174999952316284,19.09071445465088,4.920357159205845,18.03250026702881,28.57947036198207,30.87820710807011
2023-01-09T23:15:00Z,12.133448337686472,19.085172455886315,4.846896631964322,18.003793190265522,27.58029977206526,30.888655390058243
2023-01-09T23:30:00Z,12.068275912054654,19.065516965142614,4.752758585173508,17.977240858406855,27.18955737146838,30.87925937257964
2023-01-09T23:45:00Z,12.096896664849643,19.022069470635778,4.878275904162177,17.95689582824707,28.961045626936286,30.90030650434823
2023-01-10T00:00:00Z,12.305172426947232,18.998620658085265,5.2258619933292785,17.98793075824606,27.392238551172717,30.878206976528826
2023-01-10T00:15:00Z,12.31749997820173,18.994285583496094,5.223214268684387,18.008928775787354,27.89898947307042,30.872945325127965
2023-01-10T00:30:00Z,12.267241445080987,18.98689625181001,5.164137889598978,17.98379273250185,28.609670704808728,30.889745576041086
2023-01-10T00:45:00Z,12.265862103166251,18.969654477875807,5.114137879733382,17.96482678117423,27.50649202281031,30.882416560732086
2023-01-10T01:00:00Z,12.247930987127896,18.9741373390987,5.113103422625311,17.965171616652917,27.067637081803948,30.87084066456762
2023-01-10T01:15:00Z,12.205517308465366,18.978965035800275,5.107930989101015,17.95586112449909,28.6072532390726,30.879259241038355
2023-01-10T01:30:00Z,12.304642915725708,18.962499346051896,5.247499976839338,17.960356303623744,28.171112060546875,30.870840533026332
2023-01-10T01:45:00Z,12.315172590058426,18.961378755240606,5.222758506906444,17.969999313354492,27.492687685736293,30.886475494929723
2023-01-10T02:00:00Z,12.279310390867035,18.961033788220636,5.2086205318056304,17.958964578036603,28.71315778534988,30.86873567515406
2023-01-10T02:15:00Z,12.2982759475708,18.97206839199724,5.216896501080743,17.966895794046337,27.69760355456122,30.87820684498754
2023-01-10T02:30:00Z,12.26413789288751,19.003103519308155,5.127931035798172,17.973447668141333,27.15090429371801,30.866630948823072
2023-01-10T02:45:00Z,12.18892857006618,19.022857666015625,5.022142836025783,17.959999084472656,27.139916011265345,30.867683542185816
2023-01-10T03:00:00Z,12.038275981771536,19.006207038616314,4.7531034206521925,17.927241160951812,28.27325281603583,30.86685643877302
2023-01-10T03:15:00Z,11.916896392559183,18.99827582260658,4.572758674621582,17.875516694167565,28.196807598245556,30.889782872693292
2023-01-10T03:30:00Z,11.847586105609762,19.003793190265522,4.47103449393963,17.852068933947333,28.97213291299754,30.867683476415174
2023-01-10T03:45:00Z,11.86034472235318,19.004827696701575,4.50655170966839,17.849310578971075,28.466211516281653,30.87925937257964
2023-01-10T04:00:00Z,11.968928609575544,18.993571281433105,4.712857127189636,17.87749937602452,28.322927611214773,30.88136416468127
2023-01-10T04:15:00Z,11.98206901550293,18.981378884151063,4.687241340505666,17.893792842996532,27.195923969663422,30.88320575441633
2023-01-10T04:30:00Z,11.888965573804132,18.976896022928173,4.525862101850839,17.85379330865268,28.231182756095098,30.870840598796978
2023-01-10T04:45:00Z,11.79931038823621,18.968275135961072,4.407931064737254,17.83034475918474,28.167006722811994,30.887678146362305
2023-01-10T05:00:00Z,11.695172408531452,18.955861650664232,4.228620627830768,17.803792756179284,28.895658953436488,30.888730608183764
2023-01-10T05:15:00Z,11.548571450369698,18.94142872946603,3.973214319774083,17.7439284324646,29.919421195983887,30.865578684313544
2023-01-10T05:30:00Z,11.53896558695826,18.9472414871742,3.922413867095421,17.728620200321593,27.521448135375977,30.874486173902238
2023-01-10T05:45:00Z,11.560344959127493,18.988620626515356,3.962758656205802,20.313447952270508,28.489479854189117,30.897149381966425
2023-01-10T06:00:00Z,11.594827750633502,19.177586456824994,3.90827594954392,19.31965499088682,27.350602577472554,30.873997589637494
2023-01-10T06:15:00Z,11.53379328497525,19.143793171849744,3.8862069804092934,18.091379099878772,30.09935839422818,30.86768341064453
2023-01-10T06:30:00Z,11.538571459906441,19.040000098092214,3.857142857142857,17.861785411834717,29.279262406485422,30.86978820274616
2023-01-10T06:45:00Z,11.525862101850839,18.976551187449488,3.7931034071692107,17.790689139530578,28.13202798777613,30.859227112361364
2023-01-10T07:00:00Z,11.469310234332907,18.952758394438646,3.7144827924925705,17.74586190848515,28.38926729662665,30.89609718322754
2023-01-10T07:15:00Z,11.473448062765188,18.971724345766265,3.7034483202572526,20.513103024712926,28.94384627506651,30.87925943835028
2023-01-10T07:30:00Z,11.597586270036368,19.222069049703663,3.793448234426564,21.51999993159853,27.409918752209894,30.887678212132947
2023-01-10T07:45:00Z,11.631071533475604,19.34750018801008,3.8882142645972118,20.84642825807844,29.06029830660139,30.872945193586677
2023-01-10T08:00:00Z,11.721724082683695,19.323448444234913,4.152758598327637,18.903792743025154,28.19462151362978,30.871216297149658
2023-01-10T08:15:00Z,11.884827515174603,19.193792935075432,4.530689650568469,18.11689646490689,28.857674105414027,30.8855735515726
2023-01-10T08:30:00Z,12.097586270036368,19.11344863628519,4.922758645024793,18.04930956610318,27.790030906940327,30.863473957982556
2023-01-10T08:45:00Z,12.364827517805429,19.089655317109205,5.4313792853519836,18.074482556047112,29.178209107497644,30.888730608183764
2023-01-10T09:00:00Z,12.641428606850761,19.107143265860422,5.845000011580331,18.149642603737966,28.579638140542166,30.900306635889514
2023-01-10T09:15:00Z,12.831724133984796,19.145516823078022,6.078965515925966,18.227585825426825,26.254783696141736,30.870126519884383
2023-01-10T09:30:00Z,13.079655121112692,19.189655435496363,6.563103462087697,18.313448149582435,26.748135007660963,30.869787939663592
2023-01-10T09:45:00Z,13.434827607253503,19.245517138777107,7.097586171380405,18.445861684864965,25.378725643815667,30.86136923165157
2023-01-10T10:00:00Z,13.38827583707612,19.281379765477674,6.9486207139903104,18.494137796862372,27.3151100421774,30.887678409444874
2023-01-10T10:15:00Z,13.496071406773158,19.308570998055593,7.119285685675485,18.54178558077131,28.359740257263184,30.864526419804015
2023-01-10T10:30:00Z,13.663793169218918,19.362068833975957,7.325172457201727,18.61620666240824,25.54490701083479,30.889745371682302
2023-01-10T10:45:00Z,13.572413937798862,19.405516986189216,7.147586115475359,18.642413237999225,26.493267585491314,30.876102184427197
2023-01-10T11:00:00Z,13.62379317448057,19.455861979517444,7.278275917316305,18.678275667387865,28.19400767622323,30.877154514707367
2023-01-10T11:15:00Z,13.797586210842791,19.519655490743702,7.488620675843338,18.76793065564386,26.398081351970806,30.906620814882476
2023-01-10T11:30:00Z,13.891071319580078,19.572856903076172,7.615714260510036,18.841428688594274,26.79596655709403,30.880311702859814
2023-01-10T11:45:00Z,13.942068790567332,19.609655511790308,7.6917240373019515,18.89275807347791,27.675869843055462,30.875576087406703
2023-01-10T12:00:00Z,13.964137800808611,19.65103419073697,7.662068975382838,18.937241258292364,27.020438292930866,30.892940258157665
2023-01-10T12:15:00Z,13.880689653857,19.66965524081526,7.496896530019826,18.94724069792649,27.546525626346984,30.88452122129243
2023-01-10T12:30:00Z,13.80413792051118,19.676896785867626,7.353793177111395,18.916551721507105,27.128983662046235,30.881364098910627
2023-01-10T12:45:00Z,13.777499914169312,19.66428565979004,7.347857236862183,18.90821409225464,27.679984092712402,30.91503978597707
2023-01-10T13:00:00Z,13.748620723855906,19.63689639650542,7.2927587607811235,18.888620047733703,28.130113207060717,30.872306415012904
2023-01-10T13:15:00Z,13.718275892323462,19.609655774872877,7.247931052898538,18.867240708449792,26.92955345943056,30.87294525935732
2023-01-10T13:30:00Z,13.651034552475501,19.60448324269262,7.1127585542613065,18.836551732030408,28.01802319493787,30.899254239838697
2023-01-10T13:45:00Z,13.542142970221382,19.602500438690186,6.955357125827244,18.80535650253296,27.13808533241009,30.882416626502728
2023-01-10T14:00:00Z,13.51758624767435,19.59586235572552,6.954482736258671,18.784827067934234,27.756914683750697,30.895195143563406
2023-01-10T14:15:00Z,13.425172378276956,19.59517268476815,6.733103390397696,18.758275985717773,27.364816139484272,30.872945325127965
2023-01-10T14:30:00Z,13.267241412195666,19.59517268476815,6.502758618058829,18.720344148833178,27.99498617238012,30.888730608183764
2023-01-10T14:45:00Z,13.199999973691742,19.57172393798828,6.397931066052667,18.685862311001483,27.258375036305395,30.88241669227337
2023-01-10T15:00:00Z,13.06392857006618,19.53357192448207,6.202142783573696,18.63249955858503,28.31281042098999,30.86978813697552
2023-01-10T15:15:00Z,12.998620526543979,19.523448812550512,6.112068866861278,18.584482719158306,28.921218411675817,30.86903647014073
2023-01-10T15:30:00Z,13.01413789288751,19.533448975661706,6.125517171004723,18.583448278492895,28.198570514547413,30.87820710807011
2023-01-10T15:45:00Z,13.021724076106631,19.54793094766551,6.148620621911411,18.591034659023943,27.64690557019464,30.908725606984106
2023-01-10T16:00:00Z,13.031379469509783,19.568620352909484,6.1344827290239,18.600690052427094,26.617219069908405,30.88452122129243
2023-01-10T16:15:00Z,13.008928673607963,19.56392812728882,6.155714222363064,18.601428985595703,27.980404785701207,30.910830136003167
2023-01-10T16:30:00Z,13.030689732781772,19.559999531713025,6.227241285916032,18.60103488790578,28.916469705515894,30.925713743482316
2023-01-10T16:45:00Z,13.12862073964086,19.5531032167632,6.390344849948225,18.611724064267914,29.483397187857793,30.909777871493635
2023-01-10T17:00:00Z,13.215199966430664,19.538400497436523,6.4636000061035155,18.633999252319335,27.2012654876709,30.8749658203125
2023-01-10T17:15:00Z,13.280344732876483,19.532069502205683,6.584137916564941,18.649999618530273,25.866569979437465,30.860316901371398
2023-01-10T17:30:00Z,13.303571564810616,19.509643077850342,6.65678562436785,18.648571014404297,26.525873047964915,30.889783201546503
2023-01-10T17:45:00Z,13.36862064230031,19.470689313165074,6.768275885746397,18.639654554169752,26.03483482887005,30.878845964159286
2023-01-10T18:00:00Z,13.408965472517343,19.439310534247035,6.865862106454784,18.64379257991396,27.671481362704572,30.877154843560582
2023-01-10T18:15:00Z,13.499999967114679,19.3999998158422,7.032413762191246,18.641723567041858,26.779650326432854,30.88662601339406
2023-01-10T18:30:00Z,13.605862124212857,19.34793130282698,7.1979309772623,18.63137876576391,27.933490753173828,30.888730739725048
2023-01-10T18:45:00Z,13.673571382250104,19.3142854145595,7.338928648403713,18.630713735307967,27.270079272133962,30.885385581425258
2023-01-10T19:00:00Z,13.797241375364106,19.293103777129076,7.561379317579599,18.64862027661554,26.733264265389277,30.873997589637494
2023-01-10T19:15:00Z,13.868275806821625,19.28482798872323,7.657586114159946,18.667241392464472,27.66818750315699,30.928720408472522
2023-01-10T19:30:00Z,13.797586210842791,19.274483318986565,7.507931002255144,18.635861495445514,26.681749146560144,30.899254371379985
2023-01-10T19:45:00Z,13.72357143674578,19.270357608795166,7.400000027247837,18.612499850136892,27.71386324126145,30.897149447737068
2023-01-10T20:00:00Z,13.758620689655173,19.26655210297683,7.511724159635347,18.61068995245572,28.507799421037948,30.909364427839005
2023-01-10T20:15:00Z,13.923448135112894,19.268621115848937,7.758275854176488,18.656206657146587,27.962926601541454,30.877154646248652
2023-01-10T20:30:00Z,13.908620768579944,19.290000126279633,7.94310344498733,18.69344790228482,18.608525769463903,30.890835466056036
2023-01-10T20:45:00Z,11.549310454006854,19.304482164054082,7.823448394906932,18.1651721165098,0.0,30.892940192387023
2023-01-10T21:00:00Z,10.936785629817418,19.273214680807932,7.943571414266314,17.883213996887207,0.0,30.893992522667194
2023-01-10T21:15:00Z,10.869654984309756,19.24482746781974,7.950344792727766,17.822758378653692,0.0,30.893015248434885
2023-01-10T21:30:00Z,10.808965617212756,19.21758605693949,7.934137919853473,17.771034438034583,0.0,30.897149447737068
2023-01-10T21:45:00Z,10.882068864230451,19.206896485953497,8.102413933852624,17.753793190265522,0.0,30.880311768630456
2023-01-10T22:00:00Z,11.053793150803138,19.19758651996481,8.343793112656165,17.778620621253705,0.0,30.89294012661638
2023-01-10T22:15:00Z,11.237500020435878,19.190714768001012,8.592500039509364,17.84749957493373,0.0,30.908725343901537
2023-01-10T22:30:00Z,11.396896559616614,19.18068997613315,8.813793050831762,17.899654783051588,0.0,30.881025859287806
2023-01-10T22:45:00Z,11.536207034670074,19.15310313783843,8.946896454383587,17.934482903316102,0.0,30.89504485294737
2023-01-10T23:00:00Z,11.447930829278354,19.121379260359138,8.851379328760608,17.8734482074606,0.0,30.886625881852776
2023-01-10T23:15:00Z,11.571379365592167,19.06758584647343,9.105172420370168,17.840689757774616,0.0,30.860317098683325
2023-01-10T23:30:00Z,11.76357136453901,19.09071445465088,9.325714213507515,17.905713966914586,0.0,30.901358900399043
2023-01-10T23:45:00Z,11.917241260923188,19.1265517925394,9.512413781264733,18.009310229071254,0.0,30.870126519884383
2023-01-11T00:00:00Z,12.069310484261349,19.130000015784955,9.714827636192584,18.04448206671353,0.0,30.85715971321895
2023-01-11T00:15:00Z,12.13655188987995,19.09586235572552,9.805172426947232,18.033103614017882,0.0,30.896097314768824
2023-01-11T00:30:00Z,12.25103447355073,19.092758836417364,9.980000035516147,18.05241374311776,0.0,30.890835400285393
2023-01-11T00:45:00Z,12.428214175360543,19.118929045540945,10.171428544180733,18.164642810821533,0.0,30.868735806695348
2023-01-11T01:00:00Z,12.50344832190152,19.12655185831004,10.244827434934418,18.190689941932416,0.0,30.87448603766305
2023-01-11T01:15:00Z,12.568965583012021,19.126551726768756,10.369999984215045,18.180689910362506,0.0,30.875049985688307
2023-01-11T01:30:00Z,12.764827530959558,19.14689616499276,10.647931033167346,18.246206546651905,0.0,30.883468825241614
2023-01-11T01:45:00Z,12.933448133797482,19.183793495441304,10.810000156534128,18.346551500517748,0.0,30.890835400285393
2023-01-11T02:00:00Z,13.006785767418998,19.197143418448313,10.905357054301671,18.376784869602748,0.0,30.880311702859814
2023-01-11T02:15:00Z,12.884827580945245,19.216206649254108,10.650689716996817,18.359309887063915,0.0,30.89192533493042
2023-01-11T02:30:00Z,12.780689634125808,19.24482746781974,10.545862132105334,18.360344525041253,0.0,30.86768334487389
2023-01-11T02:45:00Z,12.812758610166352,19.26379341914736,10.615862057126801,18.38206823940935,0.0,30.88767834367423
2023-01-11T03:00:00Z,12.960714306150164,19.263214588165283,10.860714197158813,18.403571128845215,0.0,30.87610225019784
2023-01-11T03:15:00Z,13.068620714648016,19.27069012872104,10.91655158996582,18.457930400453765,0.0,30.875576291765487
2023-01-11T03:30:00Z,12.954827505966712,19.29827565160291,10.723448358733078,18.471378655269227,0.0,30.86557855277226
2023-01-11T03:45:00Z,12.850689493376633,19.299310026497675,10.598276072535022,18.437930731937804,0.0,30.883468891012257
2023-01-11T04:00:00Z,12.818275846284012,19.304482229824725,10.566206932067871,18.418275898900525,0.0,30.868735806695348
2023-01-11T04:15:00Z,12.830357245036534,19.333571434020996,10.591428756713867,18.436785561697825,0.0,30.875049854147022
2023-01-11T04:30:00Z,12.859999952645138,19.350000381469727,10.646896493845972,18.46310260378081,0.0,30.87666606903076
2023-01-11T04:45:00Z,12.84344821140684,19.37413794418861,10.57827591073924,18.466895794046337,0.0,30.886625750311488
2023-01-11T05:00:00Z,12.778275983086948,19.390344290897765,10.479310298788137,18.469309642397125,0.0,30.891887664794922
2023-01-11T05:15:00Z,12.741034277554217,19.384482350842706,10.455172275674753,18.45068905271333,0.0,30.899254174068055
2023-01-11T05:30:00Z,12.766428640910558,19.38249942234584,10.516428709030151,18.44964211327689,0.0,30.86873587246599
2023-01-11T05:45:00Z,12.822758641736261,19.397930605658168,10.563448379779684,18.489999771118164,0.0,30.88756547655378
2023-01-11T06:00:00Z,12.804827690124512,19.407241163582636,10.559310617118046,18.497241316170527,0.0,30.87294525935732
2023-01-11T06:15:00Z,12.838965613266517,19.41344820219895,10.594483013810782,18.493792961383686,0.0,30.87084046725569
2023-01-11T06:30:00Z,12.824827555952401,19.427931292303676,10.544827724325247,18.51586236624882,0.0,30.901358900399043
2023-01-11T06:45:00Z,12.768214225769043,19.441429070064,10.471785613468715,18.510000228881836,0.0,30.879259306808997
2023-01-11T07:00:00Z,12.71275859043516,19.446207243820716,10.391724093206998,18.48862042920343,0.0,30.88756561279297
2023-01-11T07:15:00Z,12.54034476444639,19.475516812554723,10.097241401672363,18.471033819790545,0.0,30.876102447509766
2023-01-11T07:30:00Z,12.448275894954287,19.480344377715014,10.0482759475708,18.442413527390052,0.0,30.893992325355267
2023-01-11T07:45:00Z,12.457930860848263,19.494137796862372,10.074482884900323,18.43896563299771,0.0,30.869788071204876
2023-01-11T08:00:00Z,12.409285613468715,19.526071889059885,9.976428610937935,18.437857219151088,0.0,30.882416297649517
2023-01-11T08:15:00Z,12.39896530940615,19.55137930245235,10.002069012872104,18.472413227475922,0.0,30.881025859287806
2023-01-11T08:30:00Z,12.343793079770844,19.567241010994746,9.9013792564129,18.466895991358264,0.0,30.884521023980504
2023-01-11T08:45:00Z,12.211379347176388,19.556551176926185,9.70999993949101,18.42275876012342,0.0,30.887678080591662
2023-01-11T09:00:00Z,12.088275909423828,19.55620653875943,9.557241439819336,18.39448225087133,0.0,30.881364033139985
2023-01-11T09:15:00Z,11.984999997275215,19.527143001556396,9.446428435189384,18.361071177891322,0.0,30.90030650434823
2023-01-11T09:30:00Z,11.905172413793103,19.46931010279162,9.343103408813477,18.291379073570514,0.0,30.88320575441633
2023-01-11T09:45:00Z,11.81620689918255,19.430345140654467,9.24206881687559,18.221723622289197,0.0,30.87504978837638
2023-01-11T10:00:00Z,11.735862041341848,19.4379311923323,9.1472413950953,18.201033756650727,0.0,30.86978813697552
2023-01-11T10:15:00Z,11.623214483261108,19.43178599221366,8.98857147353036,18.186071259634836,0.0,30.880311702859814
2023-01-11T10:30:00Z,11.556896670111295,19.397586033262055,8.903103368035678,18.129999555390455,0.0,30.878845964159286
2023-01-11T10:45:00Z,11.69240005493164,19.369599914550783,9.258400077819823,18.10440010070801,0.0,30.868861923217775
2023-01-11T11:00:00Z,12.018275885746396,19.382068765574488,9.618275872592267,18.197241355632915,0.0,30.86873587246599
2023-01-11T11:15:00Z,12.105862157098178,19.403792808795796,9.722758753546353,18.27413822042531,0.0,30.895044787176722
2023-01-11T11:30:00Z,12.411785670689174,19.401785373687744,10.055357115609306,18.356785229274205,0.0,30.901359031940327
2023-01-11T11:45:00Z,12.0351724953487,19.382758041908,9.526896476745605,18.25172371699892,0.0,30.876666137150355
2023-01-11T12:00:00Z,12.214137932349896,19.354827946630017,9.890344784177582,18.23689625181001,0.0,30.88031163708917
2023-01-11T12:15:00Z,12.42241385887409,19.34586235572552,10.171724155031402,18.291724106361126,0.0,30.882416494961443
2023-01-11T12:30:00Z,12.24827582260658,19.371379391900426,9.729310430329422,18.33241344320363,0.0,30.88031163708917
2023-01-11T12:45:00Z,11.915714263916016,19.354286125728063,9.344642843518939,18.228214059557235,0.0,30.873997721178778
2023-01-11T13:00:00Z,11.753793025838918,19.324137720568427,9.198275829183645,18.12689636493551,0.0,30.890835421425955
2023-01-11T13:15:00Z,11.79931042112153,19.299310289580248,9.324827588837723,18.07172387221764,0.0,30.875049919917664
2023-01-11T13:30:00Z,11.92758609508646,19.327586075355267,9.502758585173508,18.10689643333698,0.0,30.884521352833715
2023-01-11T13:45:00Z,12.362068866861277,19.399654914592876,10.096896533308358,18.305861703280744,0.0,30.883468891012257
2023-01-11T14:00:00Z,12.27285715511867,19.424285888671875,9.797142846243721,18.344285351889475,0.0,30.87925937257964
2023-01-11T14:15:00Z,12.008275854176489,19.407930834540004,9.504138025744208,18.23724108728869,0.0,30.87775605065482
2023-01-11T14:30:00Z,11.998620690970585,19.36999985267376,9.560000024992844,18.176206786057044,0.0,30.8855735515726
2023-01-11T14:45:00Z,11.958620630461594,19.387586133233434,9.467586122710129,18.168620405525996,0.0,30.875049854147022
2023-01-11T15:00:00Z,11.858965446209085,19.470344674998316,9.257241347740436,18.251034506436053,0.0,30.86978813697552
2023-01-11T15:15:00Z,11.83357150214059,19.53392893927438,9.246428625924247,18.288928031921387,0.0,30.87399752386685
2023-01-11T15:30:00Z,11.752413782580145,19.562758215542498,9.134827515174603,18.27275848388672,0.0,30.87666606903076
2023-01-11T15:45:00Z,11.673103431175495,19.557930650382207,9.04931042112153,18.20827549901502,0.0,30.879259241038355
2023-01-11T16:00:00Z,11.53896558695826,19.48379286404314,8.895862053180563,18.128965377807617,0.0,30.880311768630456
2023-01-11T16:15:00Z,11.440344777600519,19.452142919812882,8.751428604125977,18.092143058776855,0.0,30.881363967369342
2023-01-11T16:30:00Z,11.241071462631226,19.440344909141803,8.400689716996817,18.09241400093868,0.0,30.877755914415633
2023-01-11T16:45:00Z,11.046551835948023,19.380344719722352,8.19965517109838,18.000689539416083,0.0,30.876102184427197
2023-01-11T17:00:00Z,10.818965484356058,19.29862068439352,7.93896563299771,17.849999657992658,0.0,30.879259306808997
2023-01-11T17:15:00Z,10.572758707506903,19.20482747308139,7.702413690501246,17.66793080033927,0.0,30.885573420031317
2023-01-11T17:30:00Z,10.59642859867641,19.096071652003697,7.807500055858067,17.57357120513916,0.0,30.884521089751146
2023-01-11T17:45:00Z,10.69758628976756,19.08137926562079,7.915862083435059,17.60758610429435,0.0,30.879935877663748
2023-01-11T18:00:00Z,10.74517243483971,19.051379105140423,7.967931023959456,17.649999618530273,0.0,30.889782938463934
2023-01-11T18:15:00Z,10.67413800338219,19.00172417739342,7.8962069051019075,17.58758597538389,0.0,30.880311768630456
2023-01-11T18:30:00Z,10.610344985435749,18.938620534436456,7.847931105515053,17.481034245984308,0.0,30.879259306808997
2023-01-11T18:45:00Z,10.523571559361049,18.839642660958425,7.790357283183506,17.36999981743949,0.0,30.871892797535864
2023-01-11T19:00:00Z,10.576551832001785,18.805171900782092,7.8834483212438125,17.32517222700448,0.0,30.893015248434885
2023-01-11T19:15:00Z,10.745517336089035,18.86275863647461,8.081724150427457,17.42344803645693,0.0,30.884521089751146
2023-01-11T19:30:00Z,10.815172359861176,18.932758791693324,8.084137949450263,17.5231037797599,0.0,30.890835268744105
2023-01-11T19:45:00Z,10.758275854176489,18.961723590719288,8.051379417550974,17.506206972845668,0.0,30.88241636342016
2023-01-11T20:00:00Z,10.73714280128479,18.948571477617538,8.046071529388428,17.464642116001674,0.0,30.88136423045191
2023-01-11T20:15:00Z,10.818965615897342,18.968275662126214,8.157241426665207,17.495516875694538,0.0,30.889745576041086
2023-01-11T20:30:00Z,10.95931026853364,19.01827628037025,8.305517163769952,17.602413572114088,0.3448275862068966,30.866631146135003
2023-01-11T20:45:00Z,11.03241384440455,19.043793250774517,8.402413762848953,17.63758554129765,0.0,30.870840533026332
2023-01-11T21:00:00Z,11.000689605186725,19.035862824012494,8.359999919759817,17.629999292307886,0.0,30.877154712019294
2023-01-11T21:15:00Z,11.048571586608887,19.069999831063406,8.38821428162711,17.668214321136475,0.0,30.873997721178778
2023-01-11T21:30:00Z,10.928275700273185,19.107241860751447,8.177241325378418,17.682758594381397,0.0,30.870126383645193
2023-01-11T21:45:00Z,10.84000011970257,19.120000510380187,8.081379462932718,17.639654619940394,0.0,30.891887730565564
2023-01-11T22:00:00Z,10.830689594663422,19.148620408156823,8.061724235271585,17.651723795923694,0.0,30.88136416468127
2023-01-11T22:15:00Z,10.8486207435871,19.168965569857892,8.098275875223093,17.688620731748383,0.0,30.875049985688307
2023-01-11T22:30:00Z,10.885714190346855,19.171071529388428,8.160714285714286,17.699285302843368,0.0,30.901359031940327
2023-01-11T22:45:00Z,10.927241226722455,19.17655195038894,8.179655140843884,17.716551024338294,0.0,30.875576087406703
2023-01-11T23:00:00Z,10.840000021046606,19.16689655698579,8.036206903128788,17.71172339340736,0.0,30.870840598796978
2023-01-11T23:15:00Z,10.712068952363113,19.14896511209422,7.8913793892695985,17.65896514366413,0.0,30.881363967369342
2023-01-11T23:30:00Z,10.64068968542691,19.147585770179486,7.796206951141357,17.628619818851867,0.0,30.881364098910627
2023-01-11T23:45:00Z,10.57821433884757,19.153571128845215,7.715714182172503,17.61500004359654,0.0,30.897149447737068
2023-01-12T00:00:00Z,10.557241505589978,19.14448225087133,7.726551647843985,17.590344922295934,0.0,30.877755982535227
2023-01-12T00:15:00Z,10.596551960912244,19.144482316641973,7.768965638917068,17.605172650567418,0.0,30.880311768630456
2023-01-12T00:30:00Z,10.5910345932533,19.165517215071052,7.738965445551379,17.617930576719086,0.0,30.88241636342016
2023-01-12T00:45:00Z,10.543448349525189,19.158620505497375,7.694137819882097,17.594482882269496,0.0,30.873997589637494
2023-01-12T01:00:00Z,10.554285832813807,19.164999961853027,7.7292856999806,17.593928745814733,0.0,30.885573420031317
2023-01-12T01:15:00Z,10.705861979517444,19.174138102038153,7.975517240063898,17.649999618530273,0.0,30.879935809544154
2023-01-12T01:30:00Z,10.908275801559974,19.166551721507105,8.229655200037463,17.702068460398706,0.0,30.887678080591662
2023-01-12T01:45:00Z,11.005862071596344,19.180689910362506,8.315172458517141,17.75241365103886,0.0,30.878206976528826
2023-01-12T02:00:00Z,11.08448288358491,19.222413359017207,8.393103270695127,17.80103400657917,0.0,30.875049919917664
2023-01-12T02:15:00Z,11.038214411054339,19.253214359283447,8.295000110353742,17.807499408721924,0.0,30.88031157131853
2023-01-12T02:30:00Z,10.98275845626305,19.2586208869671,8.210689741989661,17.813447820729223,0.0,30.867946488516672
2023-01-12T02:45:00Z,10.91793103053652,19.270345293242357,8.098275842337772,17.81103410391972,0.0,30.868735740924702
2023-01-12T03:00:00Z,10.84379317842681,19.26896595132762,8.029310390867035,17.773103845530542,0.0,30.87399745809621
2023-01-12T03:15:00Z,10.895172316452552,19.289655619654162,8.115357262747628,17.79107107434954,0.0,30.888730673954406
2023-01-12T03:30:00Z,10.976428406579155,19.296428271702357,8.210000005261652,17.840689823545258,0.0,30.886475563049316
2023-01-12T03:45:00Z,10.962068755051185,19.284138449307147,8.166896458329825,17.828965417270002,0.0,30.88662594762342
2023-01-12T04:00:00Z,10.925862147890289,19.300344730245655,8.153448203514362,17.82724123987658,0.0,30.882416494961443
2023-01-12T04:15:00Z,10.903793038993046,19.313102985250538,8.100689723573883,17.833448278492895,0.0,30.879259306808997
2023-01-12T04:30:00Z,10.878620509443612,19.29464292526245,8.067142963409424,17.807499476841517,0.0,30.87610231596848
2023-01-12T04:45:00Z,10.868928500584193,19.294137954711914,8.054138084937787,17.81586166908001,0.0,30.874486173902238
2023-01-12T05:00:00Z,10.833103443014211,19.26620726749815,8.02413794090008,17.7948270337335,0.0,30.891887664794922
2023-01-12T05:15:00Z,10.812068939208984,19.24310329042632,8.007586248989764,17.754482861222893,0.0,30.89399245689655
2023-01-12T05:30:00Z,10.833448278492895,19.245517138777107,8.03241384440455,17.766896938455517,0.0,30.870840533026332
2023-01-12T05:45:00Z,10.845862158413592,19.2439284324646,8.078214475086757,17.763571739196777,0.0,30.87610225019784
2023-01-12T06:00:00Z,10.889999968664986,19.225171845534753,8.125517384759311,17.77000039199303,0.0,30.866856575012207
2023-01-12T06:15:00Z,10.935517080898943,19.228620200321593,8.19413786921008,17.77793127914955,0.0,30.871892863306506
2023-01-12T06:30:00Z,11.036551804378115,19.223102832662647,8.341379297190699,17.80689601240487,0.0,30.8824164291908
2023-01-12T06:45:00Z,11.100000118387156,19.234827238937903,8.423103365404852,17.813102985250538,0.0,30.867683542185816
2023-01-12T07:00:00Z,11.186785561697823,19.234285354614258,8.517857074737549,17.851428644997732,0.0,30.86978813697552
2023-01-12T07:15:00Z,11.210000038146973,19.228620200321593,8.548276013341443,17.85965524870774,0.0,30.866856575012207
2023-01-12T07:30:00Z,11.226896483322669,19.23172371962975,8.576896634595148,17.855517288734173,0.0,30.87820704229947
2023-01-12T07:45:00Z,11.279310325096393,19.273793582258552,8.621724161608466,17.901034124966326,0.0,30.87294525935732
2023-01-12T08:00:00Z,11.322758707506903,19.254482861222893,8.694827671708731,17.91517237959237,0.0,30.87084046725569
2023-01-12T08:15:00Z,11.351428576878138,19.20964275087629,8.722142900739398,17.88857078552246,0.0,30.87399778694942
2023-01-12T08:30:00Z,11.399655111904803,19.192759152116448,8.806551735976647,17.886895870340282,0.0,30.871216229030065
2023-01-12T08:45:00Z,11.443448264023353,19.18758668570683,8.881034456450363,17.90482731523185,0.0,30.876102184427197
2023-01-12T09:00:00Z,11.541379336653085,19.187931323873585,9.002758683829471,17.91862066860857,0.0,30.872945193586677
2023-01-12T09:15:00Z,11.602758637790021,19.20655165047481,9.061724169500943,17.956550992768385,0.0,30.872945325127965
2023-01-12T09:30:00Z,11.62821432522365,19.216070856366837,9.100714342934745,17.972142219543457,0.0,30.87399752386685
2023-01-12T09:45:00Z,11.662758629897546,19.19827619092218,9.145517349243164,17.971033819790545,0.0,30.8810259274074
2023-01-12T10:00:00Z,11.710689741989661,19.198621092171503,9.212068919477792,17.985861745373956,0.0,30.883468759470972
2023-01-12T10:15:00Z,11.752758618058829,19.20758602536958,9.271379405054553,17.99655164521316,0.0,30.880311768630456
2023-01-12T10:30:00Z,11.781379239312534,19.206896485953497,9.306896670111295,17.99310329042632,0.0,30.873997655408136
2023-01-12T10:45:00Z,11.828571421759468,19.221070970807755,9.381428446088519,18.013571739196777,0.0,30.89294012661638
2023-01-12T11:00:00Z,11.94551707958353,19.23689625181001,9.54310364558779,18.063103182562465,0.0,30.874486173902238
2023-01-12T11:15:00Z,11.986896317580651,19.23344789702317,9.565172524287783,18.081034430142108,0.0,30.878206976528826
2023-01-12T11:30:00Z,12.008965722445783,19.21724089260759,9.596896829276249,18.085862126843683,0.0,30.871892797535864
2023-01-12T11:45:00Z,12.011034702432566,19.211033985532563,9.561724333927549,18.100690052427094,0.0,30.871892863306506
2023-01-12T12:00:00Z,11.926428624561854,19.20464277267456,9.454999889646258,18.058928149087087,0.0,30.884521023980504
2023-01-12T12:15:00Z,11.908275768674653,19.197586388423524,9.458275827868231,18.042413514235925,0.0,30.885385581425258
2023-01-12T12:30:00Z,11.927586193742423,19.217930366253032,9.46724141877273,18.072413543175006,0.0,30.895044787176722
2023-01-12T12:45:00Z,11.938965534341746,19.217240761066304,9.52137933928391,18.067241010994746,0.0,30.883468891012257
2023-01-12T13:00:00Z,12.05310347984577,19.234827304708546,9.70896553171092,18.09103439594137,0.0,30.877154646248652
2023-01-12T13:15:00Z,12.203214236668178,19.263571739196777,9.845357043402535,18.172142573765345,0.0,30.8803118344011
2023-01-12T13:30:00Z,12.20517240721604,19.274828154465247,9.812413774687668,18.19930984233988,0.0,30.874486105782644
2023-01-12T13:45:00Z,12.16482764276965,19.2586208869671,9.764482761251516,18.16793106342184,0.0,30.868735806695348
2023-01-12T14:00:00Z,12.155861920323865,19.25172417739342,9.739310100160797,18.165862050549737,0.0,30.875049722605738
2023-01-12T14:15:00Z,12.13586215315194,19.24068944207553,9.733448061449774,18.160344682890795,0.0,30.87820684498754
2023-01-12T14:30:00Z,12.136071409497942,19.21607106072562,9.774285759244647,18.13678503036499,0.0,30.875049985688307
2023-01-12T14:45:00Z,12.199999940806421,19.2055172098094,9.86413787973338,18.1331027458454,0.0,30.876666000911168
2023-01-12T15:00:00Z,12.316551767546555,19.21655141896215,10.000689638072046,18.20275806558543,0.0,30.88557348580196
2023-01-12T15:15:00Z,12.372069062857792,19.201379447147765,10.066551701775913,18.199309973881164,0.0,30.87399752386685
2023-01-12T15:30:00Z,12.323793213942956,19.189655567037647,9.990000132856698,18.162413695762897,0.0,30.875049919917664
2023-01-12T15:45:00Z,12.305714334760394,19.210356848580496,9.971785715648107,18.173571518489293,0.0,30.872945325127965
2023-01-12T16:00:00Z,12.360689492061221,19.34068956046269,9.993448027249041,22.903792940337084,0.0,30.86903647014073
2023-01-12T16:15:00Z,12.48689658066322,19.62482761514598,10.090689823545258,22.82103420126027,0.0,30.87820710807011
2023-01-12T16:30:00Z,12.577307811150185,19.771922918466423,10.155384723956768,22.797307454622707,0.0,30.86266436943641
2023-01-12T16:45:00Z,12.673478333846383,19.803913116455078,10.24869562231976,20.099565091340438,0.0,30.88154709857443
2023-01-12T17:00:00Z,12.6460713999612,19.655357156481063,10.173928601401192,19.58392824445452,0.0,30.876666000911168
2023-01-12T17:15:00Z,12.468620629146182,19.58655179780105,9.976896483322669,19.628275838391534,0.0,30.8855735515726
2023-01-12T17:30:00Z,12.404827446773135,19.565171998122644,9.961723985343143,19.58793074509193,0.0,30.878206976528826
2023-01-12T17:45:00Z,12.385517087476007,19.552413348493904,9.94172402085929,19.58551702828243,0.0,30.872945127816035
2023-01-12T18:00:00Z,12.361428499221802,19.55249990735735,9.933571304593768,19.532142979758127,0.0,30.868735740924702
2023-01-12T18:15:00Z,12.404482677065094,19.584137949450263,9.975517009866648,19.53620687024347,0.0,30.872306278773717
2023-01-12T18:30:00Z,12.435517146669586,19.600690052427094,10.001724276049384,19.603792848258184,0.0,30.886625816082134
2023-01-12T18:45:00Z,12.372758536503232,19.592069165459996,9.905517150615823,19.563103445645037,0.0,30.89399239112591
2023-01-12T19:00:00Z,12.302758578596444,19.574482556047112,9.817586241097287,19.536206738702184,0.0,30.879259306808997
2023-01-12T19:15:00Z,12.23678571837289,19.543928691319056,9.744642700467791,19.529642581939697,0.0,30.87189292907715
2023-01-12T19:30:00Z,12.203103328573293,19.526552331858667,9.723448227191794,19.47034421460382,0.0,30.877755982535227
2023-01-12T19:45:00Z,12.187930962135052,19.524828154465247,9.683448265338766,19.52724127933897,0.0,30.883468759470972
2023-01-12T20:00:00Z,12.155517249271787,19.513448583668676,9.645862118951205,19.474827404679925,0.0,30.8824164291908
2023-01-12T20:15:00Z,12.130689752512964,19.505862203137628,9.653793236304974,19.47517204284668,0.0,30.88557348580196
2023-01-12T20:30:00Z,12.189642804009575,19.5242862701416,9.707500049046107,19.48821428843907,0.35714285714285715,30.86768334487389
2023-01-12T20:45:00Z,12.215172373015305,19.528276509252088,9.738965593535324,19.503103519308155,0.0,30.86467674800328
2023-01-12T21:00:00Z,12.161034419618804,19.515862432019464,9.621379359015103,19.435172113878973,0.0,30.867683476415174
2023-01-12T21:15:00Z,12.079310384289972,19.515862432019464,9.517241445080987,19.509655261861866,0.0,30.87925937257964
2023-01-12T21:30:00Z,12.032069041811187,19.520345293242357,9.491723981396905,19.434827146859003,0.0,30.885573354260675
2023-01-12T21:45:00Z,12.033928632736206,19.505000114440918,9.526785782405309,19.444999831063406,0.0,30.871892863306506
2023-01-12T22:00:00Z,12.080344890726023,19.50344835478684,9.587241534529062,19.441379086724645,0.0,30.878845827920095
2023-01-12T22:15:00Z,12.07379331259892,19.502413848350788,9.52655190434949,19.437930731937804,0.0,30.870840533026332
2023-01-12T22:30:00Z,12.02896552250303,19.494482632341057,9.51310371530467,19.43413760744292,0.0,30.878206976528826
2023-01-12T22:45:00Z,12.057931143662024,19.503103519308155,9.52655190434949,19.43275806821626,0.0,30.866631146135003
2023-01-12T23:00:00Z,12.05607169015067,19.523929119110107,9.531071628843035,19.472499779292516,0.0,30.869788071204876
2023-01-12T23:15:00Z,12.08034502226731,19.52241430611446,9.58827597519447,19.453792900874696,0.0,30.88320561817714
2023-01-12T23:30:00Z,12.100000118387156,19.536552363428576,9.564137952081088,19.47068944470636,0.0,30.87399745809621
2023-01-12T23:45:00Z,12.016896609602304,19.538966014467437,9.517241346425024,19.469309708167767,0.0,30.866631014593715
2023-01-13T00:00:00Z,11.971379312975653,19.51620726749815,9.42241382598877,19.417240932069976,0.0,30.883468825241614
2023-01-13T00:15:00Z,11.913571391786848,19.492499828338623,9.383928537368774,19.420713901519775,0.0,30.879259306808997
2023-01-13T00:30:00Z,11.981723916941675,19.496206809734478,9.448965368599728,19.40655149262527,0.0,30.873396260397776
2023-01-13T00:45:00Z,11.95310329568797,19.48103404867238,9.373448207460601,19.449654875130488,0.0,30.871892863306506
2023-01-13T01:00:00Z,11.666551820163068,19.48862042920343,8.93724142271897,19.328620450250035,0.0,30.87820704229947
2023-01-13T01:15:00Z,11.313793017946441,19.476896022928173,8.491034474866144,19.285172034954204,0.0,30.880311702859814
2023-01-13T01:30:00Z,11.168214355196271,19.460713727133616,8.343214273452759,19.23821428843907,0.0,30.864526354033373
2023-01-13T01:45:00Z,11.049655289485537,19.44931043427566,8.202413789157209,19.319655122428106,0.0,30.891925062452042
2023-01-13T02:00:00Z,10.977930989758722,19.443793527011213,8.114827715117356,19.38793077140019,0.0,30.883468627929688
2023-01-13T02:15:00Z,10.855517222963531,19.423448431080786,7.94655179977417,19.38689613342285,0.0,30.87084046725569
2023-01-13T02:30:00Z,10.699310236963733,19.402758302359747,7.771724273418558,19.41535690852574,0.0,30.87820704229947
2023-01-13T02:45:00Z,10.67857129233224,19.393213748931885,7.746071423803057,19.421723727522224,0.0,30.86358676637922
2023-01-13T03:00:00Z,10.555517328196558,19.373793108709926,7.573103460772284,19.436206357232457,0.0,30.87084046725569
2023-01-13T03:15:00Z,10.497930987127896,19.35310390077788,7.5241379737854,19.44724128986227,0.0,30.876102381739123
2023-01-13T03:30:00Z,10.476896417552027,19.35068998665645,7.492758619374242,19.462758228696625,0.0,30.868735806695348
2023-01-13T03:45:00Z,10.354642833982195,19.35678618294852,7.318214365414211,19.459999629429408,0.0,30.870840533026332
2023-01-13T04:00:00Z,10.213793063985891,19.339655317109205,7.161724057690851,19.41448264286436,0.0,30.87448603766305
2023-01-13T04:15:00Z,10.141034488020273,19.333448278492895,7.074137967208336,19.43862040289517,0.0,30.880311702859814
2023-01-13T04:30:00Z,10.19241372470198,19.334482784928948,7.1637930376776335,19.47206865507981,0.0,30.890835400285393
2023-01-13T04:45:00Z,10.234482732312433,19.33206893657816,7.222068885277057,19.484827238937903,0.0,30.881363967369342
2023-01-13T05:00:00Z,10.32678576878139,19.322142601013184,7.3525000640324185,19.487142699105398,0.0,30.875049985688307
2023-01-13T05:15:00Z,10.332413837827485,19.3268964043979,7.341034527482657,19.536551508410223,0.0,30.878845964159286
2023-01-13T05:30:00Z,10.32862061467664,19.337586304237103,7.3334483771488586,19.47206865507981,0.0,30.87610231596848
2023-01-13T05:45:00Z,10.354137848163473,19.31413749168659,7.406206887343834,19.519999800057246,0.0,30.873997655408136
2023-01-13T06:00:00Z,10.428965469886517,19.303792690408642,7.5348275447713915,19.504827367848364,0.0,30.875049919917664
2023-01-13T06:15:00Z,10.550714492797852,19.317856788635254,7.6457142148699075,19.54035690852574,0.0,30.873997655408136
2023-01-13T06:30:00Z,10.397931000282025,19.30413765742861,7.379310344827586,19.47482753622121,0.0,30.872306278773717
2023-01-13T06:45:00Z,10.174827674339557,19.309999465942383,7.098275842337773,19.437930797708447,0.0,30.867683213332604
2023-01-13T07:00:00Z,10.051379433993635,19.320689365781586,6.927586243070405,19.43448257446289,0.0,30.876102184427197
2023-01-13T07:15:00Z,9.972068753735773,19.334137949450263,6.821379382034828,19.495517007235822,0.0,30.869788071204876
2023-01-13T07:30:00Z,9.841428552355085,19.347500324249268,6.667142748832703,19.406071390424454,0.0,30.87084046725569
2023-01-13T07:45:00Z,9.857930972658355,19.370344885464373,6.754827565160291,19.46103438015642,0.0,30.871216297149658
2023-01-13T08:00:00Z,10.18724145560429,19.41172402480553,7.24241383322354,19.58517225857439,0.0,30.888730476642476
2023-01-13T08:15:00Z,10.492758652259564,19.412413695762897,7.525517217044173,18.75724115042851,8.620689655172415,30.87189292907715
2023-01-13T08:30:00Z,11.140000080240183,19.35068998665645,7.645517168373897,18.846551697829675,12.643678118442667,30.86663108036436
2023-01-13T08:45:00Z,13.216071503502983,19.33035707473755,7.911071419715881,18.45964275087629,42.2619047164917,30.88241636342016
2023-01-13T09:00:00Z,20.390344817062903,19.352068933947333,9.026551739922885,20.22310335882779,57.58620689655172,30.875576087406703
2023-01-13T09:15:00Z,14.071724102414887,19.49896575664652,8.244137961288978,20.58827564634126,0.0,30.881364098910627
2023-01-13T09:30:00Z,11.477586121394717,19.547931144977436,8.173793135018185,19.50758611744848,0.0,30.864526354033373
2023-01-13T09:45:00Z,11.270689668326542,19.515172695291454,8.155172380907782,19.780344601335198,0.0,30.861369363192853
2023-01-13T10:00:00Z,11.304642881665911,19.772142818995885,8.233214208057948,31.588213784354075,0.0,30.882416494961443
2023-01-13T10:15:00Z,11.477586121394717,20.492068981302197,8.392068994456324,25.24034460659685,0.0,30.865766525268555
2023-01-13T10:30:00Z,11.521034405149262,20.192069086535223,8.502758486517545,19.40689619656267,0.0,36.92350302071407
2023-01-13T10:45:00Z,11.712069018133755,19.850689526261956,8.877930871371564,15.544137691629343,0.0,65.42121400504277
2023-01-13T11:00:00Z,11.426785639354161,19.57392849240984,8.60928579739162,18.477142538343156,0.0,30.926615747912177
2023-01-13T11:15:00Z,11.30862071596343,19.606551597858296,8.487241350371262,19.609654919854528,0.0,30.874486310141428
2023-01-13T11:30:00Z,11.27275851677204,19.670000076293945,8.414137906041638,19.61448255078546,0.0,30.86136929742221
2023-01-13T11:45:00Z,11.133103436437146,19.66517237959237,8.251034572206695,19.527241476650897,0.0,30.866631146135003
2023-01-13T12:00:00Z,11.138275935732086,19.677241555575666,8.274827628300107,19.583792850889008,0.0,30.868735806695348
2023-01-13T12:15:00Z,11.241071462631226,19.76857124056135,8.42607147353036,19.566071237836564,0.0,30.866631146135003
