time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-13T12:30:00Z,11.299655223714895,19.868965477778993,8.430344877571896,19.58034475918474,0.0,30.871216569628036
2023-01-13T12:45:00Z,11.147586230573983,19.901723795923694,8.186551653105637,19.5358619032235,0.0,30.860317098683325
2023-01-13T13:00:00Z,10.963793129756533,19.928620831719762,7.8786206574275575,19.50551703880573,0.0,30.86978813697552
2023-01-13T13:15:00Z,10.637241429296033,19.95724112412025,7.438620764633705,19.465172208588697,0.0,30.881364098910627
2023-01-13T13:30:00Z,10.551785775593348,19.974285330091202,7.431428602763584,19.44285719735282,0.0,30.87610231596848
2023-01-13T13:45:00Z,10.591724165554705,20.00344835478684,7.467586204923433,19.45758556497508,0.0,30.862496852874756
2023-01-13T14:00:00Z,10.624827648031301,20.019655622284986,7.550689697265625,19.51103473531789,0.0,30.85926450532058
2023-01-13T14:15:00Z,10.771724207647916,20.028965982897528,7.658965456074681,19.087930942403858,0.0,30.86978813697552
2023-01-13T14:30:00Z,10.94241372470198,19.953448131166656,7.785862166306068,18.993447928593078,0.0,30.89294006084574
2023-01-13T14:45:00Z,11.00249992098127,20.030357156481063,7.766785826001849,26.832499776567733,0.0,30.863473957982556
2023-01-13T15:00:00Z,11.053793150803138,20.762068781359442,7.591379247862717,37.65379359804351,0.0,30.876666137150355
2023-01-13T15:15:00Z,11.236206909705853,22.049310486892175,7.510689620313974,42.245517007235826,0.0,30.84663627887594
2023-01-13T15:30:00Z,11.063448281123721,21.958965433054956,7.316551751103894,22.6034480127795,0.0,30.868735806695348
2023-01-13T15:45:00Z,10.899310276426117,21.21862062914618,7.293793201446533,20.003792927182953,0.0,32.44030768295814
2023-01-13T16:00:00Z,10.866428647722516,20.811071463993617,7.376785772187369,17.3835711479187,0.0,56.61925427667026
2023-01-13T16:15:00Z,10.977241318801354,20.435172376961543,7.67724139114906,14.044137625858701,0.0,81.83481107439313
2023-01-13T16:30:00Z,11.038965652728903,20.16827576735924,7.911724189232135,20.993792895613044,0.0,30.952924728393555
2023-01-13T16:45:00Z,11.000344835478684,20.2406897051581,7.91517239603503,21.048275848914837,0.0,30.945558087579137
2023-01-13T17:00:00Z,11.01035727773394,20.22107151576451,7.938928536006382,20.14999989100865,0.0,30.91083026754445
2023-01-13T17:15:00Z,10.954137769238702,20.202069118105133,7.884137959315859,21.08034475918474,0.0,30.930073397500173
2023-01-13T17:30:00Z,10.973103227286503,20.18586250831341,7.922068957624765,21.052758315513874,0.0,30.94134889799973
2023-01-13T17:45:00Z,10.968275760782175,20.16172402480553,7.91310348181889,20.65034478286217,0.0,30.926615682141534
2023-01-13T18:00:00Z,10.989999902659449,20.097586204265728,7.93103446631596,20.174827246830382,0.0,30.925563220320075
2023-01-13T18:15:00Z,10.923928601401192,19.992857183728898,7.889285785811288,19.897142682756698,0.0,30.936086983516297
2023-01-13T18:30:00Z,10.934482673118854,19.904137841586408,7.9520689372358655,19.679310239594557,0.0,30.931163242885045
2023-01-13T18:45:00Z,10.91275849835626,19.81931055003199,7.937586192427011,19.556551637320684,0.0,30.91293499387544
2023-01-13T19:00:00Z,10.900689421028927,19.73379292981378,7.968965513952847,19.433447936485553,0.0,30.94871527573158
2023-01-13T19:15:00Z,10.843793145541486,19.67275876012342,7.883793123837175,19.456551387392242,0.0,30.9213537676581
2023-01-13T19:30:00Z,10.810357161930629,19.633213996887207,7.875714336122785,19.464642797197616,0.0,30.91503978597707
2023-01-13T19:45:00Z,10.822413806257577,19.59344850737473,7.886206955745302,19.429310371135845,0.0,30.910454205104283
2023-01-13T20:00:00Z,10.78137943662446,19.577586075355267,7.843793194869469,19.465517044067383,0.0,30.922406032167633
2023-01-13T20:15:00Z,10.764827629615521,19.556551242696827,7.83448286714225,19.462068820821827,0.0,30.92872034270188
2023-01-13T20:30:00Z,10.752069012872104,19.53344877834978,7.8486207600297595,19.442758560180664,0.0,30.91503958866514
2023-01-13T20:45:00Z,10.769999980926514,19.508214473724365,7.858214378356934,19.46214246749878,0.0,30.927668012421705
2023-01-13T21:00:00Z,10.763793254720754,19.470344280374462,7.853793177111395,19.49827582260658,0.0,30.931163379124232
2023-01-13T21:15:00Z,10.73413769952182,19.445862276800746,7.819655303297372,19.448275598986395,0.0,30.93187766239561
2023-01-13T21:30:00Z,10.684827607253503,19.427586456824994,7.754137959973566,19.43620701493888,0.0,30.911882597824622
2023-01-13T21:45:00Z,10.631379423470333,19.4058618216679,7.714827471765979,19.474482437659955,0.0,30.92345855975973
2023-01-13T22:00:00Z,10.570000205721174,19.390713691711426,7.614999958447048,19.461785043988908,0.0,30.910830136003167
2023-01-13T22:15:00Z,10.464482570516653,19.37965518030627,7.489655132951407,19.44758599379967,0.0,30.925713539123535
2023-01-13T22:30:00Z,10.409655110589389,19.350690052427094,7.432413808230696,19.48344796279381,0.0,30.911882400512695
2023-01-13T22:45:00Z,10.3679309055723,19.313447886499866,7.405172413793103,19.448965335714405,0.0,30.929772738752693
2023-01-13T23:00:00Z,10.32413804942164,19.308620124027648,7.3168966359105605,19.44655155313426,0.0,30.911882597824622
2023-01-13T23:15:00Z,10.247499976839338,19.303570883614675,7.225714240755353,19.44142825262887,0.0,30.90346362673003
2023-01-13T23:30:00Z,10.209999906605688,19.277241739733466,7.209999873720366,19.43724119252172,0.0,30.919173853737966
2023-01-13T23:45:00Z,10.187241324063006,19.249655164521315,7.1596550941467285,19.44655122428105,0.0,30.90241129644986
2023-01-14T00:00:00Z,10.145862086065884,19.23517207441659,7.132413716151796,19.479654772528285,0.0,30.90030657011887
2023-01-14T00:15:00Z,10.127241331955481,19.21137888678189,7.112413718782622,19.47758595696811,0.0,30.91398732415561
2023-01-14T00:30:00Z,10.12321424484253,19.211070946284703,7.120714221681867,19.48249966757638,0.0,30.89504472140608
2023-01-14T00:45:00Z,10.102413703655374,19.2027587890625,7.070689612421496,19.466896254440833,0.0,30.875576155526296
2023-01-14T01:00:00Z,9.917586129287194,19.19896592765019,6.767241379310345,19.47344786545326,0.0,30.881364033139985
2023-01-14T01:15:00Z,9.638275771305478,19.185862442542767,6.403793170534331,19.440689678849846,0.0,30.8855735515726
2023-01-14T01:30:00Z,9.467241320116766,19.177931292303676,6.220344806539601,19.367931102884228,0.0,30.889782938463934
2023-01-14T01:45:00Z,10.43892857006618,19.172500133514404,6.096071362495422,19.558571202414377,22.453661714281356,30.890835400285393
2023-01-14T02:00:00Z,12.772758582542682,19.203448328478583,6.218965382411562,19.90999991318275,28.911452260510675,30.87230634689331
2023-01-14T02:15:00Z,12.870000017100367,19.213447768112708,6.218620546932878,19.84103433017073,27.48678832218565,30.87610231596848
2023-01-14T02:30:00Z,12.889655146105536,19.19310372451256,6.2434482410036285,19.68172395640406,28.985599846675477,30.88452122129243
2023-01-14T02:45:00Z,12.972068885277057,19.160689518369477,6.33931041585988,19.627241200414197,29.190485658316778,30.89188759902428
2023-01-14T03:00:00Z,13.075714315686907,19.14892816543579,6.49357145173209,19.54857110977173,27.370496817997523,30.8824164291908
2023-01-14T03:15:00Z,13.182758594381399,19.143447744435278,6.65517231513714,19.534482429767476,28.422321779974574,30.87775605065482
2023-01-14T03:30:00Z,13.190000040777798,19.13482738363332,6.676896440571752,19.53344805487271,28.52275927313443,30.87610225019784
2023-01-14T03:45:00Z,13.216896583294046,19.110345248518318,6.687930962135052,19.525861674341662,28.238296508789062,30.87189292907715
2023-01-14T04:00:00Z,13.201379315606479,19.11172472197434,6.664482659307019,19.49206878399027,28.336790282150794,30.866631014593715
2023-01-14T04:15:00Z,13.216071435383387,19.108572006225586,6.687142712729318,19.494642530168807,27.4883531161717,30.87084046725569
2023-01-14T04:30:00Z,13.249310361927954,19.106897091043407,6.723793062670477,19.519654964578564,27.522670548537683,30.866856575012207
2023-01-14T04:45:00Z,13.264827563844879,19.11206949168238,6.802413923987027,19.50034450662547,27.896403279797784,30.86768341064453
2023-01-14T05:00:00Z,13.256896479376431,19.106897091043407,6.752758700272133,19.49655138213059,29.329424627896014,30.899254239838697
2023-01-14T05:15:00Z,13.204482867799957,19.100345216948412,6.636206857089339,19.512758320775525,28.628321483217437,30.872945325127965
2023-01-14T05:30:00Z,13.240357160568237,19.079285621643066,6.766071455819266,19.485356943947927,29.04475178037371,30.87820710807011
2023-01-14T05:45:00Z,13.339655218453244,19.07344804961106,6.889655211876178,19.50827559109392,26.324618043570684,30.870126519884383
2023-01-14T06:00:00Z,13.381379324814368,19.068620352909484,7.01586207028093,19.51896516207991,27.57436173537682,30.87610231596848
2023-01-14T06:15:00Z,13.470689444706357,19.061033972378436,7.151724059006264,19.531034206521923,27.8096458171976,30.864526485574657
2023-01-14T06:30:00Z,13.48586207422717,19.065516899371968,7.1141378468480605,19.50249978474208,27.359920764791553,30.8824164291908
2023-01-14T06:45:00Z,13.362857001168388,19.07428550720215,6.921428561210632,19.562413380063813,27.29543740408761,30.861369363192853
2023-01-14T07:00:00Z,13.335172488771637,19.070689365781586,6.931724120830667,19.51172420896333,29.181424963063208,30.872306210654124
2023-01-14T07:15:00Z,13.355172420370168,19.047586309498755,6.943103461429991,19.46517168242356,28.45113859505489,30.872945062045392
2023-01-14T07:30:00Z,13.472758556234426,19.04137973127694,7.157930998966612,19.552758315513874,27.981629404528388,30.878206910758184
2023-01-14T07:45:00Z,13.628620673870218,19.062413511605097,7.388214332716806,19.547499792916433,27.587955672165442,30.88557348580196
2023-01-14T08:00:00Z,13.790714297975812,19.08035707473755,7.652758631212958,19.603448144320783,26.938112122671946,30.86685643877302
2023-01-14T08:15:00Z,13.948620730432971,19.08620696232237,7.9234482995395,19.64206892868568,22.537447238790577,30.877154448936725
2023-01-14T08:30:00Z,12.00379309160956,19.066206504558696,7.929310371135843,19.3234481153817,0.0,30.868735740924702
2023-01-14T08:45:00Z,11.036551870148758,19.025862595130658,8.124827664473962,19.031379305083178,0.0,30.877154712019294
2023-01-14T09:00:00Z,11.107500042234149,19.012500286102295,8.41499992779323,19.11214276722499,0.0,30.87189299484779
2023-01-14T09:15:00Z,11.34620686235099,19.017931444891566,8.784137857371363,19.319310089637494,0.0,30.87121616091047
2023-01-14T09:30:00Z,11.522758648313324,19.042414106171705,9.010344899933914,19.415516754676556,0.0,30.891887730565564
2023-01-14T09:45:00Z,11.593103540354761,19.064137557457233,9.092413902282715,19.52310345090669,0.0,30.882416560732086
2023-01-14T10:00:00Z,11.661379386638773,19.07517222700448,9.135172482194571,19.525172266466864,0.0,30.896097117456897
2023-01-14T10:15:00Z,11.594642979758126,19.06999969482422,9.023928540093559,19.500356946672714,0.0,30.90030650434823
2023-01-14T10:30:00Z,11.533103646903202,19.061723709106445,8.978275891008048,19.485172337499158,0.0,30.895195143563406
2023-01-14T10:45:00Z,11.451034381471832,19.071379036738954,8.83689650173845,19.461723722260572,0.0,30.879259504120924
2023-01-14T11:00:00Z,11.39689642807533,19.07724123987658,8.795517329511972,19.464482406090045,0.0,30.884521023980504
2023-01-14T11:15:00Z,11.388965573804132,19.076551568919214,8.801379368222992,19.484827041625977,0.0,30.893992522667194
2023-01-14T11:30:00Z,11.415357112884521,19.085000038146973,8.82821420260838,19.50107138497489,0.0,30.878206976528826
2023-01-14T11:45:00Z,11.456896420182852,19.085172455886315,8.903448203514362,19.48379286404314,0.0,30.88538564954485
2023-01-14T12:00:00Z,11.60620692680622,19.085517291364997,9.149310375082083,19.53827555426236,0.0,30.863473892211914
2023-01-14T12:15:00Z,11.786206968899432,19.08206893657816,9.381379390585012,19.556896209716797,0.0,30.875049985688307
2023-01-14T12:30:00Z,11.885172350653287,19.087931139715785,9.49241378389556,19.53551700197417,0.0,30.878207173840753
2023-01-14T12:45:00Z,11.937142746789116,19.10107183456421,9.509285722460065,19.536071028028214,0.0,30.870840598796978
2023-01-14T13:00:00Z,11.907930768769363,19.09793136859762,9.49137940900079,19.53965509348902,0.0,30.886475699288503
2023-01-14T13:15:00Z,12.00827588706181,19.10310390077788,9.61724146481218,19.480689673588195,0.0,30.886625816082134
2023-01-14T13:30:00Z,12.004138025744208,19.113104063889075,9.58241393648345,19.535172298036773,0.0,30.897149645048998
2023-01-14T13:45:00Z,12.033793186319285,19.11827639875741,9.670344780231344,19.508965459363214,0.0,30.87820710807011
2023-01-14T14:00:00Z,12.220357179641724,19.122500283377512,9.926428488322667,19.53178562436785,0.0,30.88031163708917
2023-01-14T14:15:00Z,12.336551764915729,19.12827570685025,10.04965535525618,19.551379170911066,0.0,30.881025791168213
2023-01-14T14:30:00Z,12.361379294559873,19.1296549172237,10.048965618528168,19.504137631120354,0.0,30.87925943835028
2023-01-14T14:45:00Z,12.369310346143,19.131723667013233,10.063793182373047,19.52137887888941,0.0,30.884521089751146
2023-01-14T15:00:00Z,12.487241350371262,19.13689606765221,10.247241414826492,19.539309929157124,0.0,30.902411427991144
2023-01-14T15:15:00Z,12.492142847606114,19.146785259246826,10.218214307512556,19.51964262553624,0.0,30.89399245689655
2023-01-14T15:30:00Z,12.55862071596343,19.146551263743433,10.329310384289972,19.49068944207553,0.0,30.896284988948278
2023-01-14T15:45:00Z,12.465862076857995,19.15068928948764,10.097241500328327,19.495861974255792,0.0,30.881364098910627
2023-01-14T16:00:00Z,12.37172399718186,19.140344225127123,10.069310451376028,19.473102832662647,0.0,30.90346362673003
2023-01-14T16:15:00Z,12.473793095555799,19.144137415392645,10.217586287136736,19.510689899839203,0.0,30.901358900399043
2023-01-14T16:30:00Z,12.591785771506173,19.146785259246826,10.370714255741664,19.52749981198992,0.0,30.886625881852776
2023-01-14T16:45:00Z,12.55517239406191,19.153792808795796,10.275172463778791,19.523103253594762,0.0,30.887565408434188
2023-01-14T17:00:00Z,12.614482715212066,19.16862073437921,10.39689642807533,19.490344672367492,0.0,30.89083533451475
2023-01-14T17:15:00Z,12.649310375082083,19.15413764427448,10.45068957887847,19.50206861824825,0.0,30.88767834367423
2023-01-14T17:30:00Z,12.772758615428003,19.164827544113685,10.609655182937097,19.518275819975756,0.0,30.88662601339406
2023-01-14T17:45:00Z,12.87357142993382,19.1728572845459,10.749642883028303,19.519999640328543,0.0,30.905568287290375
2023-01-14T18:00:00Z,12.955517078268118,19.17137941820868,10.81724137273328,19.535517067744813,0.0,30.895195143563406
2023-01-14T18:15:00Z,12.924482608663626,19.179655469697096,10.780344798647125,19.502068749789533,0.0,30.89504472140608
2023-01-14T18:30:00Z,13.002413979892072,19.1817244825692,10.867930971342942,19.5058620058257,0.0,30.888730739725048
2023-01-14T18:45:00Z,12.982068785305682,19.186207343792095,10.814482787559772,19.5417239090492,0.0,30.877154514707367
2023-01-14T19:00:00Z,12.966785567147392,19.190000534057617,10.799285786492485,19.516428198133195,0.0,30.87820704229947
2023-01-14T19:15:00Z,12.950344710514463,19.195862474112676,10.749655131635995,19.540689271071862,0.0,30.88756547655378
2023-01-14T19:30:00Z,12.898620572583429,19.198276322463464,10.698965500141012,19.512068649818158,0.0,30.880311702859814
2023-01-14T19:45:00Z,12.896896592501935,19.204138130977235,10.721034609038254,19.51482726787699,0.0,30.868735740924702
2023-01-14T20:00:00Z,12.949999809265137,19.21620638617154,10.783448383725922,19.530689239501953,0.0,30.87610231596848
2023-01-14T20:15:00Z,12.877142769949776,19.22642810004098,10.584285804203578,19.552500111716135,0.0,30.878206976528826
2023-01-14T20:30:00Z,12.589655251338565,19.226896022928173,10.259310459268503,19.474827470450567,0.0,30.875576155526296
2023-01-14T20:45:00Z,12.45620691365209,19.22241316170528,10.099310414544467,19.4303444171774,0.0,30.888730673954406
2023-01-14T21:00:00Z,12.22862066071609,19.203103558770543,9.776206904444201,19.342413869397394,0.0,30.872945325127965
2023-01-14T21:15:00Z,11.98999993554477,19.186552179270777,9.485172436155121,19.37965465414113,0.0,30.890835400285393
2023-01-14T21:30:00Z,11.784642900739398,19.171428680419922,9.189285721097674,19.309642451150076,0.0,30.88452115552179
2023-01-14T21:45:00Z,11.603793144226074,19.14620642826475,8.974137931034482,19.40827567001869,0.0,30.87230634689331
2023-01-14T22:00:00Z,11.36413787973338,19.13689613342285,8.612758603589288,19.363792748286805,0.0,30.87610231596848
2023-01-14T22:15:00Z,10.95448273625867,19.11517301099054,8.082069084562104,19.35482728892359,0.0,30.87610231596848
2023-01-14T22:30:00Z,10.410689617025442,19.084482784928948,7.331034463027428,19.30689634125808,0.0,30.88031163708917
2023-01-14T22:45:00Z,9.853928565979004,19.056785311017716,6.636785694531032,19.306785379137313,0.0,30.890835268744105
2023-01-14T23:00:00Z,9.663793070562955,19.028621015877558,6.520689684769203,19.30482732838598,0.0,30.882115636553085
2023-01-14T23:15:00Z,9.63482771248653,18.98620658085264,6.491034425538162,19.330344627643452,0.0,30.904516022780847
2023-01-14T23:30:00Z,9.507931117353769,18.984827238937903,6.286551705722151,19.484482535000506,0.0,30.89925430560934
2023-01-14T23:45:00Z,11.094827586206897,18.95068964464911,6.025517217044173,19.5999997237633,27.033990596902782,30.89714951350771
2023-01-15T00:00:00Z,12.54285717010498,18.961428301674978,5.715714318411691,19.861785343715123,27.475683212280273,30.88873054241312
2023-01-15T00:15:00Z,12.488965429108719,18.99241361946895,5.56896553368404,19.713103195716595,27.74459168006634,30.88320575441633
2023-01-15T00:30:00Z,12.528620687024347,18.99068944207553,5.623103404867238,19.62862054232893,29.354341112334154,30.884521287063073
2023-01-15T00:45:00Z,12.669310339565936,18.972757997183965,5.830689643991405,19.57965515399801,28.816339295485925,30.887678212132947
2023-01-15T01:00:00Z,12.83862067913187,18.963102801092738,6.12517236841136,19.57413778633907,29.847534376999427,30.903463692500672
2023-01-15T01:15:00Z,12.947857073375157,18.952500002724783,6.231428452900478,19.545356614249094,28.16905164718628,30.880311768630456
2023-01-15T01:30:00Z,12.909310307996027,18.931379647090516,6.158620653481319,19.51655151104105,28.22876706616632,30.89410502570016
2023-01-15T01:45:00Z,12.783103548247238,18.921034582729998,5.976896549093312,19.4855166468127,29.312940992158033,30.893992259584625
2023-01-15T02:00:00Z,12.794482757305277,18.914137873156317,5.966206846566036,19.495172303298425,28.862591381730706,30.88978307000522
2023-01-15T02:15:00Z,12.769655227661133,18.906206657146587,5.930344828243913,19.455861716434875,29.366186931215484,30.88873054241312
2023-01-15T02:30:00Z,12.760000024523054,18.902499675750732,5.910714302744184,19.512142658233643,27.4536292893546,30.901358900399043
2023-01-15T02:45:00Z,12.807931045006061,18.901034124966326,6.058620699520769,19.481378884151063,29.277409717954438,30.900644847324916
2023-01-15T03:00:00Z,12.808275946255389,18.896551263743433,5.95620689720943,19.475517207178576,26.087497579640356,30.881364098910627
2023-01-15T03:15:00Z,12.688965534341746,18.895861592786066,5.856551795170225,19.499310065960064,28.48002473239241,30.898201646475957
2023-01-15T03:30:00Z,12.671034516959354,18.89275807347791,5.807586308183341,19.457241255661536,28.181016066978717,30.88767827790359
2023-01-15T03:45:00Z,12.66607141494751,18.889999389648438,5.775357212339129,19.51785687037877,28.384784153529576,30.897149579278356
2023-01-15T04:00:00Z,12.674137970496869,18.895171921828698,5.805517393967201,19.46482717579809,28.78847602318073,30.881025654929026
2023-01-15T04:15:00Z,12.71275859043516,18.88413751536402,5.835862159729004,19.51206924175394,27.651944390658674,30.897149316195783
2023-01-15T04:30:00Z,12.661724123461493,18.874827549375336,5.785517380155366,19.501723585457636,28.16308172817888,30.88873054241312
2023-01-15T04:45:00Z,12.65551731504243,18.883447581324084,5.786896689184781,19.486551547872608,28.235511450931945,30.888730608183764
2023-01-15T05:00:00Z,12.669285774230957,18.891785144805908,5.784285800797599,19.500357151031494,27.615003653935023,30.90556841883166
2023-01-15T05:15:00Z,12.623103536408523,18.883792614114697,5.760000113783212,19.507586051677837,29.045477834241144,30.90500477382115
2023-01-15T05:30:00Z,12.658620702809301,18.885516594196186,5.752413864793448,19.475516681013435,27.465193912900727,30.886625881852776
2023-01-15T05:45:00Z,12.58758623846646,18.90655149262527,5.666206803815118,19.462758228696625,28.536642534979457,30.888730673954406
2023-01-15T06:00:00Z,12.581724199755438,18.899654783051588,5.64379307319378,19.481034180213666,28.388231145924536,30.898201909558527
2023-01-15T06:15:00Z,12.588571412222725,18.876428263528005,5.665357044764927,19.476071221487864,28.65770367213658,30.88557348580196
2023-01-15T06:30:00Z,12.581379364276755,18.881378963075836,5.611724080710576,19.509654998779297,28.400332615293305,30.889745439801896
2023-01-15T06:45:00Z,12.50344835478684,18.882758041908,5.518620737667741,19.47379283247323,30.27132040878822,30.89609718322754
2023-01-15T07:00:00Z,12.484482765197754,18.878965048954406,5.454482752701332,19.486896383351294,28.632631564962452,30.88452095820986
2023-01-15T07:15:00Z,12.434482771774817,18.86620732011466,5.439655188856454,19.48379273250185,29.899302055095806,30.89820197532917
2023-01-15T07:30:00Z,12.42749994141715,18.87071439198085,5.379642895289829,19.467857020241873,27.83308948789324,30.88452115552179
2023-01-15T07:45:00Z,12.460344807855014,18.87517238485402,5.486206909705853,19.473448260077113,28.661190559124126,30.870126383645193
2023-01-15T08:00:00Z,12.5279310489523,18.878965114725048,5.5665517017759125,19.510344472424737,27.502279873551995,30.89504472140608
2023-01-15T08:15:00Z,12.575517358451053,18.87517238485402,5.659655061261407,19.508275656864562,27.587823604715282,30.883468759470972
2023-01-15T08:30:00Z,12.633103633749075,18.87206899708715,5.740000001315413,19.515172300667597,27.319211696756298,30.898201843787884
2023-01-15T08:45:00Z,12.608214276177543,18.87392861502511,5.733928424971444,19.488214220319474,28.95868580681937,30.879259306808997
2023-01-15T09:00:00Z,12.597241401672363,18.87551708879142,5.653448203514362,19.52999996316844,28.188785816061085,30.881025791168213
2023-01-15T09:15:00Z,12.587241435873098,18.886895936110925,5.692068856337975,19.49068937630489,28.24739140477674,30.892939995075093
2023-01-15T09:30:00Z,12.648620769895356,18.88793050831762,5.837241386545116,19.481034245984308,28.707489079442517,30.8824164291908
2023-01-15T09:45:00Z,13.015862037395609,18.891034027625775,6.501379325472075,19.55137930245235,28.598320928113214,30.88767834367423
2023-01-15T10:00:00Z,13.125714302062988,18.917142868041992,6.542500036103385,19.557856832231796,27.566498007093156,30.890835400285393
2023-01-15T10:15:00Z,13.182413890444,18.94344862576189,6.771724125434613,19.568620418680126,28.600481099095838,30.871216297149658
2023-01-15T10:30:00Z,13.44413786921008,18.96068908428324,7.07000000723477,19.568620352909484,28.021524100468078,30.898201778017242
2023-01-15T10:45:00Z,13.014137958658152,18.973792503620015,6.267241346425023,19.486206646623284,29.63240228850266,30.900306635889514
2023-01-15T11:00:00Z,12.866206793949521,18.98689625181001,5.997931036455878,19.454827275769464,28.089890249844256,30.87925943835028
2023-01-15T11:15:00Z,12.768928527832031,18.992499828338623,5.921071427209037,19.49142837524414,29.436159338269913,30.865578684313544
2023-01-15T11:30:00Z,12.793448217983904,18.98517207441659,5.9551724236587,19.445172211219525,29.02946426128519,30.886475494929723
2023-01-15T11:45:00Z,12.86379311002534,18.991034277554217,6.047241424692088,19.496896546462487,27.883657455444336,30.891887730565564
2023-01-15T12:00:00Z,12.914827478343042,19.019310721035662,6.198620631777007,19.493103224655677,27.8455024587697,30.867683542185816
2023-01-15T12:15:00Z,13.091724132669382,19.03620746217925,6.534827577656713,19.546896507000103,28.268092188341864,30.87925937257964
2023-01-15T12:30:00Z,13.088928597314018,19.0242862701416,6.415357163974217,19.497856889452255,27.47659921646118,30.893992325355267
2023-01-15T12:45:00Z,13.088275909423828,19.017586609412884,6.470689609132964,19.51965483303728,27.845084552107185,30.885385717664445
2023-01-15T13:00:00Z,13.113793241566626,19.01275891271131,6.473448292962436,19.5262069044442,28.425581964953192,30.8824164291908
2023-01-15T13:15:00Z,13.151379322183542,19.017586609412884,6.56517244207448,19.481379344545562,27.66739641386887,30.898201778017242
2023-01-15T13:30:00Z,13.14068968542691,19.012414077232624,6.5,19.50448226928711,28.3413059629243,30.87925943835028
2023-01-15T13:45:00Z,13.146071468080793,19.0121431350708,6.513214315686907,19.506785256522043,27.295204162597656,30.877154646248652
2023-01-15T14:00:00Z,13.132758633843784,19.031724666727,6.503448305458858,19.4972411188586,28.216814830385406,30.891925198691233
2023-01-15T14:15:00Z,13.096207059662918,19.020345293242357,6.469310283660889,19.46275809715534,28.187625819239123,30.881363967369342
2023-01-15T14:30:00Z,13.072413937798862,19.01103473531789,6.405172430235764,19.49482746781974,28.563180989232556,30.882416626502728
2023-01-15T14:45:00Z,13.003448256130877,19.01827628037025,6.266896560274321,19.479654969840215,29.032514045978413,30.888730673954406
2023-01-15T15:00:00Z,12.92178566115243,19.025714874267578,6.159285630498614,19.461428301674978,29.081647872924805,30.870840598796978
2023-01-15T15:15:00Z,12.99517246772503,19.012414077232624,6.268275935074379,19.488275659495386,28.255222517868567,30.88102572304862
2023-01-15T15:30:00Z,13.013448123274179,18.995517138777107,6.3262069965231005,19.479999805318897,27.608921577190532,30.89504472140608
2023-01-15T15:45:00Z,13.044137921826593,18.979654706757643,6.364137994832006,19.48827572526603,27.647871017456055,30.887678212132947
2023-01-15T16:00:00Z,13.00931036061254,18.97068898431186,6.357241482570253,19.48896526468211,28.96419183139143,30.866631146135003
2023-01-15T16:15:00Z,12.993928602763585,18.96285649708339,6.283214415822711,19.489642688206263,28.26955372946603,30.897149447737068
2023-01-15T16:30:00Z,12.939310271164466,18.960344248804553,6.196896553039551,19.474137733722554,29.097948205882105,30.891925403050013
2023-01-15T16:45:00Z,12.785172462463379,18.959309808139142,5.924137970496869,19.50448233505775,28.38187000669282,30.87294525935732
2023-01-15T17:00:00Z,12.771034503805227,18.958965038431103,5.908965554730646,19.410689386828192,28.694859669126313,30.886626079164703
2023-01-15T17:15:00Z,12.670344747346023,18.938621192142882,5.7465516780984816,19.470689313165074,28.815651729189117,30.870840730338262
2023-01-15T17:30:00Z,12.56071434702192,18.927857398986816,5.542857136045184,19.452856881277903,27.681673867361887,30.907673079392005
2023-01-15T17:45:00Z,12.52724134510961,18.92448293751684,5.5300000289390825,19.431379055154736,28.227255788342706,30.89628505706787
2023-01-15T18:00:00Z,12.55758630818334,18.91793106342184,5.616206859720164,19.5027584207469,29.47663267727556,30.906620683341192
2023-01-15T18:15:00Z,12.584827653292951,18.908620505497375,5.625172384854021,19.503792729871027,29.00481316138958,30.904515957010204
2023-01-15T18:30:00Z,12.589655251338565,18.894137415392645,5.6893102053938245,19.47310309574522,28.928077631983264,30.896097117456897
2023-01-15T18:45:00Z,12.582857268197197,18.896428108215332,5.6542856352669855,19.509285381862096,28.835163116455078,30.888730608183764
2023-01-15T19:00:00Z,12.575862128159095,18.903792808795796,5.6472412964393355,19.491379047262257,29.89098463387325,30.88211577279227
2023-01-15T19:15:00Z,12.653793203419653,18.892413237999225,5.7800000289390825,19.523448417926655,28.706678258961645,30.878206910758184
2023-01-15T19:30:00Z,12.729999969745505,18.891723567041858,5.903448285727666,19.489310034390154,27.378151926501044,30.8803118344011
2023-01-15T19:45:00Z,12.679655206614527,18.88517189025879,5.787241409564841,19.514482695480872,27.90113902914113,30.898201843787884
2023-01-15T20:00:00Z,12.59535721370152,18.867857388087682,5.692142742020743,19.470714160374232,28.664077486310685,30.886626079164703
2023-01-15T20:15:00Z,12.631034587991648,18.86137975495437,5.763103501550082,19.43551681781637,29.651539703895306,30.882115840911865
2023-01-15T20:30:00Z,12.530000028939083,18.854828078171302,5.564137935638428,19.50827559109392,28.54388664508688,30.91083026754445
2023-01-15T20:45:00Z,12.476551647843985,18.86551784646922,5.445517276895457,19.45689615710028,26.53331210695464,30.882416494961443
2023-01-15T21:00:00Z,12.34241373785611,18.853448736256567,5.276206920886862,19.467241221460803,28.004599735654633,30.901358966169685
2023-01-15T21:15:00Z,12.313214302062988,18.83642864227295,5.256428531238011,19.439285278320312,28.787061555044993,30.883468825241614
2023-01-15T21:30:00Z,12.382413765479779,18.838620810673156,5.345172503898883,19.479999739548255,29.100791141904633,30.90718466894967
2023-01-15T21:45:00Z,12.358965544865049,18.854138341443292,5.273448385041336,19.48724128460062,27.62742772595636,30.89294012661638
2023-01-15T22:00:00Z,12.351379328760608,18.860345380059606,5.283448383725923,19.538965225219727,29.412425468707905,30.89294006084574
2023-01-15T22:15:00Z,12.405861920323865,18.855172913649987,5.392758665413692,19.455516815185547,28.45387004983836,30.909777937264277
2023-01-15T22:30:00Z,12.309642825807844,18.8582147870745,5.175000003405979,19.508214201245988,27.73843765258789,30.899254239838697
2023-01-15T22:45:00Z,12.165517280841696,18.87241402987776,4.999999967114679,19.46551697829674,29.0886120631777,30.913724218096053
2023-01-15T23:00:00Z,12.259310229071255,18.86620732011466,5.129999950014311,19.496206612422547,28.401313124031855,30.867683476415174
2023-01-15T23:15:00Z,12.313448346894363,18.853448736256567,5.2168964188674405,19.488275593724744,28.553260211286872,30.89504485294737
2023-01-15T23:30:00Z,12.228965561965417,18.8527590652992,5.057586209527377,19.489310100160797,28.98886562215871,30.883468759470972
2023-01-15T23:45:00Z,12.111071450369698,18.84250020980835,4.832500083105905,19.4678567477635,29.811558723449707,30.880311702859814
2023-01-16T00:00:00Z,12.047586342384076,18.831034430142108,4.747241431269153,19.463792998215247,28.368923844962286,30.88320575441633
2023-01-16T00:15:00Z,11.982413686555008,18.82793091083395,4.694137869210079,19.46241359052987,27.766760661684234,30.920301634689856
2023-01-16T00:30:00Z,12.04379311923323,18.825861897961847,4.816206997838513,19.485516975665913,28.910798171470905,30.90030683320144
2023-01-16T00:45:00Z,12.018620655454438,18.817241010994746,4.704137884337326,19.49551694146518,27.284572009382575,30.891887730565564
2023-01-16T01:00:00Z,11.95285701751709,18.807499408721924,4.661785636629377,19.478214059557235,29.14376756123134,30.890835400285393
2023-01-16T01:15:00Z,11.990000034200735,18.812758149771856,4.688965402800461,19.462758491779194,28.141124133406013,30.884295804159983
2023-01-16T01:30:00Z,11.947586059570312,18.81586166908001,4.650689569012872,19.457585959598937,29.283231011752424,30.903463692500672
2023-01-16T01:45:00Z,11.941034415672565,18.80724078211291,4.603448226534087,19.525516838862977,28.856324162976495,30.903463824041957
2023-01-16T02:00:00Z,11.937930863479089,18.796551605750775,4.634827531617264,19.47793059513487,28.968990062845165,30.917144578078698
2023-01-16T02:15:00Z,11.965714182172503,18.792143072400773,4.631071380206516,19.47857121058873,27.622893401554652,30.885573420031317
2023-01-16T02:30:00Z,11.851379328760608,18.79275861279718,4.526206937329523,19.46379280090332,29.920596024085736,30.895195075443812
2023-01-16T02:45:00Z,11.87241373390987,18.774483253215923,4.510689669641955,19.50482723630708,28.97853522465147,30.885573683113886
2023-01-16T03:00:00Z,11.88517244930925,18.76551759654078,4.587241370102455,19.46896526731294,29.213063667560444,30.866631146135003
2023-01-16T03:15:00Z,11.991379310344827,18.76827628037025,4.71310334370054,19.49310329042632,28.12742805480957,30.8855735515726
2023-01-16T03:30:00Z,12.05249994141715,18.767500400543213,4.90607145854405,19.512500081743514,29.68592698233468,30.896097117456897
2023-01-16T03:45:00Z,12.168620668608567,18.769310786806304,5.04379311923323,19.538275685803644,28.097541414458178,30.923533712114608
2023-01-16T04:00:00Z,12.198620598891686,18.765862432019464,5.124482713896652,19.500689605186725,28.859881960112475,30.869788334287446
2023-01-16T04:15:00Z,12.262068978671369,18.773793648029194,5.2327585549190125,19.537241310908875,29.625959462132947,30.88452122129243
2023-01-16T04:30:00Z,12.379999950014312,18.77413848350788,5.385172482194571,19.537240916285022,28.304380153787548,30.872945193586677
2023-01-16T04:45:00Z,12.404285635266985,18.769643306732178,5.429642881665911,19.550714015960693,29.279199395860946,30.87925937257964
2023-01-16T05:00:00Z,12.441724086629934,18.764138254626044,5.489655132951407,19.47827589100805,29.738353926559974,30.897374970572336
2023-01-16T05:15:00Z,12.47724122014539,18.76827628037025,5.53551721572876,19.52275848388672,27.608702758262897,30.8855735515726
2023-01-16T05:30:00Z,12.535517297942063,18.77758683829472,5.625172335526039,19.530344732876483,28.53799767329775,30.87820710807011
2023-01-16T05:45:00Z,12.566551800431876,18.77344874677987,5.695172293432828,19.50827545955263,27.962157545418574,30.889782938463934
2023-01-16T06:00:00Z,12.607142823083061,18.768571853637695,5.726071323667254,19.494999749319895,29.0209824017116,30.893992522667194
2023-01-16T06:15:00Z,12.601034591937887,18.79620696758402,5.750344819036023,19.486551416331324,28.102461650453765,30.893015248434885
2023-01-16T06:30:00Z,12.582413870712806,18.822068707696324,5.72034477365428,19.545517099314722,28.765771076597016,30.883468891012257
2023-01-16T06:45:00Z,12.403793071878367,18.832413772056842,5.4075861963732486,19.444137770554114,28.501449848043507,30.891887796336206
2023-01-16T07:00:00Z,12.257241347740436,18.85379357173525,5.088275876538507,19.473214149475098,27.481780808547448,30.879259306808997
2023-01-16T07:15:00Z,12.14035711969648,18.86428608213152,4.979642833982195,19.44068928422599,28.54403563908168,30.88756547655378
2023-01-16T07:30:00Z,12.143103566663019,18.886206528236126,4.966206863008696,19.50068947364544,28.52266528688628,30.917144249225483
2023-01-16T07:45:00Z,12.132413831250421,18.89068919214709,4.930344828243913,19.481723982712317,29.084418263928644,30.889782938463934
2023-01-16T08:00:00Z,12.043793152118552,18.80689634125808,4.78724139312218,19.457240992578967,28.744308603220972,30.875049919917664
2023-01-16T08:15:00Z,11.953571285520281,18.51607166017805,4.680714164461408,19.380356856754847,29.65396756139295,30.88662594762342
2023-01-16T08:30:00Z,11.931723989289383,18.299655190829572,4.746551727426463,19.38999978427229,30.037924221583776,30.889745371682302
2023-01-16T08:45:00Z,11.965517208493988,18.01689674114359,4.897931066052667,19.314827491497173,28.933352634824555,30.88978313577586
2023-01-16T09:00:00Z,11.990344738138132,17.9613792156351,4.975172404585214,19.4213788262729,28.882737653008824,30.9003067674308
2023-01-16T09:15:00Z,11.992758685144885,17.903447973317114,5.022413829277301,19.366206925490808,28.9632893266349,30.8803118344011
2023-01-16T09:30:00Z,12.033928632736206,17.91178560256958,5.1182142325810025,19.49821424484253,28.599534264926252,30.899254239838697
2023-01-16T09:45:00Z,12.17379303636222,17.932758923234612,5.341034560367979,19.469309642397125,28.423963682992117,30.90064491544451
2023-01-16T10:00:00Z,12.385862054495975,18.03241387728987,5.825862062388453,19.53827581734493,29.49634334958833,30.8824164291908
2023-01-16T10:15:00Z,12.924827509912951,18.26000009734055,6.532413712863264,19.63448241661335,27.853201438640728,30.87294525935732
2023-01-16T10:30:00Z,13.06034492624217,18.434482442921606,6.7724137470639985,19.601034361740638,29.1365479436414,30.882416494961443
2023-01-16T10:45:00Z,12.928214311599731,18.47607163020543,6.236071416309902,19.553571224212646,28.279079831879713,30.901358966169685
2023-01-16T11:00:00Z,12.774827595414786,18.510344932819233,6.155172413793103,19.45172382223195,28.1848110471453,30.87230634689331
2023-01-16T11:15:00Z,13.23310348905366,18.682413824673358,6.887241363525391,19.552758578596443,27.469494852526434,30.89083533451475
2023-01-16T11:30:00Z,13.001724111622778,18.774827562529467,6.312758593723692,19.529310029128503,29.09105004935429,30.881363967369342
2023-01-16T11:45:00Z,12.868275806821625,18.83655179780105,6.115172369726773,19.494482369258485,29.1950709902007,30.89399239112591
2023-01-16T12:00:00Z,12.890714270727974,18.900356905800955,6.093571424484253,19.51285696029663,27.78826983221646,30.88452115552179
2023-01-16T12:15:00Z,12.662068926054856,18.94310372451256,5.668965536972572,19.50827559109392,29.618128844669886,30.871216297149658
2023-01-16T12:30:00Z,12.425517180870319,18.95344826270794,5.305517377524541,19.442068757682012,29.542727305971344,30.884521023980504
2023-01-16T12:45:00Z,12.502413749694824,18.94586234257139,5.451034480127795,19.489309968619512,29.03360833792851,30.86768341064453
2023-01-16T13:00:00Z,12.561724268156906,18.956896222870924,5.604482732970139,19.497930724045325,29.95001792907715,30.88662594762342
2023-01-16T13:15:00Z,12.662142855780465,18.975713797977992,5.7532143252236505,19.51214259011405,29.7932291359737,30.90767321093329
2023-01-16T13:30:00Z,12.607241400356951,18.94068974462049,5.573793082401671,19.554827262615337,29.04659857068743,30.867946488516672
2023-01-16T13:45:00Z,12.262413879920697,18.98689625181001,4.9655172413793105,19.52344822061473,29.028452708803375,30.881364033139985
2023-01-16T14:00:00Z,12.056206999153927,18.850689723573883,4.685517179554906,19.4648270442568,28.388499161292767,30.873997589637494
2023-01-16T14:15:00Z,12.00103447355073,18.85448278229812,4.630689604529019,19.495516875694538,28.487936217209388,30.888730608183764
2023-01-16T14:30:00Z,11.996071372713361,18.972142696380615,4.672142761094229,19.501785346439906,29.325748509374158,30.889782872693292
2023-01-16T14:45:00Z,12.12965518030627,19.024138286195953,4.823793213942955,19.518275688434468,29.61196279525757,30.87666606903076
2023-01-16T15:00:00Z,12.224482898054452,19.04896565141349,4.9737930955557985,19.55758607798609,28.601392614430395,30.87610225019784
2023-01-16T15:15:00Z,12.364799995422363,19.013600311279298,5.089999961853027,19.153199768066408,27.944697380065918,30.879848556518553
2023-01-16T15:30:00Z,12.514138057314117,19.008276051488416,5.024827562529465,18.34241347477354,28.40266990661621,30.88241636342016
2023-01-16T15:45:00Z,12.480357136045184,18.972856657845632,4.888571449688503,19.53464276450021,28.06025268291605,30.88662594762342
2023-01-16T16:00:00Z,12.472758490463782,19.058965551442114,4.855862140655518,20.09930998703529,29.048425810677664,30.87775605065482
2023-01-16T16:15:00Z,12.490000034200735,19.064137623227875,4.862413866766568,20.126206759748786,28.823688112456225,30.88662594762342
2023-01-16T16:30:00Z,12.527931114722943,19.168276096212452,4.863103504838614,23.678620502866547,29.682612123160528,30.87925943835028
2023-01-16T16:45:00Z,12.574827687493686,19.49206904707284,4.818965599454683,26.062413511605097,28.306492838366278,30.87189292907715
2023-01-16T17:00:00Z,12.454285655702863,19.741071428571427,4.566428525107248,26.293571131569998,28.345542381549702,30.878206976528826
2023-01-16T17:15:00Z,12.41827576735924,19.882413929906384,4.39724142798062,25.59344798120959,28.26961530957903,30.89301518031529
2023-01-16T17:30:00Z,12.34448268495757,19.93275885746397,4.2024137233865675,23.550344532933728,28.43103941555681,30.87505005145895
2023-01-16T17:45:00Z,12.224482733627845,19.710689610448377,4.155517117730502,19.462758228696625,29.352409954728753,30.88978280692265
2023-01-16T18:00:00Z,12.190344777600519,19.42034484600199,4.182068841210727,18.94965494090113,31.912865868930158,30.89294006084574
2023-01-16T18:15:00Z,11.925357069287982,19.29142883845738,3.365714286054884,19.998571055276052,30.507017596014613,30.87610231596848
2023-01-16T18:30:00Z,11.824137983650997,19.30172453255489,2.957586247345497,22.63724103467218,29.16921819959368,30.873396192278182
2023-01-16T18:45:00Z,11.979655232922784,19.61034472235318,3.1182759054775895,25.895172119140625,30.000303991909686,30.878206976528826
2023-01-16T19:00:00Z,12.005862071596344,19.779310686834926,2.9865517122992156,24.87275840496195,29.72997290512611,30.875049722605738
2023-01-16T19:15:00Z,12.126206891290073,19.787586541011414,3.425517254862292,24.444827507282124,29.457798530315532,30.88031157131853
2023-01-16T19:30:00Z,12.071785790579659,19.746428762163436,3.5407142468861172,22.074642521994456,29.52624900000436,30.88452115552179
2023-01-16T19:45:00Z,12.087586271351782,19.49206904707284,3.641379348162947,18.850689460491314,29.89127073616817,30.881025791168213
2023-01-16T20:00:00Z,12.017931116038355,19.262758583858094,3.6117240560465844,18.392758402331122,30.13812176934604,30.881363967369342
2023-01-16T20:15:00Z,11.91344820219895,19.1468966911579,3.3996551612327837,18.373792779856714,28.5514381671774,30.87820704229947
2023-01-16T20:30:00Z,11.800344927557584,19.13379327182112,3.0237931136427254,20.262068649818158,30.413190644362878,30.879259241038355
2023-01-16T20:45:00Z,11.731428589139666,19.16178560256958,2.701071415628706,20.058928285326278,30.53085729054042,30.904515957010204
2023-01-16T21:00:00Z,11.658965538287985,19.137586199004076,2.4337931665880927,19.861379031477302,30.567918580153894,30.87884589603969
2023-01-16T21:15:00Z,11.681034416987979,19.10551774912867,2.4927586275955727,21.197585928029028,31.581750343585835,30.891887730565564
2023-01-16T21:30:00Z,11.835517258479678,19.32413785210971,2.7051723907733787,25.56172384064773,30.130946981495825,30.888730476642476
2023-01-16T21:45:00Z,11.95068957887847,19.569655188198748,2.8889655655828017,25.719999642207704,29.09492012550091,30.8834689567829
2023-01-16T22:00:00Z,11.956428493772234,19.696428775787354,2.934642893927438,24.713928290775844,29.270155089242117,30.87294525935732
2023-01-16T22:15:00Z,11.763448254815463,19.69310398759513,2.4365517106549492,24.18620668608567,32.19976964490167,30.884295667920792
2023-01-16T22:30:00Z,11.691034448557886,19.57379308240167,2.153448277506335,19.977930792446795,30.341377324071424,30.86873567515406
2023-01-16T22:45:00Z,11.555172328291269,19.289999863197064,1.9389655055670902,19.181034416987977,31.19470083302465,30.88662594762342
2023-01-16T23:00:00Z,11.714137899464575,19.206207012308056,2.2824137950765677,20.0327583181447,29.618171297270678,30.871892863306506
2023-01-16T23:15:00Z,11.793928623199463,19.19428607395717,2.630714331354414,20.848928451538086,28.49032605927566,30.87925937257964
2023-01-16T23:30:00Z,11.764482662595551,19.371379391900426,2.6386207629894387,25.02241351686675,32.11413288116455,30.886475494929723
2023-01-16T23:45:00Z,11.82379308240167,19.58034502226731,2.6006896084752578,25.209654906700397,30.16814139793659,30.88452122129243
2023-01-17T00:00:00Z,11.819655056657462,19.701723953773236,2.471724164896998,25.43862040289517,28.658766450553106,30.88452115552179
2023-01-17T00:15:00Z,11.76103453800596,19.75172417739342,2.4368966119042756,24.427930766138537,31.344492024388806,30.87820704229947
2023-01-17T00:30:00Z,11.443928684507098,19.63357142039708,2.363928590502058,20.172857080187118,31.126878080696894,30.880311768630456
2023-01-17T00:45:00Z,11.247586184534534,19.41517237959237,2.1786207412851266,19.381034324909077,32.287492752075195,30.890835217067174
2023-01-17T01:00:00Z,11.224482733627845,19.30655176886197,2.128275912383507,19.18310336408944,31.319225179738012,30.89609692014497
2023-01-17T01:15:00Z,11.021379470825195,19.23965500141012,1.6600000077280506,19.13206850249192,30.956414255602606,30.87610225019784
2023-01-17T01:30:00Z,11.134138008643841,19.181034416987977,1.8048275832472176,19.098275414828596,31.060053726722455,30.878206976528826
2023-01-17T01:45:00Z,11.12071432386126,19.139642783573695,1.9324999962534224,19.129285403660365,31.666620780681743,30.877154646248652
2023-01-17T02:00:00Z,11.13896550803349,19.100000381469727,1.9334483064454178,19.264137728460902,29.964395591190883,30.87993594578334
2023-01-17T02:15:00Z,11.067241438503924,19.08620696232237,1.8865517131213485,19.336206765010438,31.62614184412463,30.860316901371398
2023-01-17T02:30:00Z,11.073103444329623,19.071379036738954,1.8627586323639442,19.413792643053778,32.036502509281554,30.885573617343244
2023-01-17T02:45:00Z,11.047241441134748,19.059309992296942,1.7858620553181088,19.39689609922212,31.93307745045629,30.86873587246599
2023-01-17T03:00:00Z,11.039285727909633,19.04964283534459,1.7710714084761483,19.508928435189382,32.71884990560597,30.89083533451475
2023-01-17T03:15:00Z,11.032413877289871,19.031724732497644,1.7613792994926716,19.434137673213563,31.726503712790354,30.89846502031599
2023-01-17T03:30:00Z,11.005862038711022,19.020345293242357,1.6806896349479412,19.49241361946895,31.796196970446356,30.888730608183764
2023-01-17T03:45:00Z,11.009310327727219,19.005862203137628,1.6913793292538872,19.46896533308358,32.831837358145876,30.8824164291908
2023-01-17T04:00:00Z,11.025517365028119,18.994482632341057,1.6496551489007885,19.481034377525592,30.753635538035425,30.891887664794922
2023-01-17T04:15:00Z,10.948214156287056,18.983928203582764,1.5721428479467119,19.470713887895858,32.334162416129274,30.90346362673003
2023-01-17T04:30:00Z,10.944827408626162,18.979654706757643,1.5413793119890937,19.45793086084826,31.956641333443777,30.893015248434885
2023-01-17T04:45:00Z,10.953103328573293,18.978275364842908,1.514137917551501,19.486551482101966,31.678153662846007,30.885573683113886
2023-01-17T05:00:00Z,10.92241382598877,18.98793075824606,1.4006896594475056,19.502068749789533,31.466388373539367,30.88662601339406
2023-01-17T05:15:00Z,10.871379326129782,18.974137404869342,1.3027585909284394,19.49206858667834,32.769382608347925,30.889782938463934
2023-01-17T05:30:00Z,10.842142854418073,18.945357390812465,1.1828571217400687,19.447142601013184,32.40168446507947,30.870840598796978
2023-01-17T05:45:00Z,10.830000022362018,18.923793266559468,1.0562068922766323,19.459654906700397,31.5991108076913,30.8810259274074
2023-01-17T06:00:00Z,10.776896575401569,18.907241163582636,1.006551713779055,19.471034477496968,32.47588650933628,30.89294012661638
2023-01-17T06:15:00Z,10.753793025838918,18.89862027661554,0.9244827504815727,19.494137599550445,32.4308212543356,30.867683476415174
2023-01-17T06:30:00Z,10.725172371699893,18.89551675730738,0.7927586107418455,19.46344829427785,33.275241654494714,30.88136416468127
2023-01-17T06:45:00Z,10.72428560256958,18.91607141494751,0.7450000047683716,19.50857135227748,33.661065594903356,30.872945193586677
2023-01-17T07:00:00Z,10.707586124025543,18.9317244825692,0.6065517252889173,19.352758210280847,32.552153382982524,30.8930150440761
2023-01-17T07:15:00Z,10.977931055529364,18.876896562247442,0.5334482717102972,17.968620431834253,32.198111830086546,30.876102184427197
2023-01-17T07:30:00Z,11.003846205197847,18.741538487947903,0.5430769266990515,17.712692040663498,34.374008472149185,30.877923525296726
2023-01-17T07:45:00Z,11.13586212026662,18.637586001692146,0.8775862023748201,17.52793108183762,31.761461323705213,30.89399239112591
2023-01-17T08:00:00Z,11.326785666601998,18.41964292526245,1.653928565127509,17.74321413040161,31.46203580395929,30.904515957010204
2023-01-17T08:15:00Z,11.485861942685883,18.075172424316406,2.627586216762148,18.017930852955786,30.971111025129044,30.896284988948278
2023-01-17T08:30:00Z,11.523448286385372,17.962413261676655,2.937586208869671,19.355172058631634,28.110880621548358,30.89504485294737
2023-01-17T08:45:00Z,11.383103469322467,18.100000052616515,2.8624137845532647,19.376206693978144,30.39171133370235,30.89609724899818
2023-01-17T09:00:00Z,11.636896462276065,18.374827286292767,3.591724132669383,18.15862037395609,29.12201427591258,30.881364098910627
2023-01-17T09:15:00Z,11.837142739977155,18.416428565979004,4.1150000010217935,17.51678548540388,28.15270450197417,30.88978307000522
2023-01-17T09:30:00Z,11.83827594230915,18.459310334304284,4.213448351827161,17.92206862877155,29.82339838572911,30.870126451764786
2023-01-17T09:45:00Z,11.971034345955685,18.575862095273774,4.458620679789576,17.952068789251918,28.591977678496264,30.90451615432213
2023-01-17T10:00:00Z,12.515517234802246,18.727586285821324,5.46758613915279,17.983103587709625,28.644251330145472,30.877154514707367
