time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-17T10:15:00Z,12.63517244930925,18.7844830874739,5.408275883773277,18.000344572396113,29.459025087027715,30.898201843787884
2023-01-17T10:30:00Z,12.693214348384313,18.824285643441335,5.508571437426975,17.965713569096156,29.488786697387695,30.88136416468127
2023-01-17T10:45:00Z,12.651153894571157,18.915384439321663,5.388076947285579,17.998076585622933,28.090666580200196,30.906094630559284
2023-01-17T11:00:00Z,12.732307654160719,19.03076927478497,5.422307729721069,18.116538267869217,27.52920444195087,30.895718536376954
2023-01-17T11:15:00Z,12.493103487738248,19.101034624823207,4.891379307056296,18.1589654067467,29.289193646661168,30.880311768630456
2023-01-17T11:30:00Z,12.499655164521316,19.166551655736463,5.072069003664214,18.151034388048895,28.7546413027007,31.090784270187903
2023-01-17T11:45:00Z,12.596785647528511,19.279643058776855,4.9646428653172086,18.285714081355504,28.46426141673121,31.42754048314588
2023-01-17T12:00:00Z,12.46172411688443,19.33931041585988,4.876206907732733,18.29827565160291,28.58270938055856,31.42054980141776
2023-01-17T12:15:00Z,12.680689680165258,19.398965243635505,5.138620656112145,18.383792877197266,28.78712529149549,31.428592747655408
2023-01-17T12:30:00Z,12.579655219768656,19.454482769143993,4.8810344893356845,18.431724351027917,29.96247936117238,31.408597946166992
2023-01-17T12:45:00Z,12.467586221366092,19.525517496569403,4.689655172413793,18.427586062201136,27.58450041146114,31.431749935807854
2023-01-17T13:00:00Z,12.6178571837289,19.587142944335938,4.973928587777274,18.488571166992188,28.430900244877257,31.410702804039264
2023-01-17T13:15:00Z,12.734137995489712,19.634827844027814,5.084482719158304,18.538275751574286,29.98088584627424,31.414010320390975
2023-01-17T13:30:00Z,12.683103462745404,19.734827238937903,4.827931058817897,18.617241103073646,29.58853504575532,31.420173842331458
2023-01-17T13:45:00Z,12.383103403551825,19.74034460659685,4.327931025932575,18.60034515117777,28.783904174278522,31.428592879196692
2023-01-17T14:00:00Z,12.261724110307364,19.745517138777107,4.106551696514261,18.56758584647343,28.30732667857203,31.440168709590516
2023-01-17T14:15:00Z,12.152857167380196,19.763928822108678,3.9264286160469055,18.562142372131348,29.45092878670528,31.41385992642107
2023-01-17T14:30:00Z,12.065172557173105,19.712758623320482,3.7137931461991935,18.50758638053105,29.853182656424387,31.412920202527726
2023-01-17T14:45:00Z,12.057931077891382,19.698621223712788,3.6913793662498735,18.482068555108434,28.947856771534887,31.42964534101815
2023-01-17T15:00:00Z,11.94241372470198,19.707931123930834,3.6213793343511123,18.447930566195783,30.252426081690295,31.428592747655408
2023-01-17T15:15:00Z,11.81793107657597,19.702413624730603,3.3934482952644087,18.427585996430494,31.136536499549603,31.42754048314588
2023-01-17T15:30:00Z,11.7221428666796,19.64964267185756,2.965357150350298,18.36499970299857,29.840479357489222,31.401231568435144
2023-01-17T15:45:00Z,11.698965565911655,19.620000378838903,2.593448285398812,18.324482556047112,30.722404139382498,31.437989030565536
2023-01-17T16:00:00Z,11.621034589307062,19.578621042185816,2.2558620387110215,18.285861837452856,31.73602558004445,31.41491232247188
2023-01-17T16:15:00Z,11.607586104294349,19.440344974912446,1.9737930791131382,18.202758328668004,31.5965009886643,31.418069313312397
2023-01-17T16:30:00Z,11.536896541200836,19.418965569857892,1.6558620765291412,18.113448307431977,31.69507230561355,31.420174105414027
2023-01-17T16:45:00Z,11.452499832425799,19.378214018685476,1.430000024182456,18.075714111328125,33.29426364240975,31.414912388242524
2023-01-17T17:00:00Z,11.362758570703967,19.32965508822737,1.1417241384243142,18.028965390961744,32.63912827628,31.412920134408132
2023-01-17T17:15:00Z,11.34620689523631,19.25137921037345,1.0613793011369377,17.963792603591394,33.31436742585281,31.422278634433088
2023-01-17T17:30:00Z,11.299655289485537,19.18275866015204,0.936896548188966,17.899309947572906,32.07165711501549,31.423331096254547
2023-01-17T17:45:00Z,11.251379374800058,19.117931102884228,0.9162068963050842,17.84655156628839,33.65724504405055,31.419121775133856
2023-01-17T18:00:00Z,11.212857144219535,19.058928421565465,0.8103571385145187,17.781785556248256,33.094013082570044,31.420173973872743
2023-01-17T18:15:00Z,11.189999909236514,19.004827696701575,0.7313793116602404,17.747586283190497,31.91170903614589,31.414010252271378
2023-01-17T18:30:00Z,11.078965647467252,18.963103261487237,0.44137931383889295,17.673448431080786,32.56046426707301,31.42648828440699
2023-01-17T18:45:00Z,11.049310322465567,18.912068860284215,0.39482758682349633,17.639655146105536,33.98313732804923,31.41912157782193
2023-01-17T19:00:00Z,10.983448324532345,18.848275875223095,0.18517241395753006,17.654827644085064,33.58573551835685,31.420174039643385
2023-01-17T19:15:00Z,10.983928442001343,18.826071194240026,0.10964285688740867,19.500714097704208,33.30561188289097,31.418069247541755
2023-01-17T19:30:00Z,10.974482700742524,18.902068762943664,0.09413793137104347,18.323447983840417,33.30044167617272,31.433629240308488
2023-01-17T19:45:00Z,10.830689627548743,18.81689663591056,-0.19275862055605855,17.587241337217133,36.392112468851025,31.42964534101815
2023-01-17T20:00:00Z,10.893103303580448,18.723103227286504,-0.21413793183606247,18.550344664475013,33.74733444740032,31.42754054891652
2023-01-17T20:15:00Z,10.8396551526826,18.78724117936759,-0.3710344839712669,19.448275533215753,33.80359564156368,31.43595945424047
2023-01-17T20:30:00Z,10.718214409691948,18.77642842701503,-0.6482142933777401,17.826071330479213,35.189850262233186,31.406493285606647
2023-01-17T20:45:00Z,10.707241288546857,18.69241379047262,-0.7155172393239778,17.617241168844288,35.00033424640524,31.412920202527726
2023-01-17T21:00:00Z,10.698965500141012,18.63275856807314,-0.7748275871934562,17.529310029128503,34.374325719372976,31.431749870037212
2023-01-17T21:15:00Z,10.549655289485537,18.573792950860387,-1.132758613290458,17.43724119252172,35.677969833900185,31.457006717550343
2023-01-17T21:30:00Z,10.631724160293054,18.518276148828967,-1.0268965486822457,17.39275807347791,35.55584072244579,31.437011587208715
2023-01-17T21:45:00Z,10.57249995640346,18.45964275087629,-1.0139285666601998,17.339642456599645,35.98362759181431,31.4212264356942
2023-01-17T22:00:00Z,10.604482716527478,18.411034353848162,-0.91862068710656,17.304482492907294,35.51638044159988,31.428179468427384
2023-01-17T22:15:00Z,10.474827601991851,18.35758617006499,-1.2282758581227269,17.206551190080315,35.93576168191844,31.424383426534718
2023-01-17T22:30:00Z,10.478275825237406,18.300344730245655,-1.2341379256084049,17.18482747571222,35.12732657070818,31.442273633233434
2023-01-17T22:45:00Z,10.353793078455432,18.250344835478685,-1.4903448285727665,17.116896136053676,36.40233730447704,31.43175006734914
2023-01-17T23:00:00Z,10.464642831257411,18.19892876488822,-1.2778571503502982,17.07964277267456,36.29884801592146,31.423331030483904
2023-01-17T23:15:00Z,10.3958619545246,18.138965606689453,-1.384137934651868,17.042413580006567,34.868702592520876,31.42381967817034
2023-01-17T23:30:00Z,10.267586313444992,18.094827849289466,-1.734482765197754,16.96896480691844,35.748642757021145,31.418069247541755
2023-01-17T23:45:00Z,10.352068933947333,18.063792656207905,-1.5062069111856922,16.94689605975973,34.94167248956089,31.432802266088025
2023-01-18T00:00:00Z,10.395862053180563,18.03689700159533,-1.2779310283989742,16.93689622550175,35.02279400003368,31.427540351604595
2023-01-18T00:15:00Z,10.384999922343663,18.01285743713379,-1.2489285596779414,16.899285316467285,35.85412951878139,31.415964521210768
2023-01-18T00:30:00Z,10.456551782016096,17.980344377715014,-0.9675861987574347,16.909310176454742,34.891558943123655,31.428179468427384
2023-01-18T00:45:00Z,10.455517209809402,17.960344248804553,-0.9751724148618763,16.882757910366717,34.75538937798862,31.425435756814892
2023-01-18T01:00:00Z,10.310344794700885,17.944483263739222,-1.4006896491708427,16.85206853932348,35.70671147313611,31.41596432389884
2023-01-18T01:15:00Z,10.322413806257577,17.921724253687366,-1.4951723978437226,16.805861440198175,34.45938452358904,31.423330964713262
2023-01-18T01:30:00Z,10.316071442195348,17.906071186065674,-1.3953571447304316,16.80964231491089,36.14508547101702,31.43385466213884
2023-01-18T01:45:00Z,10.237930988443308,17.895861592786066,-1.5934482853988121,16.782758449685986,36.35559937049602,31.410740239279612
2023-01-18T02:00:00Z,10.407930933195969,17.872068865545863,-1.2227586343370636,16.792068547215955,33.73014778926455,31.418069181771113
2023-01-18T02:15:00Z,10.346206829465668,17.86344889936776,-1.1658620752137283,16.788275422721075,35.39083244060648,31.41912164359257
2023-01-18T02:30:00Z,10.346551763600317,17.863793603305158,-1.1337930991731842,16.783448186413995,36.23253855211981,31.424383426534718
2023-01-18T02:45:00Z,10.28285711152213,17.853214740753174,-1.4174999935286385,16.767142636435374,35.68263830457415,31.413859860650426
2023-01-18T03:00:00Z,10.283103449591275,17.85448324269262,-1.4958620688010906,16.747241316170527,35.33605851798222,31.441258771078928
2023-01-18T03:15:00Z,10.275172463778791,17.852069394341832,-1.6210344824297676,16.806896209716797,35.34962844848633,31.430697671298322
2023-01-18T03:30:00Z,10.395862020295242,17.84931071051236,-1.2389655154326866,16.897585967491413,34.52218246459961,31.4201739081021
2023-01-18T03:45:00Z,10.531379305083176,17.84689686216157,-0.7227586199497354,16.772758878510572,34.41663807836072,31.41596458698141
2023-01-18T04:00:00Z,10.457857063838414,17.847143173217773,-0.668928576367242,16.761428833007812,35.38780553000314,31.410740307399205
2023-01-18T04:15:00Z,10.470344642112995,17.83137926562079,-0.707586212404843,16.749310329042633,33.7043948995656,31.417016983032227
2023-01-18T04:30:00Z,10.439999975007156,17.83034475918474,-0.8072413699380283,16.73724108728869,33.97537152520542,31.431750001578497
2023-01-18T04:45:00Z,10.3679309055723,17.83620696232237,-0.93586207052757,16.726896022928173,36.933661625303074,31.44543062407395
2023-01-18T05:00:00Z,10.413928474698748,17.831071376800537,-0.9957142834152494,16.72249937057495,35.00363994466847,31.43595925692854
2023-01-18T05:15:00Z,10.39620695442989,17.822068707696324,-0.980344817556184,16.732413390587116,35.53096730368478,31.44234868458339
2023-01-18T05:30:00Z,10.369999984215045,17.816896175516064,-1.0027585975055038,16.70896477534853,36.206424713134766,31.423330964713262
2023-01-18T05:45:00Z,10.416206787372458,17.789310784175477,-0.8951724109978512,16.706550926997743,33.89225505960399,31.439116708163557
2023-01-18T06:00:00Z,10.446551684675546,17.786896870054047,-0.7431034527975937,16.700688921172045,33.600106601057384,31.43701198183257
2023-01-18T06:15:00Z,10.468571424484253,17.774643421173096,-0.5717857096876416,16.705713612692698,35.77789451336039,31.43069760552768
2023-01-18T06:30:00Z,10.560344860471528,17.812069268062196,-0.41206896613384114,21.801379170911066,35.98851272038051,31.435809067317418
2023-01-18T06:45:00Z,10.735172469040442,18.338620810673156,-0.3413793136333597,25.421034253876783,33.53965844779179,31.42754048314588
2023-01-18T07:00:00Z,10.767931116038355,18.644827546744512,-0.3034482814114669,24.84896521732725,33.62870091405408,31.432802266088025
2023-01-18T07:15:00Z,10.805862065019278,18.818620747533338,-0.3272413837498632,24.856206565067687,34.21178206082048,31.437011784520642
2023-01-18T07:30:00Z,10.861071382250104,18.931428500584193,-0.3689285729612623,24.886428356170654,33.203184264046804,31.492786999406487
2023-01-18T07:45:00Z,10.903103400921,19.031379305083178,-0.2731034503928546,24.973793029785156,34.09522589321794,31.44234882082258
2023-01-18T08:00:00Z,10.96827582655282,19.147241460865942,-0.16137930982071777,25.143447941747205,33.43113221793339,31.4538495293979
2023-01-18T08:15:00Z,11.035517297942063,19.289999863197064,-0.03310344772862977,25.298275783144195,32.72827181322821,31.432802529170594
2023-01-18T08:30:00Z,11.183103396974762,19.400344980174097,0.33827586086659595,25.477586022738752,32.86140777324808,31.414912059389312
2023-01-18T08:45:00Z,11.28250002861023,19.55214296068464,0.651428569640432,25.53857101712908,33.533009324754985,31.458058982059875
2023-01-18T09:00:00Z,11.351379328760608,19.638275343796302,0.815862067814531,25.065516965142614,34.397669627748684,31.420549869537354
2023-01-18T09:15:00Z,11.453793098186624,19.67172412214608,1.119310346142999,25.14620669134732,32.053159056038695,31.448587680685108
2023-01-18T09:30:00Z,11.54655173729206,19.75172417739342,1.468275863548805,24.3910342249377,30.780204246784077,31.431750001578497
2023-01-18T09:45:00Z,11.594827651977539,19.754138025744208,1.7489655100066086,23.264827465188915,31.551372593846814,31.449640076735925
2023-01-18T10:00:00Z,11.930714300700597,19.753928661346436,2.916785708495549,22.831071376800537,30.472201824188232,31.41491225670124
2023-01-18T10:15:00Z,12.122413898336477,19.773448812550512,3.7779310160669786,22.10310324307146,29.26410563238736,31.430359363555908
2023-01-18T10:30:00Z,11.986896482007257,19.73862042920343,3.515517234802246,21.01999993159853,29.90704345703125,31.441221237182617
2023-01-18T10:45:00Z,12.182413824673358,19.69862096063022,4.00655170966839,20.775517233486834,27.82784369896198,31.414912190930597
2023-01-18T11:00:00Z,12.076896667480469,19.69275902057516,3.891379315277626,20.744482632341057,28.695528490790004,31.421226304152917
2023-01-18T11:15:00Z,12.124642848968506,19.71714230946132,3.9910714541162764,20.0017854145595,28.831017562321254,31.414912059389312
2023-01-18T11:30:00Z,12.139655146105536,19.649655111904803,4.162068975382838,18.614827452034785,29.318604962579137,31.440168925694056
2023-01-18T11:45:00Z,12.380344752607675,19.57862058179132,4.661379337310791,18.45965438053526,30.654236431779534,31.418069247541755
2023-01-18T12:00:00Z,12.344482816498855,19.55344798647124,4.466896550408725,18.43413754167228,29.079321762611126,31.40754561588682
2023-01-18T12:15:00Z,12.364827616461392,19.553448183783168,4.567931027247988,18.394137415392645,29.17435652634193,31.425435625273607
2023-01-18T12:30:00Z,12.333214282989502,19.57964277267456,4.419642891202654,18.40321397781372,29.345596381596156,31.43806418057146
2023-01-18T12:45:00Z,12.334137949450263,19.590689692003973,4.427241456919703,19.399310144884833,28.32101611433358,31.432539326804026
2023-01-18T13:00:00Z,12.265517300572888,19.72172421422498,4.236551753405867,20.738275593724744,29.2278863972631,31.42227870020373
2023-01-18T13:15:00Z,12.202068920793204,19.820344596073546,4.075862070609784,20.056206670300714,28.482063753851527,31.437011850291285
2023-01-18T13:30:00Z,12.233214208057948,19.87999963760376,4.067142852715084,22.49857098715646,29.42297909177583,31.425435756814892
2023-01-18T13:45:00Z,12.168620701493888,20.12275866804452,3.761034447571327,24.287586014846276,29.175813947405135,31.442348752702987
2023-01-18T14:00:00Z,12.125172384854022,20.32344831269363,3.4451724167527824,23.540689731466358,29.60030463646198,31.442273633233434
2023-01-18T14:15:00Z,12.019655227661133,20.426207049139613,3.0810344794700883,22.69793076350771,29.722813310294317,31.439116642392914
2023-01-18T14:30:00Z,12.004137828432281,20.464137899464575,2.877931052240832,22.732413653669685,30.671500370420258,31.430697671298322
2023-01-18T14:45:00Z,12.078214372907366,20.452500138963973,2.999642857483455,20.73285675048828,30.515002941263134,31.410702804039264
2023-01-18T15:00:00Z,12.039310422436944,20.404827512543775,2.978275882786718,19.87068958940177,30.5650155884879,31.43035922731672
2023-01-18T15:15:00Z,11.957930926618905,20.295862132105334,2.7917240981397957,19.00586194005506,30.490870771736933,31.425435559502965
2023-01-18T15:30:00Z,11.862068965517242,20.024482924362708,2.652758631212958,18.80620660453007,33.03774853410392,31.442273633233434
2023-01-18T15:45:00Z,11.74827582260658,19.807930518840923,2.3717241205018142,18.563448149582435,30.862895768264245,31.425435822585534
2023-01-18T16:00:00Z,11.714642763137817,19.82535696029663,2.2514285700661794,18.46035623550415,29.042624473571777,31.46016364262022
2023-01-18T16:15:00Z,11.62758623320481,19.808275683172816,2.071379308042855,18.42103418810614,30.778887058126514,31.42381967817034
2023-01-18T16:30:00Z,11.586896567509092,19.76379322183543,1.9241379252795516,18.37103409602724,31.53609775674754,31.413859860650426
2023-01-18T16:45:00Z,11.559310386920798,19.68551727821087,1.8820689546650853,18.311379136710332,33.93361374427532,31.467530480746564
2023-01-18T17:00:00Z,11.51137927482868,19.62137952344171,1.771724117213282,18.24482746781974,33.368710156144765,31.423331030483904
2023-01-18T17:15:00Z,11.490000111716133,19.598214626312256,1.631071422781263,18.21428496497018,30.110816751207626,31.455954189958245
2023-01-18T17:30:00Z,11.448620533121042,19.593793342853413,1.5579310038994099,18.17931050267713,30.983740642152984,31.453248228345597
2023-01-18T17:45:00Z,11.421034352532748,19.564482656018487,1.5493103060229072,18.164482708635003,32.4919411889438,31.48226336775155
2023-01-18T18:00:00Z,11.383103403551825,19.504827696701575,1.5306896259044778,18.122413569483264,34.112635448061184,31.46437309528219
2023-01-18T18:15:00Z,11.429310338250522,19.42724135826374,1.4893103468007054,18.072758378653692,30.74648376991009,31.439116379310345
2023-01-18T18:30:00Z,11.329285791942052,19.379285676138743,1.3650000052792686,18.012857300894602,31.687821660723007,31.444378359564418
2023-01-18T18:45:00Z,11.357586268720956,19.322758444424334,1.380344843042308,17.965171616652917,31.76406011910274,31.4477983883449
2023-01-18T19:00:00Z,11.417586129287194,19.26586236624882,1.5182758446397453,17.941379020954,31.681611554376012,31.44122103987069
2023-01-18T19:15:00Z,11.365862057126801,19.20517237433072,1.468620699027489,17.896896230763403,32.75453514888369,31.443325963513605
2023-01-18T19:30:00Z,11.366896497792212,19.156896328103954,1.481379328102901,17.85275886798727,33.47764330896838,31.444378359564418
2023-01-18T19:45:00Z,11.368571349552699,19.11321462903704,1.5203571234430586,17.814642429351807,32.4231949533735,31.44858774645575
2023-01-18T20:00:00Z,11.374137878417969,19.082413772056842,1.5796551663300087,17.781724074791217,32.06038205376987,31.410740307399205
2023-01-18T20:15:00Z,11.338275777882544,19.0586205186515,1.4817241512495896,17.75758638053105,32.09803995592841,31.444378293793775
2023-01-18T20:30:00Z,11.350344822324555,19.03379361382846,1.495172410175718,17.73551690989527,30.6430747591216,31.42227870020373
2023-01-18T20:45:00Z,11.35448278229812,18.995172303298425,1.6672413924644733,17.714482077236834,32.7409307545629,31.444378293793775
2023-01-18T21:00:00Z,11.342857054301671,18.95428568976266,1.675357154437474,17.692856992994034,32.40685067858015,31.453849595168542
2023-01-18T21:15:00Z,11.31620689918255,18.925172608474206,1.6306896620783313,17.6558618216679,31.550822948587353,31.424909659794398
2023-01-18T21:30:00Z,11.328620713332604,18.887240968901537,1.7486206909705853,17.63206823940935,32.93970305344154,31.43280213454674
2023-01-18T21:45:00Z,11.343793145541486,18.865172419054755,1.78931030733832,17.613448241661334,31.900869303736194,31.46437309528219
2023-01-18T22:00:00Z,11.335357121058873,18.84678602218628,1.8067857112203325,17.604643072400773,31.936008584910425,31.42964534101815
2023-01-18T22:15:00Z,11.301034532744309,18.839655317109205,1.6968965530395508,17.581724101099475,30.33857011795044,31.439078875950404
2023-01-18T22:30:00Z,11.225172404585214,18.831034430142108,1.5127586126327515,17.56137887362776,31.62191601457267,31.441221237182617
2023-01-18T22:45:00Z,11.235517205863163,18.81724114253603,1.4434483051300049,17.55620627567686,31.170658111572266,31.453849660939184
2023-01-18T23:00:00Z,11.188275830499057,18.78034519327098,1.4065517146011879,17.526551739922887,32.74505582349054,31.451744803066912
2023-01-18T23:15:00Z,11.22678576196943,18.750357151031494,1.5103571329798018,17.495357036590576,32.69478146783237,31.442273501692146
2023-01-18T23:30:00Z,11.19413786921008,18.720689510477,1.49344828211028,17.472068326226598,32.7375431741987,31.42054980141776
2023-01-18T23:45:00Z,11.175172411162277,18.690690139244342,1.442413798693953,17.4386206002071,31.975575611509125,31.42122636992356
2023-01-19T00:00:00Z,11.242758586488922,18.67448293751684,1.547931042210809,17.430689910362506,30.93543947154078,31.46226843472185
2023-01-19T00:15:00Z,11.226206976791907,18.661379189326844,1.6762069052663342,17.415862050549737,31.548593586888806,31.397022050002526
2023-01-19T00:30:00Z,11.169642891202654,18.63392816271101,1.5892856972558158,17.39535665512085,31.919251737923457,31.454902056989997
2023-01-19T00:45:00Z,11.153793006107724,18.609655774872877,1.516206881095623,17.366551366345636,33.01914371762957,31.448888506208146
2023-01-19T01:00:00Z,11.135517284787934,18.587931139715785,1.4389655178990857,17.34965554599104,33.10573933042329,31.47489679270777
2023-01-19T01:15:00Z,11.141379389269598,18.568620352909484,1.4624138001737923,17.337586304237103,31.946532611189216,31.435959520011114
2023-01-19T01:30:00Z,11.094138046790814,18.544827954522496,1.3420689763693974,17.30517183501145,32.35722574694403,31.468582745256096
2023-01-19T01:45:00Z,11.055357115609306,18.52535765511649,1.2142857355730874,17.282499926430837,31.39018880909887,31.426488218636347
2023-01-19T02:00:00Z,11.034138087568612,18.504827696701575,1.188965526120416,17.254827696701575,32.05365868977138,31.441258702959335
2023-01-19T02:15:00Z,11.030689732781772,18.472413227475922,1.1396551584375316,17.23793075824606,32.31468200683594,31.447535481946222
2023-01-19T02:30:00Z,11.03827588311557,18.438965764538995,1.196206910856839,17.211033722449994,32.35233445003115,31.464373161052837
2023-01-19T02:45:00Z,11.03241384440455,18.40413764427448,1.2286207100440716,17.196551487363617,32.261553402604726,31.450692407016096
2023-01-19T03:00:00Z,11.045714378356934,18.386070932660783,1.2696428426674433,17.18285744530814,32.30440810631062,31.42964534101815
2023-01-19T03:15:00Z,11.080344923611346,18.377586035892882,1.3644827604293823,17.193103329888707,32.04025854383196,31.44670854296003
2023-01-19T03:30:00Z,11.134827515174603,18.383447844406653,1.508620681433842,17.49620667819319,31.263851165771484,31.444378293793775
2023-01-19T03:45:00Z,11.094827717748181,18.412758531241582,1.5124137812647327,18.059310058067584,32.92330340681405,31.425435822585534
2023-01-19T04:00:00Z,11.16275853124158,18.442758954804518,1.576896568824505,18.159310176454742,31.76305685372188,31.434907058189655
2023-01-19T04:15:00Z,11.152142933436803,18.452500070844376,1.5960714561598641,18.1739285332816,31.011922178597285,31.423331096254547
2023-01-19T04:30:00Z,11.159310275110705,18.459309939680427,1.6382758494081169,18.049654993517645,31.969712461744034,31.434719153812953
2023-01-19T04:45:00Z,11.18551724532555,18.451034480127795,1.708275873085548,17.743102961573108,31.022644174510035,31.44332583197232
2023-01-19T05:00:00Z,11.129310377712908,18.44517280315531,1.6427586243070404,18.1034480127795,32.66993950153219,31.43806404903017
2023-01-19T05:15:00Z,11.200689644649112,18.505517104576374,1.6658620587710677,19.544482461337385,32.24617004394531,31.41912157782193
2023-01-19T05:30:00Z,11.188214336122785,18.582857131958008,1.6257142850330897,18.42285701206752,30.621048828651166,31.43911651085163
2023-01-19T05:45:00Z,11.17620688471301,18.54034529061153,1.5668965536972572,18.35379304557011,31.798824378422328,31.46305772236415
2023-01-19T06:00:00Z,11.179655173729206,18.575862095273774,1.5082758582871536,19.322413477404364,32.25716998659331,31.468582745256096
2023-01-19T06:15:00Z,11.19793099370496,18.627586430516736,1.5096551632059032,19.47551700986665,31.144212262383824,31.42543569104425
2023-01-19T06:30:00Z,11.198620664662329,18.693793263928644,1.5203448081838673,20.581723903787548,31.40516136432516,31.46226843472185
2023-01-19T06:45:00Z,11.266428572790963,18.950357300894602,1.4885714394705636,25.089285441807338,32.12787490055479,31.442273633233434
2023-01-19T07:00:00Z,11.334827488866345,19.294137888941272,1.4596551985576236,25.942758362868737,31.978467873164586,31.422729764665878
2023-01-19T07:15:00Z,11.37551712167674,19.513793024523505,1.446206890303513,25.507585854365907,31.0800754941743,31.465425622874292
2023-01-19T07:30:00Z,11.333103344358246,19.607586301606275,1.2586206855445072,24.913792906136347,31.913183935757342,31.443326029284247
2023-01-19T07:45:00Z,11.430689515738651,19.664137873156317,1.3948275878511627,24.525516838862977,32.695235153724404,31.433854793680126
2023-01-19T08:00:00Z,11.51142862864903,19.698928696768625,1.5364285622324263,24.793213980538503,32.32738041055614,31.444378293793775
2023-01-19T08:15:00Z,11.58724150164374,19.717586188480773,1.6968965489288856,25.24241361946895,30.828605311257498,31.439078875950404
2023-01-19T08:30:00Z,11.568275944939975,19.833793245512865,1.7589655086911957,24.600689460491314,32.40723498114224,31.411754937007508
2023-01-19T08:45:00Z,11.614138044159988,19.896551329514075,1.8320689941274708,23.827586075355267,31.10008167398387,31.418069313312397
2023-01-19T09:00:00Z,11.630689818283606,19.88965494879361,1.9010344702621986,22.78206864718733,31.518505885683258,31.410702869809906
2023-01-19T09:15:00Z,11.610714401517596,19.84071445465088,1.9146428406238556,22.05321400506156,30.611548653964338,31.41596432389884
2023-01-19T09:30:00Z,11.571034530113483,19.697241355632915,2.0434482426478944,19.312758478625067,31.81885528564453,31.416189943041122
2023-01-19T09:45:00Z,11.542413777318494,19.566206964953192,2.120344778587078,18.616896399136248,31.125323131166656,31.412807596140894
2023-01-19T10:00:00Z,11.543448316639868,19.53448348209776,2.1886207481910445,18.209655104012324,29.955331868138806,31.442273633233434
2023-01-19T10:15:00Z,11.552758710137729,19.510000228881836,2.2534482725735367,18.143447744435278,31.231340737178407,31.42122636992356
2023-01-19T10:30:00Z,11.551428658621651,19.383928503308976,2.3207142182758878,18.095714160374232,30.76511731641046,31.41912164359257
2023-01-19T10:45:00Z,11.534138054683291,19.40000007892477,2.2668965356103303,18.017586609412884,30.886857100895472,31.41292006628854
2023-01-19T11:00:00Z,11.537931179178171,19.467930760876886,2.264137917551501,18.045172000753468,31.069224193178375,31.435959322699183
2023-01-19T11:15:00Z,11.533448350840601,19.525172792632006,2.227931055529364,18.07724123987658,31.10019986382846,31.41596458698141
2023-01-19T11:30:00Z,11.589999988161285,19.481379147233636,2.304482706661882,18.11034472235318,30.957319062331628,31.41175513431944
2023-01-19T11:45:00Z,11.544285774230957,19.45249993460519,2.3267856410571506,18.05571378980364,31.77630062760978,31.41280746459961
2023-01-19T12:00:00Z,11.542413908859778,19.546206901813374,2.1982759113969474,18.083793113971577,31.06987735203334,31.412920134408132
2023-01-19T12:15:00Z,11.576207029408422,19.590344988066576,2.232413809874962,18.128965114725048,31.07099934281974,31.41912164359257
2023-01-19T12:30:00Z,11.630689719627643,19.634137778446593,2.3996552270034264,18.17758632528371,31.590169446221715,31.42227870020373
2023-01-19T12:45:00Z,11.658620538382694,19.673103529831458,2.473103473926413,18.211378557928676,31.695605508212385,31.411755068548793
2023-01-19T13:00:00Z,11.707499980926514,19.72857121058873,2.6025000044277737,18.248928546905518,30.38954026358468,31.41491225670124
2023-01-19T13:15:00Z,11.717931056844778,19.758276051488416,2.7427586275955727,18.284827331016803,30.110251130728887,31.43798882620675
2023-01-19T13:30:00Z,11.676551720191693,19.785172561119342,2.663103514704211,18.299999237060547,30.856532984766467,31.41912157782193
2023-01-19T13:45:00Z,11.696896585924872,19.823103214132374,2.6131033732973297,18.321379036738954,30.859590201542296,31.41596458698141
2023-01-19T14:00:00Z,11.683793067932129,19.84586235572552,2.5889654323972504,18.344827849289466,31.060476040018017,31.41491232247188
2023-01-19T14:15:00Z,11.671428578240532,19.832499980926514,2.593571356364659,18.35642875943865,31.728606700897217,31.424383360764075
2023-01-19T14:30:00Z,11.722413753641062,19.8441381783321,2.6662069764630547,18.366896267594964,30.636553797228583,31.416190147399902
2023-01-19T14:45:00Z,11.703103394343936,19.882068897115772,2.582068895471507,18.389999389648438,31.277979225947938,31.408598077708277
2023-01-19T15:00:00Z,11.731034443296235,19.946896388612945,2.571034415014859,18.42689645701441,30.08168154749377,31.409650473759093
2023-01-19T15:15:00Z,11.72689651620799,20.019310523723735,2.5620689063236632,18.474482174577386,30.071944861576476,31.418069181771113
2023-01-19T15:30:00Z,11.692499944141932,20.0649995803833,2.5274999737739563,18.515357494354248,31.58488961628505,31.41280746459961
2023-01-19T15:45:00Z,11.686896521469642,20.10068998665645,2.4227586779101142,18.543792724609375,31.708929456513502,31.422729764665878
2023-01-19T16:00:00Z,11.6927584615247,20.146551526826002,2.326206823875164,18.578275746312634,30.328888794471478,31.41596458698141
2023-01-19T16:15:00Z,11.7572414463964,20.185172837356042,2.430344877571895,18.611379097247944,29.35537732880691,31.417016983032227
2023-01-19T16:30:00Z,11.745517303203714,20.2155169125261,2.5034482725735367,18.646551263743433,31.278910340933965,31.410702804039264
2023-01-19T16:45:00Z,11.7710713999612,20.175357341766357,2.512499988079071,18.65571403503418,30.292256355285645,31.413859860650426
2023-01-19T17:00:00Z,11.76965512900517,20.102758736445985,2.4851724279337915,18.62827570685025,29.18262475112389,31.418369906289236
2023-01-19T17:15:00Z,11.703793065301303,20.03379328497525,2.445517293338118,18.572758378653692,30.46295455406452,31.415964389669483
2023-01-19T17:30:00Z,11.731034476181556,19.997241316170527,2.4851724279337915,18.53448249553812,31.69739525893639,31.423331030483904
2023-01-19T17:45:00Z,11.692758593065985,19.97448263497188,2.424827657896897,18.51379341914736,32.81417833525559,31.423330964713262
2023-01-19T18:00:00Z,11.696071454456874,19.885714258466447,2.393571513039725,18.467142173222133,32.36091784068516,31.414912190930597
2023-01-19T18:15:00Z,11.671724187916723,19.804482755989863,2.3903449157188676,18.401378960445008,31.357395698284282,31.41836997440883
2023-01-19T18:30:00Z,11.63793106736808,19.73620658085264,2.3124137746876685,18.339654988255994,32.37262719253014,31.418069181771113
2023-01-19T18:45:00Z,11.659310307996027,19.67724135826374,2.35344830874739,18.27758637790022,31.25400766833075,31.423331096254547
2023-01-19T19:00:00Z,11.620689655172415,19.613793208681304,2.3541379797047584,18.252069012872106,30.011298541364997,31.419121775133856
2023-01-19T19:15:00Z,11.460000038146973,19.557500089917863,1.9853571483067103,18.18749979564122,30.764400209699357,31.415964455440125
2023-01-19T19:30:00Z,11.473448227191794,19.50793121600973,1.9534482955932617,18.114137715306775,31.565684680281013,31.406380449022567
2023-01-19T19:45:00Z,11.484827600676438,19.454482834914636,1.9717241443436722,18.073103214132374,31.23771101852943,31.421226304152917
2023-01-19T20:00:00Z,11.421723990604795,19.382068962886414,1.9293103546931827,18.01724151085163,32.767638436679185,31.415964652752056
2023-01-19T20:15:00Z,11.372413701024549,19.316551734661235,1.8041379410645058,17.95172355914938,32.87162497947956,31.418069247541755
2023-01-19T20:30:00Z,11.358928510120936,19.26642894744873,1.670000012431826,17.901785373687744,29.361573423658097,31.420174039643385
2023-01-19T20:45:00Z,11.301034499858988,19.234827238937903,1.572758621182935,17.856206828150256,30.46874342293575,31.439078875950404
2023-01-19T21:00:00Z,11.29896565141349,19.184827738794787,1.6334482678051652,17.8268964043979,31.87217324355553,31.41175520009008
2023-01-19T21:15:00Z,11.30689653857001,19.130344785492994,1.6513792851875568,17.797241145166858,31.713900796298322,31.415964455440125
2023-01-19T21:30:00Z,11.276206937329523,19.091034659023943,1.6237931045992622,17.744482632341057,31.623403483423694,31.42754054891652
2023-01-19T21:45:00Z,11.256428616387504,19.050000190734863,1.5978571304253169,17.708213601793563,31.15421519960676,31.407545681657464
2023-01-19T22:00:00Z,11.153793038993046,19.00758638053105,1.3306896645447304,17.66172402480553,31.8787920721646,31.425999641418457
2023-01-19T22:15:00Z,11.10137939453125,18.968620431834253,1.1962069067461738,17.61068968937315,33.40934391679435,31.425435756814892
2023-01-19T22:30:00Z,11.122068898431186,18.923793266559468,1.1158620776801274,17.578275746312634,31.66939669641955,31.423331030483904
2023-01-19T22:45:00Z,11.111379294559873,18.881723995866448,1.2144827554965842,17.544482132484173,32.808948253763134,31.41912164359257
2023-01-19T23:00:00Z,11.091785805565971,18.840357303619385,1.1853571363857813,17.511428833007812,31.31154571260725,31.437011784520642
2023-01-19T23:15:00Z,11.024137924457419,18.817241010994746,1.0610344821009143,17.49310329042632,33.08907364154684,31.417279924665177
2023-01-19T23:30:00Z,11.027931114722943,18.786207067555395,0.9444827519614121,17.446206454573005,33.570461404734644,31.43911651085163
2023-01-19T23:45:00Z,11.072069102320178,18.75758638053105,1.11517242316542,17.427241621346308,32.71200725950044,31.43490725550158
2023-01-20T00:00:00Z,11.090344889410611,18.723447799682617,1.2155172454899754,17.421034582729998,31.552918072404534,31.425435756814892
2023-01-20T00:15:00Z,10.997857195990425,18.69785758427211,1.0414285638502665,17.3857136453901,32.91486440386091,31.42964527524751
2023-01-20T00:30:00Z,10.979655035610858,18.677586456824994,0.9351724221788603,17.355862124212855,32.62127238306506,31.434719153812953
2023-01-20T00:45:00Z,10.909999814526788,18.651723795923694,0.7662068995936163,17.31931002386685,33.50752916007206,31.454901991219355
2023-01-20T01:00:00Z,10.986206876820532,18.618276267216125,0.9279310333317724,17.308620124027648,32.80327856129613,31.44122130295326
2023-01-20T01:15:00Z,11.010689735412598,18.5941381783321,1.0579310203420704,17.295516375837654,32.16645839296538,31.42122636992356
2023-01-20T01:30:00Z,11.001428501946586,18.56999969482422,1.1067857018538885,17.280357428959437,32.91669266564505,31.4401688411318
2023-01-20T01:45:00Z,10.94241372470198,18.551034203891096,1.0017241362867684,17.25172417739342,34.35803143731479,31.440168721335276
2023-01-20T02:00:00Z,10.958620597576273,18.533448712579137,0.9951724183970484,17.239310100160797,32.84024192546976,31.44543062407395
2023-01-20T02:15:00Z,10.966551583388757,18.504138025744208,0.991034487198139,17.220344148833178,31.923685271164466,31.43806404903017
2023-01-20T02:30:00Z,10.912068860284213,18.497241316170527,0.9337930987621176,17.206895762476428,32.44865068896063,31.451744803066912
2023-01-20T02:45:00Z,10.882142748151507,18.47928524017334,0.8474999964237213,17.18250036239624,32.98132256099156,31.42438349230536
2023-01-20T03:00:00Z,10.861724064267914,18.461034117073847,0.784137931363336,17.15999984741211,33.66603818433038,31.45542812347412
2023-01-20T03:15:00Z,10.866206892605486,18.42931056844777,0.8041379266771777,17.143447744435278,33.51516164582351,31.425435756814892
2023-01-20T03:30:00Z,10.883793041623871,18.40310313783843,0.7917241289697844,17.126551003291688,32.0675075136382,31.4170167857203
2023-01-20T03:45:00Z,10.833448344263537,18.384482285072064,0.7131034587991649,17.09896574349239,33.30206482985924,31.40965021067652
2023-01-20T04:00:00Z,10.821785654340472,18.361786229269846,0.7171428629330227,17.084285736083984,34.91092981610979,31.433854727909484
2023-01-20T04:15:00Z,10.893448270600418,18.340689823545258,0.8072413719933609,17.081034430142108,31.610887330153894,31.423819746289933
2023-01-20T04:30:00Z,10.84999995396055,18.33034475918474,0.8503448202692229,17.078275746312634,33.50098300802296,31.460163708390862
2023-01-20T04:45:00Z,10.887930870056152,18.326206733440532,0.8862068858639948,17.483103127315125,33.13391665754647,31.451744803066912
2023-01-20T05:00:00Z,10.907586163487927,18.3789655093489,0.9058620662524782,18.43793060039652,32.257820852871596,31.43806418057146
2023-01-20T05:15:00Z,10.920714208057948,18.446785518101283,0.9096428602933884,18.33999981198992,32.50448969432286,31.42648802132442
2023-01-20T05:30:00Z,10.894827579629832,18.43862066597774,0.8279310341539055,17.312758412854425,33.177407166053506,31.42381967817034
2023-01-20T05:45:00Z,10.893448171944454,18.390344290897765,0.7689655094311155,17.5913792971907,32.87552997983735,31.430697671298322
2023-01-20T06:00:00Z,10.923103332519531,18.393102908956593,0.8572413777482921,17.871379391900426,32.89107743624983,31.43490718973094
2023-01-20T06:15:00Z,10.861724097153235,18.411034353848162,0.8268965400498489,18.30655137423811,32.927440906393116,31.425435822585534
2023-01-20T06:30:00Z,10.904285601207189,18.47535719190325,0.8096428556101662,20.178928511483328,32.29028367996216,31.426488087095063
2023-01-20T06:45:00Z,10.983793094240387,18.819310352720063,0.698620695492317,26.056896143946155,33.35088374696929,31.42272983278547
2023-01-20T07:00:00Z,11.05689653857001,19.255517170347016,0.6431034412877313,26.657930834540004,32.42669033182079,31.425435756814892
2023-01-20T07:15:00Z,11.091379428731985,19.468620563375538,0.6762068991003365,25.33758617269582,32.827519055070546,31.429645077935582
2023-01-20T07:30:00Z,11.14620698731521,19.53517275843127,0.7058620720074095,24.67896527257459,32.70395640669198,31.429645209476867
2023-01-20T07:45:00Z,11.194642918450493,19.576785564422607,0.7850000049386706,24.34821401323591,33.771699632917134,31.422278634433088
2023-01-20T08:00:00Z,11.276206937329523,19.66999987898202,0.8779310316875063,24.855516959880962,32.21577572000438,31.42599950517927
2023-01-20T08:15:00Z,11.292758645682499,19.853448473173998,0.8710344865404326,25.286551508410223,32.440857393988246,31.41912164359257
2023-01-20T08:30:00Z,11.376206858404752,19.973103227286504,1.0117241349713555,24.796206638730805,33.10343781832991,31.420173973872743
2023-01-20T08:45:00Z,11.4575860582549,20.06344834689436,1.1907142996788025,25.188928059169225,33.164050858596276,31.419121709363214
2023-01-20T09:00:00Z,11.491071428571429,20.115000316074916,1.2689654991544526,25.032413811519227,32.39384024483817,31.417280265263148
2023-01-20T09:15:00Z,11.546896638541385,20.1734482995395,1.3403448359719639,25.04862042131095,30.309042371552565,31.413859860650426
2023-01-20T09:30:00Z,11.507586347645727,20.224137733722554,1.2762068921122058,24.745517138777107,30.701403190349712,31.42648828440699
2023-01-20T09:45:00Z,11.414137873156317,20.299655256600214,1.0510344793056619,24.670344582919416,31.96748299434267,31.40859814347892
2023-01-20T10:00:00Z,11.366428443363734,20.335357189178467,0.7649999899523598,25.00428547177996,34.16088367330617,31.419121446280645
2023-01-20T10:15:00Z,11.401379322183542,20.3944825139539,0.7141379323498956,25.36241340637207,32.51424775804792,31.410740307399205
2023-01-20T10:30:00Z,11.413793070562955,20.461034051303205,0.7310344987902148,24.666206557175208,32.86039615499562,31.418069313312397
2023-01-20T10:45:00Z,11.4179309976512,20.51206924175394,0.7299999985201605,24.87068952363113,34.099869760973704,31.423331030483904
2023-01-20T11:00:00Z,11.491379277459506,20.541724369443696,0.8262068937564718,25.196551421592975,33.096976181556435,31.4201739081021
2023-01-20T11:15:00Z,11.51321428162711,20.586071491241455,0.8557142892054149,25.093213966914586,31.67236979254361,31.41280746459961
2023-01-20T11:30:00Z,11.462068787936506,20.59758653311894,0.8175862082119646,24.759309965988685,33.857400689806255,31.42054980141776
2023-01-20T11:45:00Z,11.564827787465063,20.61172426157984,0.9027586229916277,25.232758423377728,32.92555223662278,31.437011784520642
2023-01-20T12:00:00Z,11.565517293995825,20.668275898900525,0.9662068938386852,24.882758436531855,32.19105371935614,31.419121512051287
2023-01-20T12:15:00Z,11.56034492624217,20.69344842844996,1.022068948581301,25.22965483829893,34.33333784958412,31.41491225670124
2023-01-20T12:30:00Z,11.595357247761317,20.73892831802368,1.0149999856948853,25.08392824445452,32.020449605481375,31.41175520009008
2023-01-20T12:45:00Z,11.627931101568814,20.76103473531789,1.0920689475947414,24.82379255623653,32.09363119942801,31.41510009765625
2023-01-20T13:00:00Z,11.645172447993838,20.78965522503031,1.1820689850840076,24.789999665885137,31.682208225644867,31.427540680457806
2023-01-20T13:15:00Z,11.708620564690952,20.809309794985015,1.3165517305505687,25.072068576155036,32.480431918440196,31.41280746459961
2023-01-20T13:30:00Z,11.73344822587638,20.852758473363416,1.4355172412148838,25.326896470168542,31.137843427986933,31.424383426534718
2023-01-20T13:45:00Z,11.708928516932897,20.899999618530273,1.5017857168401991,24.75464255469186,30.63013030742777,31.414912190930597
2023-01-20T14:00:00Z,11.62931044348355,20.94862043446508,1.4062068996758297,24.94275842863938,31.983378750937327,31.38349151611328
2023-01-20T14:15:00Z,11.547241605561355,20.921379286667396,1.2337931024617161,23.044482395566742,32.628423033089476,30.87820704229947
2023-01-20T14:30:00Z,11.50793115023909,20.665517280841694,1.2562068988536965,19.476551450532057,33.33123904261096,30.88346869370033
2023-01-20T14:45:00Z,11.44689655303955,20.399655111904803,1.236896560109895,18.953792835104053,32.15573896210769,30.860316835600756
2023-01-20T15:00:00Z,11.422857080187116,20.24714285986764,1.2196428775787354,18.74571398326329,32.24283527505809,30.883468627929688
2023-01-20T15:15:00Z,11.420344681575381,20.18000023940514,1.2124138248377834,18.631034259138435,30.599206583840505,30.87993594578334
2023-01-20T15:30:00Z,11.408620538382694,20.15275843390103,1.2537930998308906,18.5768964043979,31.264398114434606,30.88662601339406
2023-01-20T15:45:00Z,11.346551697829675,20.063448412665004,1.2758620484121914,18.53379282458075,39.590649834994615,30.880311768630456
2023-01-20T16:00:00Z,11.3455171585083,19.937586028000403,1.208275868974883,18.432758462840113,37.696414618656554,30.8855735515726
2023-01-20T16:15:00Z,11.392142840794154,19.855357442583358,1.1264285679374422,18.379999705723353,30.012383230801287,30.883468891012257
2023-01-20T16:30:00Z,11.183793166588092,19.83137933139143,0.8451724114089176,18.286206738702184,34.348612444741384,30.87993594578334
2023-01-20T16:45:00Z,10.963793096871212,19.726896680634596,0.7734482781640415,18.167585899089946,49.44782585933291,30.887678212132947
2023-01-20T17:00:00Z,11.217586188480771,19.591379231420056,0.7699999973691743,18.10034515117777,35.8954564456282,30.889783004234577
2023-01-20T17:15:00Z,11.153448302170325,19.542069073381096,0.8034482762731355,18.044827691439924,30.821645934006263,30.90451608855149
2023-01-20T17:30:00Z,10.974642753601074,19.5060715675354,0.8482142793280738,17.973928247179305,38.89237581450364,30.89083533451475
2023-01-20T17:45:00Z,11.065862129474509,19.42896527257459,0.9351724119021975,17.92034491177263,34.06290783200945,30.897375106811523
2023-01-20T18:00:00Z,11.015172399323562,19.360689886685076,0.9968965546838169,17.876896101852942,30.381939000096814,30.88136416468127
2023-01-20T18:15:00Z,10.908275801559974,19.338965646151838,0.9524137953232075,17.825861897961847,30.909583650786303,30.896097051686255
2023-01-20T18:30:00Z,10.883448206145188,19.32172393798828,0.7844827483440268,17.790344304051892,32.34998887160729,30.897149447737068
2023-01-20T18:45:00Z,10.834642887115479,19.255357265472412,0.7774999971900668,17.73892831802368,36.835985907192885,30.903463692500672
2023-01-20T19:00:00Z,10.867930971342942,19.181379384007947,0.6631034592102314,17.693103329888707,32.377395493643625,30.883205686296737
2023-01-20T19:15:00Z,10.778620654139026,19.129654982994342,0.601724137519968,17.638620442357556,33.434311702333645,30.886625684540846
2023-01-20T19:30:00Z,10.761724176078006,19.08827597519447,0.5175862045123659,17.606551729399584,33.69736013741329,30.887678146362305
2023-01-20T19:45:00Z,10.757931084468447,19.026551937234814,0.5920689681480671,17.5565515057794,33.114240975215516,30.886625881852776
2023-01-20T20:00:00Z,10.702857153756279,18.99142837524414,0.5560714251228741,17.51785727909633,32.91264895735116,30.913987192614325
2023-01-20T20:15:00Z,10.593793244197451,18.94793128967285,0.3655172411737771,17.459309873909785,34.59151976449149,30.86903647014073
2023-01-20T20:30:00Z,10.609310511885019,18.91344820219895,0.27758620987678395,17.42034491177263,34.44996472062736,30.886625816082134
2023-01-20T20:45:00Z,10.602758670675344,18.87206899708715,0.22517241229271068,17.386551034861597,33.53947152762577,30.889783004234577
2023-01-20T21:00:00Z,10.609310478999697,18.837931139715785,0.27344827302571,17.35862080804233,33.19921322526603,30.88241636342016
2023-01-20T21:15:00Z,10.575714349746704,18.793214321136475,0.3107142874172756,17.332857131958008,33.352356088572535,30.901359031940327
2023-01-20T21:30:00Z,10.537241475335483,18.75931055792447,0.2737931054213951,17.29379259306809,33.89730412619455,30.87993594578334
2023-01-20T21:45:00Z,10.52655190434949,18.721378984122442,0.17103448304636726,17.2586208869671,33.28734720164332,30.91609211625724
2023-01-20T22:00:00Z,10.485517238748484,18.691724579909753,0.10275862057661188,17.227240924177497,34.891910816061085,30.89293992930445
2023-01-20T22:15:00Z,10.494482698111698,18.66793106342184,0.0831034482810004,17.196896388612945,34.08192410962335,30.911882597824622
2023-01-20T22:30:00Z,10.484999997275215,18.6414281300136,0.0792857137109552,17.164642810821533,34.40658065250942,30.889782938463934
2023-01-20T22:45:00Z,10.474137898149161,18.613793537534516,0.05034482671782888,17.144827086350013,33.98570356697872,30.883205686296737
2023-01-20T23:00:00Z,10.391379191957672,18.58620696232237,-0.09241379354277561,17.117586135864258,34.11345863342285,30.898201909558527
2023-01-20T23:15:00Z,10.30482765723919,18.5441380862532,-0.40275862247779454,17.088965646151838,34.72769178193191,30.87925937257964
2023-01-20T23:30:00Z,10.223792931129193,18.517586609412884,-0.7544827564009304,17.167241392464472,35.85894722774111,30.8824164291908
2023-01-20T23:45:00Z,10.226071459906441,18.530000482286727,-0.9039285757711956,17.895356791360037,34.545184407915386,30.901358703087116
2023-01-21T00:00:00Z,10.176551753077014,18.565517096683898,-1.0682758565606743,18.218275530584926,33.762315026645005,30.907184600830078
2023-01-21T00:15:00Z,10.09413794813485,18.56689630705735,-1.3779310152448456,17.5175860174771,35.238631149818154,30.93082513480351
2023-01-21T00:30:00Z,10.028275884430984,18.50655174255371,-1.6310344811143547,17.17413757587301,36.19149240954169,30.887678080591662
2023-01-21T00:45:00Z,10.000344868364005,18.459654775159112,-1.8703448361363904,17.5237927272402,36.572432156266835,30.89294006084574
2023-01-21T01:00:00Z,9.982500042234149,18.45392860685076,-1.9410714379378728,17.607857091086252,35.35576357160296,30.89399239112591
2023-01-21T01:15:00Z,9.9351723111909,18.44172444836847,-1.9917241088275253,17.623792451003503,35.842093763680296,30.89083535330636
2023-01-21T01:30:00Z,9.890689619656268,18.42620711491026,-1.9068965336372112,17.63137856845198,35.96821831012594,30.89399245689655
2023-01-21T01:45:00Z,9.835862126843683,18.40068928948764,-2.1593103326600174,17.60689669641955,35.740089416503906,30.908725541213464
2023-01-21T02:00:00Z,9.828620779103247,18.37827544376768,-2.2472413819411705,17.579310252748687,38.07560374818999,30.89399245689655
2023-01-21T02:15:00Z,9.832857166017805,18.350000381469727,-2.3389285632542203,17.555713721684047,37.03567286900112,30.90767327670393
2023-01-21T02:30:00Z,9.80620683472732,18.322413543175006,-2.5486207255001725,17.515172695291454,37.09844365613214,30.885385581425258
2023-01-21T02:45:00Z,9.85344827586207,18.29827565160291,-2.645517275251191,17.49827582260658,37.102321493214575,30.87294525935732
2023-01-21T03:00:00Z,9.817241339847959,18.28379354805782,-2.626206874847412,17.49310329042632,36.384432036301185,30.91609211625724
2023-01-21T03:15:00Z,9.75482753227497,18.263448583668676,-2.7582758541764885,17.48172371962975,37.6733433953647,30.897149447737068
2023-01-21T03:30:00Z,9.698928594589233,18.23964262008667,-2.7460714323180064,17.448928151811874,37.07528986249651,30.889782938463934
2023-01-21T03:45:00Z,9.666896524100467,18.217240958378234,-2.8182758709480025,17.41172402480553,35.78455339629075,30.900644983564103
2023-01-21T04:00:00Z,9.659655242130674,18.192759152116448,-2.9665517560366927,17.382757910366717,36.358380416343955,30.92977287029398
2023-01-21T04:15:00Z,9.57413804942164,18.18344865996262,-3.105517231184861,17.35827584102236,37.53418994772023,30.88978307000522
