time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-21T04:30:00Z,9.627241364840803,18.163103366720264,-3.3075861519780654,17.357931334396888,38.177608489990234,30.897149579278356
2023-01-21T04:45:00Z,9.657142843518939,18.14499957220895,-3.39714287008558,17.35464300428118,37.40036473955427,30.870840598796978
2023-01-21T05:00:00Z,9.658620735694623,18.12379317448057,-3.35655167185027,17.346552026682886,38.46182474596747,30.88320575441633
2023-01-21T05:15:00Z,9.671379286667396,18.10551774912867,-3.283103416705954,17.333793113971577,38.145688024060476,30.906620683341192
2023-01-21T05:30:00Z,9.556551703091326,18.09586235572552,-3.2362069097058526,17.30896495950633,38.58905568616144,30.901358966169685
2023-01-21T05:45:00Z,9.505172433524296,18.07551706248316,-3.3796551885276007,17.382413666823815,37.720389267493935,30.8834689567829
2023-01-21T06:00:00Z,9.484285729272026,18.06535679953439,-3.411428655896868,17.585357121058873,37.87577043260847,30.90030657011887
2023-01-21T06:15:00Z,9.446896421498266,18.066206504558696,-3.5510344340883453,17.606896827960835,37.940240399590856,30.866856575012207
2023-01-21T06:30:00Z,9.447586092455634,18.06206854458513,-3.515172399323562,17.6027590652992,38.144787097799366,30.886625881852776
2023-01-21T06:45:00Z,9.460689544677734,18.03965555388352,-3.5706896370854873,17.582758607535528,38.04501211232152,30.880311768630456
2023-01-21T07:00:00Z,9.47689651620799,18.025517825422614,-3.7100000381469727,17.56758584647343,37.89843697383486,30.918196776817584
2023-01-21T07:15:00Z,9.477499859673637,18.008928775787354,-3.724642881325313,17.558213710784912,38.37387875148228,30.9192491728684
2023-01-21T07:30:00Z,9.488275725266028,17.994137796862372,-3.8196551717560867,17.557930453070277,39.043752078352306,30.881025791168213
2023-01-21T07:45:00Z,9.58655179780105,17.977240858406855,-3.8796551885276007,17.558275354319605,38.32532659070245,30.89294012661638
2023-01-21T08:00:00Z,9.591379428731985,17.961378755240606,-3.9527586739638756,17.56758584647343,39.118947390852306,30.904516022780847
2023-01-21T08:15:00Z,9.662758597012225,17.950345072252997,-3.4220689411821037,17.581034430142108,37.72125704535122,30.89504485294737
2023-01-21T08:30:00Z,9.811428580965314,17.946786063058035,-2.7649999942098344,17.6103572845459,37.87574018750872,30.88452122129243
2023-01-21T08:45:00Z,10.12103452353642,17.967585859627558,-1.6393103517335037,17.689654646248652,34.70255739935513,30.898464952196395
2023-01-21T09:00:00Z,10.204137966550629,18.006551874094995,-0.9034482816170002,17.73172371962975,34.6901442429115,30.873997721178778
2023-01-21T09:15:00Z,10.487930889787345,18.04379331654516,-0.2637931066083497,17.799309763415106,32.85272710076694,30.893992522667194
2023-01-21T09:30:00Z,10.471379280090332,18.07413778633907,-0.32413792815701714,17.811033972378436,33.512375667177395,30.931877530854322
2023-01-21T09:45:00Z,10.252857174192156,18.1089289528983,-0.7310714274644852,17.79714243752616,34.672627857753206,30.88136423045191
2023-01-21T10:00:00Z,9.933793067932129,18.131034193367793,-1.4610344952550427,17.732068555108434,36.67417605169888,30.893015384674072
2023-01-21T10:15:00Z,9.966206846566037,18.144827086350013,-1.4010344949261895,17.721378655269227,36.70761450405779,30.911882597824622
2023-01-21T10:30:00Z,9.90999984741211,18.132068699803845,-1.523103434464027,17.608620479189117,35.432998131061424,30.91503978597707
2023-01-21T10:45:00Z,10.00793092004184,18.10655218979408,-1.4027586147702973,17.533793153433965,35.37835048807079,30.89504485294737
2023-01-21T11:00:00Z,10.047143016542707,18.09071445465088,-1.2699999894414629,17.541428361620223,36.34319414411272,30.904515957010204
2023-01-21T11:15:00Z,10.054482953301791,18.07551706248316,-1.1458620490698979,17.36448255078546,34.69667250534584,30.915904113224574
2023-01-21T11:30:00Z,10.042413908859778,18.056551637320684,-1.0882758724278416,17.190344580288592,34.818019472319506,30.880311702859814
2023-01-21T11:45:00Z,10.05448288753115,18.01827628037025,-0.9893103406347078,17.135516594196186,37.31783544606176,30.898201843787884
2023-01-21T12:00:00Z,10.131724160293054,17.99310329042632,-0.8210344848961666,17.29793094766551,34.73006662829169,30.882416494961443
2023-01-21T12:15:00Z,10.108571597508021,17.990714073181152,-0.6910714294229235,17.60571391241891,34.436357498168945,30.89083533451475
2023-01-21T12:30:00Z,10.207586255566827,18.001379341914735,-0.5024137908014757,17.676896720096984,35.2505374776906,30.89955493382045
2023-01-21T12:45:00Z,10.229655068496179,18.01620726749815,-0.3255172454077622,17.704826815374965,36.096089593295396,30.91293505964608
2023-01-21T13:00:00Z,10.307241439819336,18.003103519308155,-0.24344827440278283,17.720344148833178,33.969292739342,30.9192491728684
2023-01-21T13:15:00Z,10.33862067913187,17.993448125905005,-0.053448275887760625,17.722757997183965,33.511271641172215,30.888730739725048
2023-01-21T13:30:00Z,10.36214290346418,17.983928203582764,0.12357142840379051,17.66285671506609,33.49906076703753,30.911882597824622
2023-01-21T13:45:00Z,10.37034485257905,17.98862042920343,0.2486206904567521,17.5503443356218,34.05092009182634,30.922443662370956
2023-01-21T14:00:00Z,10.345172454570902,17.98620658085264,0.25068965400087423,17.52206940486513,32.959492190130824,30.875049919917664
2023-01-21T14:15:00Z,10.302413776003082,17.974482174577386,0.2734482776502083,17.506207038616314,33.961060951495995,30.899254371379985
2023-01-21T14:30:00Z,10.33862067913187,17.957585630745722,0.2289655157204332,17.49206878399027,33.529116071503736,30.88136416468127
2023-01-21T14:45:00Z,10.336785691125053,17.941429070064,0.2082142840538706,17.48357105255127,33.29139825275966,30.86873587246599
2023-01-21T15:00:00Z,10.334482719158304,17.938965961850922,-0.027241379407973124,17.476206351970806,34.22654895124764,30.902824878692627
2023-01-21T15:15:00Z,10.380344719722354,17.93896589608028,-0.11586206843113077,17.4827582260658,32.709207666331324,30.902411427991144
2023-01-21T15:30:00Z,10.31172407084498,17.919310405336578,-0.18103448250170412,17.470344148833178,34.09334156431001,30.89714951350771
2023-01-21T15:45:00Z,10.34034485652529,17.911379189326844,-0.0013793103782267406,17.4565508612271,34.393511805041086,30.903463758271315
2023-01-21T16:00:00Z,10.319285699299403,17.892856666019984,0.12571428609745844,17.442856788635254,33.409911905016216,30.910830136003167
2023-01-21T16:15:00Z,10.322413806257577,17.878620147705078,0.11758620523173234,17.42896579873973,33.89716174684722,30.916994094848633
2023-01-21T16:30:00Z,10.345172290144296,17.867241892321356,0.19172413647174835,17.436896685896247,33.990001612696155,30.904516220092773
2023-01-21T16:45:00Z,10.369999918444403,17.8589657750623,0.3079310357570648,17.435862179460198,33.3188634412042,30.91609218202788
2023-01-21T17:00:00Z,10.350689559147275,17.834482784928948,0.3217241383832076,17.422413924644733,33.119958219857054,30.89399245689655
2023-01-21T17:15:00Z,10.367142847606114,17.832499980926514,0.3560714306575911,17.417500019073486,33.700173309871126,30.89294012661638
2023-01-21T17:30:00Z,10.309310354035476,17.826206733440532,0.2620689673670407,17.40413764427448,33.82722183753704,30.879936013902938
2023-01-21T17:45:00Z,10.199655105327738,17.795862066334692,-0.027241379279514838,17.3534480127795,34.15133555182095,30.897149447737068
2023-01-21T18:00:00Z,10.141724191862961,17.771379799678407,-0.3227586232382676,17.30448209828344,34.87758360237911,30.899254239838697
2023-01-21T18:15:00Z,10.173448332424822,17.75172417739342,-0.3455172422631034,17.302758447055158,33.946073005939354,30.923458428218446
2023-01-21T18:30:00Z,10.214642933436803,17.738214015960693,-0.16392857155629567,17.39107138769967,34.63140181132725,30.907673145162647
2023-01-21T18:45:00Z,10.183103396974762,17.733103061544483,-0.14241379216827196,17.446895993989088,34.07381149818157,30.91590424946376
2023-01-21T19:00:00Z,10.134827646715888,17.72586151649212,-0.37999999934229356,17.448619842529297,34.49492217754496,30.906620814882476
2023-01-21T19:15:00Z,10.094482783613534,17.71172385380186,-0.5900000004932798,17.43862066597774,33.9446025059141,30.889782938463934
2023-01-21T19:30:00Z,10.054138084937787,17.69517286892595,-0.8148275839871374,17.439310336935108,34.48960665998788,30.885573617343244
2023-01-21T19:45:00Z,10.059285708836146,17.68678617477417,-0.8882142773696354,17.418928623199463,35.51702145167759,30.897149579278356
2023-01-21T20:00:00Z,10.15000004603945,17.677586456824994,-0.7513793131400799,17.414482708635003,35.403179300242456,30.899555001940048
2023-01-21T20:15:00Z,10.150689684111496,17.668965569857892,-0.8775861962088223,17.515172234896955,35.81409322804418,30.926615747912177
2023-01-21T20:30:00Z,10.182413758902713,17.676896785867626,-0.9113793085361349,17.822068707696324,35.34394678576239,30.91398732415561
2023-01-21T20:45:00Z,10.175517180870319,17.700345072252997,-0.8675862036902329,17.87620603627172,34.627111500707166,30.907673013621363
2023-01-21T21:00:00Z,10.191071237836566,17.702143328530447,-0.8503571386848178,17.816070829119003,34.68213285718645,30.90451608855149
2023-01-21T21:15:00Z,10.161379255097488,17.691034843181743,-0.9134482803015873,17.48862049497407,35.013919830322266,30.912634304591588
2023-01-21T21:30:00Z,10.17068964859535,17.666551721507105,-0.9320689624753492,17.253103321996228,35.07875929207638,30.905568484602302
2023-01-21T21:45:00Z,10.141724191862961,17.625517220332704,-0.9382758592737133,17.19068974462049,34.88189881423424,30.907673013621363
2023-01-21T22:00:00Z,10.166551721507105,17.595517520246833,-0.8562068898102333,17.2562067097631,34.730779845139075,30.907673145162647
2023-01-21T22:15:00Z,10.156785726547241,17.585357189178467,-0.8417857033865792,17.37392807006836,34.25188446044922,30.89504485294737
2023-01-21T22:30:00Z,10.149310375082083,17.584482784928948,-0.8351723983370024,17.67620665451576,34.32626842630321,30.919174126216344
2023-01-21T22:45:00Z,10.181724153715988,17.610000413039636,-0.7403448265174339,17.809999531713025,34.62045761634563,30.893992522667194
2023-01-21T23:00:00Z,10.204827604622677,17.621034951045594,-0.6513793119068804,17.784827462558088,34.90832190678037,30.87715458047801
2023-01-21T23:15:00Z,10.23724131748594,17.612414392931708,-0.5168965489699923,17.476551647843987,33.96164802025105,30.90241129644986
2023-01-21T23:30:00Z,10.20928566796439,17.593571662902832,-0.4767857108797346,17.406785488128662,35.813599586486816,30.88662601339406
2023-01-21T23:45:00Z,10.223103490369073,17.581034430142108,-0.5127586198264155,17.393447744435278,34.914379382955616,30.894105230058944
2023-01-22T00:00:00Z,10.1955173426661,17.567241010994746,-0.5537931055858217,17.382757910366717,35.04532110280004,30.89609718322754
2023-01-22T00:15:00Z,10.169310339565936,17.557930584611565,-0.6703448336699913,17.351379591843177,34.87702902432146,30.888730673954406
2023-01-22T00:30:00Z,10.177241424034381,17.54551749393858,-0.7282758683993898,17.352758473363416,34.55803049021754,30.908725541213464
2023-01-22T00:45:00Z,10.127857106072563,17.539286272866384,-0.7592857182025909,17.39607102530343,36.18958922794887,30.911882466283338
2023-01-22T01:00:00Z,10.142758599643049,17.543448612607758,-0.7865517139434814,17.42827606201172,35.63575323696794,30.895195075443812
2023-01-22T01:15:00Z,10.146896592501935,17.533448909891064,-0.758275856231821,17.43482780456543,34.67960423436658,30.89504485294737
2023-01-22T01:30:00Z,10.135517317673255,17.5258626609013,-0.7441379366249874,17.423448431080786,35.32906854563746,30.943453295477504
2023-01-22T01:45:00Z,10.100689756459204,17.51827628037025,-0.7665517227403049,17.544482724419957,34.64451375500909,30.88873080549569
2023-01-22T02:00:00Z,10.104285785130092,17.53142922265189,-0.8325000000851495,17.71892806461879,34.89315550667899,30.883468891012257
2023-01-22T02:15:00Z,10.11448281386803,17.54206946800495,-0.9096551804706968,17.741723948511584,35.71022480931775,30.9039147240775
2023-01-22T02:30:00Z,10.095517290049585,17.53931091571676,-0.8934482706004175,17.71931010279162,35.09832711055361,30.867683476415174
2023-01-22T02:45:00Z,10.11137942610116,17.534138383536504,-0.9124137882528633,17.439999744809906,34.80387970496868,30.90662094642376
2023-01-22T03:00:00Z,10.103793111340753,17.502758683829473,-0.8906896402095926,17.26344818904482,35.37593867860991,30.89504485294737
2023-01-22T03:15:00Z,10.129285846437726,17.478213787078857,-0.8535714341061456,17.269642693655832,34.4014071055821,30.89083533451475
2023-01-22T03:30:00Z,10.085517225594357,17.474827010056067,-0.795517243188003,17.6331032062399,35.375236379689184,30.88647563116891
2023-01-22T03:45:00Z,10.105517321619494,17.494482632341057,-0.8189655110753816,17.71999957643706,35.10208577123181,30.88767827790359
2023-01-22T04:00:00Z,10.128275871276855,17.49241361946895,-0.8172413747886131,17.38413764690531,35.03127880754142,30.87610225019784
2023-01-22T04:15:00Z,10.128275969932819,17.469999444895777,-0.7889655170769527,17.319310089637494,35.050207203832166,30.885573617343244
2023-01-22T04:30:00Z,10.104642970221382,17.470356668744767,-0.7507142807756152,17.754642759050643,34.16547121320452,30.87820710807011
2023-01-22T04:45:00Z,10.127241430611447,17.483103127315125,-0.7493103331532972,17.331723838016906,34.63092317252323,30.891925403050013
2023-01-22T05:00:00Z,10.11931037902832,17.459309873909785,-0.7475862091985243,17.52827552269245,35.11171169938712,30.882416626502728
2023-01-22T05:15:00Z,10.151379387954186,17.464482143007476,-0.7517241362867684,17.434137673213563,34.98289594979122,30.886625881852776
2023-01-22T05:30:00Z,10.15034478286217,17.468964938459724,-0.7096551780042977,17.57344804961106,35.04438360806169,30.9192491728684
2023-01-22T05:45:00Z,10.130714314324516,17.45821394239153,-0.619642864380564,17.475356919424875,34.42877919333322,30.87925943835028
2023-01-22T06:00:00Z,10.117586267405542,17.453103427229255,-0.52275861645567,17.504137696890997,34.63152497390221,30.88647563116891
2023-01-22T06:15:00Z,10.073793181057635,17.455172045477504,-0.548620684393521,17.572758247112407,35.18464923727101,30.926615682141534
2023-01-22T06:30:00Z,10.083793179742221,17.44206928384715,-0.6537931068190213,17.465172405900628,34.39241698692585,30.903463692500672
2023-01-22T06:45:00Z,10.102758703560665,17.425172608474206,-0.7131034505778345,17.533792758810108,35.10078851107893,30.927668143962993
2023-01-22T07:00:00Z,10.081785883222308,17.430000237056188,-0.7660714175019946,17.503571374075754,35.163188798086985,30.88452122129243
2023-01-22T07:15:00Z,10.124827615145978,17.418275898900525,-0.7934482734778832,17.56965499088682,33.4153025396939,30.87121636526925
2023-01-22T07:30:00Z,10.104827650662127,17.42275876012342,-0.7910344723997444,17.452758394438646,34.22441535160459,30.940296436178272
2023-01-22T07:45:00Z,10.101379361645929,17.429310634218414,-0.7348275965657728,17.653448236399683,34.44024079421471,30.883468759470972
2023-01-22T08:00:00Z,10.136206988630624,17.42137941820868,-0.7351724156017961,17.449654743589203,34.98349275260136,30.885573617343244
2023-01-22T08:15:00Z,10.121785742895943,17.42392873764038,-0.6760714415993009,17.443213939666748,35.04026133673532,30.928720474243164
2023-01-22T08:30:00Z,10.152069026026233,17.418965569857892,-0.6610344936107767,17.596551500517748,34.31877951786436,30.891925198691233
2023-01-22T08:45:00Z,10.140344915718869,17.405172150710534,-0.5827586260335199,17.322758378653692,34.680409398572195,30.89820197532917
2023-01-22T09:00:00Z,10.141379323498956,17.402758302359747,-0.534482756565357,17.65931043953731,34.14589467541925,30.880311702859814
2023-01-22T09:15:00Z,10.172413727332806,17.42206908916605,-0.39068965665225325,17.56206907075027,34.47807930255758,30.91714438076677
2023-01-22T09:30:00Z,10.161428485597883,17.4228572845459,-0.31071428635290693,17.495357036590576,34.050261293138774,30.886626079164703
2023-01-22T09:45:00Z,10.187586126656369,17.421034582729998,-0.3058620706714433,17.530344864417767,32.78947297457991,30.903914792197092
2023-01-22T10:00:00Z,10.193103395659348,17.4231035956021,-0.2862068974766238,17.540689271071862,34.33267034333328,30.9013588346284
2023-01-22T10:15:00Z,10.1865517517616,17.42448293751684,-0.3344827623202883,17.528965982897528,34.751147960794384,30.918196711046942
2023-01-22T10:30:00Z,10.224827503335886,17.431379647090516,-0.2696551721671532,17.542068481445312,34.470170053942454,30.89925430560934
2023-01-22T10:45:00Z,10.266071455819267,17.44000039781843,-0.1582142867680107,17.547142505645752,33.798943519592285,30.903463495188745
2023-01-22T11:00:00Z,10.27310348379201,17.431034811611834,-0.04379310356131915,17.52413822042531,34.23205836065884,30.902824810573033
2023-01-22T11:15:00Z,10.28344831795528,17.429655403926454,-0.002413793242183225,17.506551874094995,33.78541439977185,30.890835531826678
2023-01-22T11:30:00Z,10.313103379874393,17.43551760706408,0.02931034423667809,17.520000457763672,33.85062033554603,30.89188786210685
2023-01-22T11:45:00Z,10.33655179780105,17.43551760706408,0.04999999933201691,17.527931476461475,34.24844064383671,30.904516022780847
2023-01-22T12:00:00Z,10.3125,17.44535752705165,-0.007142857116247926,17.526071889059885,33.68409858431135,30.891887730565564
2023-01-22T12:15:00Z,10.310344893356849,17.45448244029078,-0.052758619960012104,17.534482824391333,34.2565325375261,30.896285125187465
2023-01-22T12:30:00Z,10.298620618622879,17.4741373390987,-0.05068965493861971,17.540344435593177,34.32575830919989,30.91503978597707
2023-01-22T12:45:00Z,10.311379399792902,17.468620102981042,-0.03862068956268245,17.545516638920226,33.76248425450818,30.90451608855149
2023-01-22T13:00:00Z,10.307586242412698,17.476896022928173,-0.018275861853155596,17.545861474398908,33.96127332490066,30.889783004234577
2023-01-22T13:15:00Z,10.308571474892753,17.482142448425293,-0.051428571210375855,17.527499539511545,34.02796057292393,30.90556841883166
2023-01-22T13:30:00Z,10.283793021892679,17.477930529364222,-0.09793103563374486,17.263792695670293,33.68441904002223,30.89519500732422
2023-01-22T13:45:00Z,10.289655225030307,17.467240761066304,-0.11689655071702497,17.19241372470198,33.93269657266551,30.891887730565564
2023-01-22T14:00:00Z,10.274827529644144,17.444483000656653,-0.14999999979446674,17.338965054216057,33.32581204381482,30.905568484602302
2023-01-22T14:15:00Z,10.287241310908877,17.465861550692853,-0.11379310154709323,17.636896264964136,34.1846708758124,30.892939995075093
2023-01-22T14:30:00Z,10.309642825807844,17.484642505645752,-0.10142857102411133,17.681785787854874,33.255198206220356,30.88767827790359
2023-01-22T14:45:00Z,10.291724040590484,17.492758454947637,-0.04068965458407484,17.68896556722707,33.79801348982186,30.887565680912562
2023-01-22T15:00:00Z,10.309310386920798,17.497586151649212,-0.03827586140612076,17.68551727821087,34.33772856613685,30.882416626502728
2023-01-22T15:15:00Z,10.309310321150155,17.51379341914736,-0.00551724125599039,17.61034478812382,33.58146161046521,30.906620814882476
2023-01-22T15:30:00Z,10.318965484356058,17.502413848350788,0.016896551410699713,17.416896293903218,33.74651790487355,30.89294012661638
2023-01-22T15:45:00Z,10.284642832619804,17.480356693267822,0.04035714248727475,17.214999880109513,34.074367318834575,30.875049985688307
2023-01-22T16:00:00Z,10.276206937329523,17.452413887813172,0.04689655093283489,17.18448283754546,33.30504950161638,30.910454409463064
2023-01-22T16:15:00Z,10.309310255379513,17.441379875972352,0.055862068423423276,17.535861837452856,34.03831527973043,30.919249304409686
2023-01-22T16:30:00Z,10.326206897867136,17.46724082683695,0.0227586202451895,17.66517237959237,33.49220729696339,30.867683542185816
2023-01-22T16:45:00Z,10.33000008813266,17.48689625181001,0.030344827164863718,17.70482688114561,34.80767717032597,30.918196711046942
2023-01-22T17:00:00Z,10.360714299338204,17.489999771118164,0.06214285655213254,17.687856810433523,33.46460655757359,30.911882597824622
2023-01-22T17:15:00Z,10.327931009489914,17.484137567980536,0.09586206733666618,17.644137415392645,33.45084736264985,30.88211590903146
2023-01-22T17:30:00Z,10.34241377074143,17.491723948511584,0.07793103453928027,17.676896522785054,33.14496829591948,30.904515891239562
2023-01-22T17:45:00Z,10.32344834557895,17.498620658085265,0.0703448267846272,17.52724108202704,33.35731743121969,30.906620683341192
2023-01-22T18:00:00Z,10.342068968148068,17.47758569388554,0.07482758549780681,17.25137888152024,33.621164321899414,30.92977267298205
2023-01-22T18:15:00Z,10.3467857837677,17.453571592058456,0.07785714218126875,17.175714084080287,33.85632841927664,30.909777871493635
2023-01-22T18:30:00Z,10.347241434557684,17.441034843181743,0.08275862128056329,17.438275567416486,34.0096650616876,30.887565408434188
2023-01-22T18:45:00Z,10.368965412008352,17.471723556518555,0.08793103360924227,17.628620410787647,33.29672773953142,30.898201909558527
2023-01-22T19:00:00Z,10.323448312693628,17.48620658085264,0.12965517182802333,17.708275696326947,34.39814251866834,30.906620683341192
2023-01-22T19:15:00Z,10.374827549375336,17.53413805468329,0.16586207135997968,18.85482728892359,33.65169761920797,30.907673079392005
2023-01-22T19:30:00Z,10.36642851148333,17.5689286504473,0.16142857181174414,17.352499757494247,32.734646388462615,30.900306635889514
2023-01-22T19:45:00Z,10.358275775251718,17.51206924175394,0.16896551667616286,17.52758611481765,33.04793134228937,30.897374970572336
2023-01-22T20:00:00Z,10.341379297190699,17.498620658085265,0.20620689618176427,17.839310218547954,34.49924429531755,30.93082513480351
2023-01-22T20:15:00Z,10.37689656224744,17.55827601202603,0.21482758583693667,19.11758587278169,33.810633231853615,30.90872567275475
2023-01-22T20:30:00Z,10.387586166118753,17.648965440947435,0.2679310343388853,18.914137544303106,33.166771592765016,30.893992522667194
2023-01-22T20:45:00Z,10.354285717010498,17.662142753601074,0.27785714502845493,18.239999771118164,32.612838336399626,30.88452122129243
2023-01-22T21:00:00Z,10.395172382223196,17.683103429860083,0.3248275893515554,19.114482616556103,31.95439601766652,30.884295804159983
2023-01-22T21:15:00Z,10.407586097717285,17.7879309160956,0.3186206940946908,19.53931025801034,33.424075159533274,30.890835531826678
2023-01-22T21:30:00Z,10.442069020764581,17.820344530302904,0.35689655768460243,19.395517086160595,34.33361323126431,30.879259306808997
2023-01-22T21:45:00Z,10.475517207178576,17.861724130038557,0.4199999961359748,19.88344804171858,33.80411634774044,30.88873054241312
2023-01-22T22:00:00Z,10.489642858505249,17.952500002724783,0.42928571147578104,20.904285430908203,32.5714225087847,30.877154646248652
2023-01-22T22:15:00Z,10.541379435309048,18.08068998928728,0.41448275693531694,21.352068736635406,32.73922019169248,30.886475699288503
2023-01-22T22:30:00Z,10.58000008813266,18.18206892342403,0.42034482442099474,21.05137897359914,32.65443808456947,30.890835531826678
2023-01-22T22:45:00Z,10.581034627454034,18.208620860658844,0.44137930767289524,21.215517044067383,33.24553969810749,30.89083533451475
2023-01-22T23:00:00Z,10.622069062857792,18.327241371417866,0.3779310327151726,22.77068940524397,33.327308654785156,30.907673079392005
2023-01-22T23:15:00Z,10.677857092448644,18.473214285714285,0.31857143129621235,22.199642658233643,32.47959041595459,30.887678212132947
2023-01-22T23:30:00Z,10.650344881518134,18.472758062954608,0.28724138387318315,21.626896562247442,32.45008961907749,30.915904181344168
2023-01-22T23:45:00Z,10.657241360894565,18.439999942121833,0.28620689799045695,20.042413580006567,33.71486321811018,30.90872547544282
2023-01-23T00:00:00Z,10.639310442168137,18.411379189326844,0.3662068987714833,20.745861842714508,33.998300289285595,30.87925937257964
2023-01-23T00:15:00Z,10.686896521469642,18.498275954147864,0.3944827534001449,21.96172385380186,32.912905068233094,30.906620749111834
2023-01-23T00:30:00Z,10.70607134274074,18.564285346439906,0.4064285680651665,21.531428268977574,32.81969438280378,30.90241129644986
2023-01-23T00:45:00Z,10.71896559616615,18.612759096869105,0.4679310362914513,21.14758590172077,32.379480296167834,30.876666000911168
2023-01-23T01:00:00Z,10.69344819825271,18.577931042375237,0.4699999977802408,20.384137778446593,33.48756882240032,30.88452115552179
2023-01-23T01:15:00Z,10.721724049798373,18.581379397162074,0.5031034463438494,21.31137907093969,32.05122211061675,30.890835400285393
2023-01-23T01:30:00Z,10.716551649159399,18.613448702055834,0.5179310214930567,20.848620381848566,32.8999054349702,30.86978820274616
2023-01-23T01:45:00Z,10.729285648890905,18.663214206695557,0.48499999408211025,21.23249994005476,32.320380210876465,30.87610225019784
2023-01-23T02:00:00Z,10.722413819411706,18.65551731504243,0.4755172410915638,20.328965219958075,33.43682940252896,30.88429573604039
2023-01-23T02:15:00Z,10.731034509066877,18.66275872855351,0.5427586179355095,20.806206670300714,32.371782894792226,30.90030657011887
2023-01-23T02:30:00Z,10.733103423283017,18.67206908916605,0.623793114875925,20.543103185193292,33.149002469819166,30.88452115552179
2023-01-23T02:45:00Z,10.710344742084372,18.613792945598735,0.648275862480032,18.983792798272496,33.08936704438308,30.901358966169685
2023-01-23T03:00:00Z,10.737142835344587,18.573928356170654,0.7128571378333228,20.298928328922816,32.988112926483154,30.90767321093329
2023-01-23T03:15:00Z,10.772069010241278,18.68068971305058,0.7899999988490137,21.15655149262527,32.047206747120825,30.877755982535227
2023-01-23T03:30:00Z,10.80206897340972,18.744137928403656,0.8220689584468973,21.218620431834253,31.00015028591814,30.886625881852776
2023-01-23T03:45:00Z,10.794482823075919,18.78034525904162,0.8455172427769365,20.95344826270794,32.8467174398488,30.870840401485047
2023-01-23T04:00:00Z,10.818275912054654,18.811034235461005,0.8137930981044111,21.124482516584724,32.293295038157495,30.903463758271315
2023-01-23T04:15:00Z,10.83535715511867,18.830714225769043,0.8735714256763458,20.3703567641122,31.974060535430908,30.886625881852776
2023-01-23T04:30:00Z,10.813448314009042,18.76034480127795,0.8720689642018286,19.34862051338985,32.936782902684705,30.88865545817784
2023-01-23T04:45:00Z,10.827931042375235,18.748965362022663,0.8748275740393276,20.927241292493097,32.81521672215955,30.878206976528826
2023-01-23T05:00:00Z,10.836206863666403,18.766551642582336,0.8044827498238662,19.20517217701879,31.686691547262257,30.877154777789936
2023-01-23T05:15:00Z,10.84310350746944,18.774482595509497,0.8362068986070568,21.68724119252172,32.93706025748417,30.879259569891566
2023-01-23T05:30:00Z,10.901071412222725,18.95428568976266,0.8392856993845531,22.862856933048793,31.381945746285574,30.887678212132947
2023-01-23T05:45:00Z,10.862413735225283,19.013448517898034,0.7475862133091894,20.954137802124023,32.807495511811354,30.888655390058243
2023-01-23T06:00:00Z,10.874482845437937,18.980689213193696,0.8017241276543716,21.228620594945447,33.44849816684065,30.875049854147022
2023-01-23T06:15:00Z,10.878620673870218,18.943103066806135,0.8737930963779318,20.00551697303509,31.894246923512426,30.890835202973463
2023-01-23T06:30:00Z,10.792758612797178,18.80137956553492,0.8893103373461756,19.21586194531671,33.75509807981294,30.888730608183764
2023-01-23T06:45:00Z,10.883571318217687,18.879642622811453,0.9017857142857143,21.702142579214915,31.933392184121267,30.884521089751146
2023-01-23T07:00:00Z,10.867586168749579,19.083793048200935,0.9365517229869448,23.466206649254108,33.10793291289231,30.88647563116891
2023-01-23T07:15:00Z,10.902758532556994,19.27241430611446,0.8996551694541142,21.397930605658168,31.33661934425091,30.870840533026332
2023-01-23T07:30:00Z,10.877586101663523,19.219999905290276,0.9382758613290458,20.28275858122727,33.25200541266079,30.88767827790359
2023-01-23T07:45:00Z,10.895517151931237,19.173448431080786,0.9362068936742586,20.71724108991952,34.090313878552664,30.895044787176722
2023-01-23T08:00:00Z,10.78250002861023,19.180000168936594,0.896428570151329,20.8060713495527,38.70621040889195,30.872945325127965
2023-01-23T08:15:00Z,9.874827615145978,19.02793108183762,0.8368965428451012,19.81448245870656,44.71234315017174,30.878845964159286
2023-01-23T08:30:00Z,8.717241353002088,18.81793107657597,0.7475862091985243,18.888965343606884,52.808637947871766,30.886625816082134
2023-01-23T08:45:00Z,7.893103468007054,18.596551960912244,1.249310333153297,17.118965477778993,76.09261453562769,30.8855735515726
2023-01-23T09:00:00Z,9.731724114253604,18.575862095273774,6.820344826270794,16.853792848258184,100.0,30.876102513280408
2023-01-23T09:15:00Z,10.832500083105904,18.601786136627197,9.513214247567314,17.114285741533553,100.0,30.883468759470972
2023-01-23T09:30:00Z,11.416896524100467,18.59586235572552,11.157931031851932,17.281723943249933,100.0,30.890835217067174
2023-01-23T09:45:00Z,11.909310373766669,18.57862058179132,12.535172429578058,17.411034156536235,100.0,30.89504472140608
2023-01-23T10:00:00Z,12.352068933947333,18.561723709106445,13.607586170064993,17.52206874715871,100.0,30.878206910758184
2023-01-23T10:15:00Z,12.751379243258771,18.538621178988752,14.433448298224087,17.60724113727438,100.0,30.891887730565564
2023-01-23T10:30:00Z,13.107500008174352,18.522143363952637,15.067500012261528,17.6817855153765,100.0,30.88978307000522
2023-01-23T10:45:00Z,13.431379351122626,18.49310329042632,15.576206897867136,17.742758454947637,100.0,30.90718480518886
2023-01-23T11:00:00Z,13.744482829652984,18.469999313354492,16.012413748379412,17.793447954901332,100.0,30.899254239838697
2023-01-23T11:15:00Z,14.037930981866245,18.448275927839607,16.3382757121119,17.83689650173845,100.0,30.89293992930445
2023-01-23T11:30:00Z,14.308965485671472,18.425517443952888,16.631724193178375,17.87241343794198,100.0,30.896097051686255
2023-01-23T11:45:00Z,14.55821432386126,18.402499675750732,16.839285646166122,17.908571243286133,100.0,30.90556841883166
2023-01-23T12:00:00Z,14.775517266372155,18.378275377997035,17.003793058724238,17.93758622531233,100.0,30.90173476082938
2023-01-23T12:15:00Z,14.987241383256583,18.362069294370453,17.142758731184333,17.958619808328564,100.0,30.897149381966425
2023-01-23T12:30:00Z,15.177930963450464,18.34241400093868,17.256896380720466,17.97241316170528,100.0,30.895044655635438
2023-01-23T12:45:00Z,15.359310380343732,18.323103214132374,17.33827564634126,17.988571166992188,100.0,30.904515891239562
2023-01-23T13:00:00Z,15.524642944335938,18.303928102765763,17.431071281433105,17.98793075824606,100.0,30.894105161939347
2023-01-23T13:15:00Z,15.676896489899734,18.281724732497644,17.51517256375017,17.995861974255792,100.0,30.8824164291908
2023-01-23T13:30:00Z,15.817586241097287,18.26896595132762,17.583448344263537,17.997241316170527,100.0,30.90451608855149
2023-01-23T13:45:00Z,15.95379299953066,18.250344835478685,17.65137915775694,17.99655164521316,100.0,30.901358966169685
2023-01-23T14:00:00Z,16.07392876488822,18.234999656677246,17.719642843518937,17.999642848968506,100.0,30.897149447737068
2023-01-23T14:15:00Z,16.18310336408944,18.216206320400897,17.795862066334692,18.00689670957368,100.0,30.909364564078196
2023-01-23T14:30:00Z,16.290000126279633,18.206551782016096,17.867241497697503,18.004138025744208,100.0,30.90346362673003
2023-01-23T14:45:00Z,16.378275772620892,18.17206908916605,17.926896785867626,17.97758569388554,100.0,30.904515957010204
2023-01-23T15:00:00Z,16.451034414357153,18.134137778446593,17.968620102981042,17.934827212629646,100.0,30.905568221519733
2023-01-23T15:15:00Z,16.514286041259766,18.08928578240531,18.015000138963973,17.88642794745309,100.0,30.901358966169685
2023-01-23T15:30:00Z,16.568965385700093,18.038275948886213,18.0910345932533,17.83689650173845,100.0,30.919173989977157
2023-01-23T15:45:00Z,13.23956531027089,17.601304178652555,9.186086872349614,17.874782396399457,100.0,30.894815942515496
2023-01-23T16:00:00Z,10.261250019073486,17.25749981403351,2.3637499809265137,16.135624885559082,93.2817497253418,30.898465156555176
2023-01-23T16:15:00Z,10.261250019073486,17.25749981403351,2.3637499809265137,16.135624885559082,93.2817497253418,30.799280166625977
2023-01-23T16:30:00Z,10.261250019073486,17.25749981403351,2.3637499809265137,16.135624885559082,93.2817497253418,30.799280166625977
2023-01-23T16:45:00Z,12.36199984550476,18.005500030517577,2.3649999618530275,16.512999629974367,30.896726512908934,30.882115863618395
2023-01-23T17:00:00Z,12.100689756459204,18.17241379310345,2.3606895578318627,16.331378936767578,29.786460613382275,30.875576087406703
2023-01-23T17:15:00Z,11.97034477365428,18.286206804472826,2.3479309493097764,16.323103214132374,32.0554703679578,30.918196776817584
2023-01-23T17:30:00Z,11.8810343577944,18.342758836417364,2.343793071549514,16.33275821291167,35.19242378761028,30.900306635889514
2023-01-23T17:45:00Z,11.754482696796286,18.39965504613416,2.2624137812647325,18.051034269661738,30.17275487965551,30.897149447737068
2023-01-23T18:00:00Z,11.677499975476946,18.557500089917863,2.1410713962146213,17.747499806540354,31.46968984603882,30.89820204109981
2023-01-23T18:15:00Z,11.613448373202619,18.641379323498956,2.1055171982995393,18.310689465752965,35.750827065829576,30.888655526297434
2023-01-23T18:30:00Z,11.679999943437247,18.715861616463496,2.102068884619351,17.743103224655677,30.73894586234257,30.891887730565564
2023-01-23T18:45:00Z,11.65965514347471,18.7586208869671,2.0734482058163346,17.56413775476916,33.64153743612355,30.885573420031317
2023-01-23T19:00:00Z,11.655172446678424,18.783448712579137,2.1299999746783027,18.468965398854223,33.85740418269717,30.883468825241614
2023-01-23T19:15:00Z,11.71214291027614,18.853214468274796,2.177500069141388,19.470714024135045,31.139952319008962,30.88662601339406
2023-01-23T19:30:00Z,11.678620601522512,18.953448131166656,2.1279310193555108,19.35172390115672,35.21408797954691,30.8842955998012
2023-01-23T19:45:00Z,11.717241353002088,18.97379256939066,2.1396552365401695,17.958620400264344,31.157550417143725,30.888730608183764
2023-01-23T20:00:00Z,11.686551653105637,18.921724187916723,2.1251724012966813,17.13999978427229,29.566836784625874,30.897149447737068
2023-01-23T20:15:00Z,11.62071432386126,18.883213996887207,2.113928496837616,17.003928661346436,37.01710470791521,30.88452122129243
2023-01-23T20:30:00Z,11.642758599643049,18.83482762040763,2.1075861371796707,17.39275833656048,33.48861340114048,30.896284988948278
2023-01-23T20:45:00Z,11.702068920793204,18.840344988066576,2.0613792518089555,17.694137836324757,29.763243510805328,30.8855735515726
2023-01-23T21:00:00Z,11.639655343417463,18.87655152945683,2.0296551441324167,17.545516967773438,34.652447141450025,30.88346869370033
2023-01-23T21:15:00Z,11.615172419054755,18.88310281161604,2.027241353330941,17.450689513107825,33.979615902078564,30.8855735515726
2023-01-23T21:30:00Z,11.694642748151507,18.892142295837402,2.0067857078143527,17.759285381862096,29.141859251877356,30.8813639015987
2023-01-23T21:45:00Z,11.65310343380632,18.920689747251313,1.994482763882341,17.182068791882745,31.026259081704275,30.887565408434188
2023-01-23T22:00:00Z,11.53827585023025,18.903792808795796,1.9413793128112267,17.291034238091832,41.929443753998854,30.899254108297413
2023-01-23T22:15:00Z,11.70965523555361,18.88000014732624,1.9841379420510654,17.98724108728869,31.805095409524853,30.883468891012257
2023-01-23T22:30:00Z,11.701379249835837,18.922413924644733,1.9517241551958282,17.058965288359545,29.44194247804839,30.87820704229947
2023-01-23T22:45:00Z,11.578928606850761,18.894285678863525,1.9821428656578064,16.909999438694545,36.5698253086635,30.887678146362305
2023-01-23T23:00:00Z,11.678275798929148,18.856552255564722,2.0027586180588295,16.88689613342285,29.449220788889917,30.898464884076798
2023-01-23T23:15:00Z,11.656206920229156,18.855172782108703,2.020689635441221,17.05551706511399,29.066050430824017,30.890835531826678
2023-01-23T23:30:00Z,11.676896555670377,18.88896508052431,2.0593102882648338,17.666206754487135,29.746417670414367,30.901359031940327
2023-01-23T23:45:00Z,11.66551711641509,18.954137867894666,2.071034415014859,18.426206522974475,33.86429549907816,30.88662601339406
2023-01-24T00:00:00Z,11.750357253210884,18.991785526275635,2.150000044277736,17.583214146750315,30.137506008148193,30.88136416468127
2023-01-24T00:15:00Z,11.695172408531452,18.95758602536958,2.1620690493748107,17.064482656018487,31.254905963766163,30.898464884076798
2023-01-24T00:30:00Z,11.651034585360822,18.919310405336578,2.103103415719394,16.9565513216216,32.1721810307996,30.878206976528826
2023-01-24T00:45:00Z,11.659310340881348,18.895171921828698,2.0572413247207115,16.92275876012342,31.034834894640692,30.888730608183764
2023-01-24T01:00:00Z,11.676896522785055,18.884137383822736,2.0824137145075303,16.958620663346917,30.435565488091832,30.886625750311488
2023-01-24T01:15:00Z,11.662857157843453,18.867857456207275,2.0782142111233304,17.693928446088517,31.73140777860369,30.88662594762342
2023-01-24T01:30:00Z,11.685517212440228,18.903792808795796,2.0858619870810675,17.548275783144195,30.396702930845063,30.88211577279227
2023-01-24T01:45:00Z,11.649310407967404,18.907241163582636,2.082758541764884,17.064137886310444,32.6289690609636,30.891887664794922
2023-01-24T02:00:00Z,11.667241359579153,18.884827252092034,2.1024137118767046,17.076896470168542,31.718941589881634,30.89083533451475
2023-01-24T02:15:00Z,11.666896655641754,18.8789655093489,2.0837930235369453,17.629999752702386,31.243661157016096,30.888730608183764
2023-01-24T02:30:00Z,11.672142846243721,18.908571243286133,2.0678570781435286,17.416428361620223,31.476730482918875,30.900306372806945
2023-01-24T02:45:00Z,11.655862150521115,18.90655149262527,2.0531033976324675,17.217930958188813,30.611779377378266,30.87121636526925
2023-01-24T03:00:00Z,11.645517316357843,18.890689060605805,2.0124137812647325,17.024137825801454,31.797267519194506,30.89083533451475
2023-01-24T03:15:00Z,11.635862087381296,18.87896544357826,1.9982758637132316,17.446896322842303,30.7730058472732,30.89294012661638
2023-01-24T03:30:00Z,11.651071548461914,18.901785373687744,1.963571459054947,17.631785529000418,31.19981522395693,30.884521089751146
2023-01-24T03:45:00Z,11.656206953114477,18.912413695762897,1.9475862486609097,17.263448057503535,31.63872732434954,30.894105161939347
2023-01-24T04:00:00Z,11.634482778351883,18.90034445400896,1.9406896788498451,16.942758297098095,31.27104588212638,30.890835466056036
2023-01-24T04:15:00Z,11.628620772526181,18.876896233394227,1.9286207001784752,17.140689455229662,32.02259274186759,30.898201843787884
2023-01-24T04:30:00Z,11.650689651226175,18.881723930095806,1.8944827400404831,17.81344801804115,31.066531806156554,30.903463495188745
2023-01-24T04:45:00Z,11.66107143674578,18.93928555079869,1.8678571496691023,18.139999798366002,31.41664090649835,30.881363967369342
2023-01-24T05:00:00Z,11.645172415108517,18.94551730978078,1.8582758780183464,17.294137757399987,32.19079065322876,30.906094482966832
2023-01-24T05:15:00Z,11.673103464060816,18.949310368505017,1.8506896783565652,18.376206891290074,31.494737164727574,30.87715458047801
2023-01-24T05:30:00Z,11.689655205299115,18.973102832662647,1.8579310507609927,17.969654938270306,30.472191580410662,30.901358900399043
2023-01-24T05:45:00Z,11.668965569857892,19.00793121600973,1.7968965275534268,17.91931014225401,32.513900954147864,30.887678146362305
2023-01-24T06:00:00Z,11.634642941611153,18.984642505645752,1.7885714045592718,17.314285346439906,32.383262974875315,30.883468825241614
2023-01-24T06:15:00Z,11.676896457014413,18.9851724032698,1.820689661749478,19.28137917354189,31.35477039731782,30.88102572304862
2023-01-24T06:30:00Z,11.73137927877492,19.117241300385572,1.777241353330941,21.069310155408136,30.98172089149212,30.90030657011887
2023-01-24T06:45:00Z,11.835172291459708,19.356551795170226,1.7544827543455979,23.802758381284516,31.87320038367962,30.88136416468127
2023-01-24T07:00:00Z,11.907586163487927,19.59931025011786,1.7517241362867684,22.557585880674164,31.545531042690936,30.889783004234577
2023-01-24T07:15:00Z,11.88321420124599,19.647499697549,1.7421428646360124,20.598214149475098,32.276136125837056,30.88346869370033
2023-01-24T07:30:00Z,11.881724127407733,19.600000315699084,1.7327586371323158,20.4675859253982,30.27265298777613,30.8930150440761
2023-01-24T07:45:00Z,11.850000019731192,19.575861897961847,1.7027586657425453,20.424137641643657,32.09698854643723,30.883468562159045
2023-01-24T08:00:00Z,11.896206790003284,19.617241366156215,1.7217241648969979,21.2999996316844,31.38825357371363,30.87925943835028
2023-01-24T08:15:00Z,11.78827588311557,19.668965569857892,1.6813792853519833,20.42482718105974,30.98884444401182,30.89188759902428
2023-01-24T08:30:00Z,11.782857247761317,19.6728572845459,1.6996429051671709,19.29464272090367,31.643177577427455,30.881364098910627
2023-01-24T08:45:00Z,11.79551726374133,19.623448339001886,1.7306896694775284,19.178275667387865,32.59499734023522,30.882115840911865
2023-01-24T09:00:00Z,11.84241377074143,19.626551660998114,1.755517236117659,19.112413274830786,31.455498004781788,30.884521089751146
2023-01-24T09:15:00Z,11.86551732030408,19.622413964107118,1.7906896451423908,19.52413776003081,32.01917543082401,30.88031157131853
2023-01-24T09:30:00Z,11.896551592596646,19.67655195038894,1.8355172790330032,19.720344674998316,31.87207761304132,30.886625816082134
2023-01-24T09:45:00Z,11.938928433826991,19.7178567477635,1.8796428527150835,20.223571232387,31.60678952080863,30.889782872693292
2023-01-24T10:00:00Z,11.907241328009244,19.73793075824606,1.8855172313492874,19.164137807385675,30.93191594090955,30.87666606903076
2023-01-24T10:15:00Z,11.885517317673255,19.688965698768353,1.9175862073898315,18.314482524477203,32.33216851333092,30.88346869370033
2023-01-24T10:30:00Z,11.885172284882644,19.622413898336475,1.9182758577938737,18.289310126469054,30.56250545896333,30.89083513720282
2023-01-24T10:45:00Z,11.909999915531703,19.6371431350708,1.987142869404384,19.47749968937465,31.101535270954,30.899254174068055
2023-01-24T11:00:00Z,11.901379387954186,19.677241621346308,2.006206886521701,17.953792900874696,31.86829696382795,30.8842955998012
2023-01-24T11:15:00Z,11.891379290613635,19.633103469322467,2.026896526073587,18.041723777507915,30.996080267018286,30.879259306808997
2023-01-24T11:30:00Z,11.883448239030509,19.62517264793659,2.0562068429486504,17.92896527257459,30.75584918055041,30.887678212132947
2023-01-24T11:45:00Z,11.903103466691642,19.667241260923188,1.952758604082568,19.18827563318713,31.056080193355164,30.88873054241312
2023-01-24T12:00:00Z,11.911785636629377,19.724999495915004,1.9974999683243888,17.694999899183,30.54788589477539,30.891887730565564
2023-01-24T12:15:00Z,11.876206891290073,19.70758602536958,2.0410344436250885,17.73206868664972,32.36149866827603,30.88538544518607
2023-01-24T12:30:00Z,11.889999948698899,19.69275902057516,2.1048275355635018,17.912413629992255,31.381389025984138,30.87715458047801
2023-01-24T12:45:00Z,11.90965514347471,19.715172405900628,2.113448241661335,19.236206712393926,31.19786551903034,30.88031163708917
2023-01-24T13:00:00Z,11.895517184816558,19.76310374818999,2.083793072864927,17.72379283247323,31.536024290939856,30.881364098910627
2023-01-24T13:15:00Z,11.865714243480138,19.733571120670863,2.038214249270303,17.46321392059326,31.77779061453683,30.884521023980504
2023-01-24T13:30:00Z,11.567586241097287,19.693793263928644,1.9420689714365993,17.21931003702098,30.185471501843683,30.887565408434188
2023-01-24T13:45:00Z,11.38999998158422,19.674482871746196,1.9648276115285939,17.37930995020373,31.485890487144733,30.888730673954406
2023-01-24T14:00:00Z,11.357586235835635,19.696896914778083,2.002758605726834,17.733103324627056,31.423571619494208,30.881363967369342
2023-01-24T14:15:00Z,11.489655132951407,19.647930802970098,2.0024137908014756,17.72413766795191,31.417010077114764,30.87610225019784
2023-01-24T14:30:00Z,11.542500053133283,19.58214282989502,1.9721428539071764,17.614999634878977,31.169349806649343,30.890835268744105
2023-01-24T14:45:00Z,11.550000059193579,19.547586243728112,1.9262069175983298,17.730344377715014,30.447973974819842,30.875576087406703
2023-01-24T15:00:00Z,11.571379234050882,19.535517988533808,1.9389655302310813,17.77034463553593,31.704405291327113,30.88241636342016
2023-01-24T15:15:00Z,11.747931020013217,19.519655622284986,1.9575862062388454,17.666896228132575,31.180083965433056,30.885573617343244
2023-01-24T15:30:00Z,11.759310294841898,19.49655164521316,1.9375862212016666,17.485861745373956,31.77756829097353,30.87189292907715
2023-01-24T15:45:00Z,11.735714333398002,19.466428211757115,1.8892857134342194,17.521071093423025,33.13669695172991,30.873997655408136
2023-01-24T16:00:00Z,11.795172395377323,19.437241850228144,1.8903448129522389,18.43448257446289,32.002729415893555,30.889745235443115
2023-01-24T16:15:00Z,11.824137950765676,19.454482571832067,1.8286207051112735,18.669310076483363,32.55352546428812,30.886625816082134
2023-01-24T16:30:00Z,11.846896599079,19.435862113689556,1.887931042704089,18.02379292455213,31.609980747617524,30.872945193586677
2023-01-24T16:45:00Z,11.846551664944354,19.40413764427448,1.8889285581452506,19.256071158817836,31.909515578171302,30.87925943835028
2023-01-24T17:00:00Z,11.853571380887713,19.441071850912913,1.966551739594032,18.595861829560377,32.07995183127267,30.88647542681013
2023-01-24T17:15:00Z,11.790500020980835,19.428000259399415,1.9635000228881836,18.893999767303466,30.067614459991454,30.881679725646972
2023-01-24T17:30:00Z,11.795357159205846,19.444285937717982,1.984285729272025,20.439999648502894,32.07732909066336,30.89083535330636
2023-01-24T17:45:00Z,10.84636367451061,19.32000004161488,1.6309090852737427,17.709090666337445,35.43215144764293,30.86864003268155
2023-01-24T18:00:00Z,10.691428593226842,19.10333351861863,1.5680952299208868,18.672380629039946,30.30400939214797,30.88502211797805
2023-01-24T18:15:00Z,10.802413808888403,18.945861882176892,1.5327586264445865,17.72172395114241,32.48105213559907,30.89301518031529
2023-01-24T18:30:00Z,10.801904632931663,18.82809557233538,1.4700000002270652,17.46142814272926,33.69381859188988,30.873396373930433
2023-01-24T18:45:00Z,10.7648275967302,18.713793195527174,1.414827589331002,17.339999692193395,31.862670306501716,30.87820684498754
2023-01-24T19:00:00Z,10.73413792971907,18.617241366156215,1.3672413661562164,17.27241377994932,34.17362068439352,30.88452115552179
2023-01-24T19:15:00Z,10.751071384974889,18.53071457999093,1.3228571627821242,17.562142848968506,31.705657414027623,30.879259241038355
2023-01-24T19:30:00Z,10.765517234802246,18.496896480691845,1.2686207047824203,17.639999850042933,31.755180227345434,30.901734692709788
2023-01-24T19:45:00Z,10.738275823921994,18.489999771118164,1.141034488020272,17.724482371889312,32.12465102097084,30.872945325127965
2023-01-24T20:00:00Z,10.716896517523404,18.452068789251918,1.096206887014981,17.35482742046488,34.24945824721764,30.880311702859814
2023-01-24T20:15:00Z,10.683448166682803,18.378275838391534,1.012413768932737,17.12275840496195,32.35941426507358,30.89083533451475
2023-01-24T20:30:00Z,10.631428650447301,18.31392867224557,0.9507142922707966,17.016071319580078,33.72451196398054,30.879259241038355
2023-01-24T20:45:00Z,10.572758641736261,18.253793190265522,0.9517241408085001,16.943103066806135,33.27485018763049,30.88756534031459
2023-01-24T21:00:00Z,10.5351724953487,18.20344826270794,0.8979310311120132,16.894827086350013,33.41737885310732,30.883468825241614
2023-01-24T21:15:00Z,10.53310358113256,18.161379189326844,0.702758618469896,16.863103537723937,33.65208079897124,30.898201909558527
2023-01-24T21:30:00Z,10.514482728366193,18.133792614114697,0.6762069073216669,17.124482516584724,33.227390091994714,30.87504978837638
2023-01-24T21:45:00Z,10.49892851284572,18.12857130595616,0.6339285799435207,17.503928388868058,34.05793816702707,30.892939995075093
2023-01-24T22:00:00Z,10.456206716340164,18.139654619940394,0.6996551731537128,17.79413756008806,35.26319201239224,30.893015112195695
2023-01-24T22:15:00Z,10.524482891477387,18.161379189326844,0.5244827568531036,17.779654996148473,33.751421566667226,30.8855735515726
2023-01-24T22:30:00Z,10.559999992107523,18.170000076293945,0.5548275863302166,17.49275852071828,33.686556322821254,30.8824164291908
2023-01-24T22:45:00Z,10.499655098750674,18.128620739640862,0.5562068963872975,17.25758598590719,35.274427874334926,30.877154712019294
2023-01-24T23:00:00Z,10.470714126314435,18.074642658233643,0.42000000178813934,17.049642971583776,33.66321243558611,30.886625881852776
