time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-24T23:15:00Z,10.448275763413001,18.06448239293592,0.49034482651743394,17.406896262333312,33.288838222109035,30.876665932791575
2023-01-24T23:30:00Z,10.41379293902167,18.07793091083395,0.4531034457272497,17.67517195076778,35.30999453314419,30.880311702859814
2023-01-24T23:45:00Z,10.45827579498291,18.05551713088463,0.3441379337475218,17.29413756008806,33.45966023412244,30.909777805722992
2023-01-25T00:00:00Z,10.382413831250421,17.997930921357252,0.4293103444165197,16.892413632623082,35.566393622036635,30.887678146362305
2023-01-25T00:15:00Z,10.413571459906441,17.9817852973938,0.47607142478227615,17.662142481122697,33.181000641414094,30.8824164291908
2023-01-25T00:30:00Z,10.406206854458514,18.039655356571593,0.3931034505367279,17.519999865827888,33.14008331298828,30.889745507921493
2023-01-25T00:45:00Z,10.359310380343732,18.019655293431775,0.34310344992012815,17.17689639124377,34.77158335981698,30.89294006084574
2023-01-25T01:00:00Z,10.360689656487827,17.95758628845215,0.30241379501490756,17.04103397500926,35.247317347033274,30.8855735515726
2023-01-25T01:15:00Z,10.355862058442215,17.95275846020929,0.30482758787171593,17.532758515456628,33.84201214231294,30.895044787176722
2023-01-25T01:30:00Z,10.371071202414376,17.971427985600062,0.1628571434744767,17.64785705293928,34.282857758658274,30.87820704229947
2023-01-25T01:45:00Z,10.393448237715097,17.981378949921705,0.1275862066139435,17.167585899089946,33.85916880903573,30.89192513057164
2023-01-25T02:00:00Z,10.330689693319387,17.912413629992255,0.17620689832958683,17.12344814168996,35.621354727909484,30.8855735515726
2023-01-25T02:15:00Z,10.371379227473819,17.909999781641467,0.09206896480815165,18.02551690463362,35.55308085474475,30.88557348580196
2023-01-25T02:30:00Z,10.392413764164365,17.95724105834961,0.061034482100914264,17.446896388612945,34.52086882755674,30.88662594762342
2023-01-25T02:45:00Z,10.390000036784581,17.93428611755371,-0.024999999441206455,17.16857099533081,32.34099953515189,30.879259306808997
2023-01-25T03:00:00Z,10.285172330922094,17.91172402480553,-0.07482758588318167,16.948620631777008,37.41577990301724,30.883205686296737
2023-01-25T03:15:00Z,10.408275768674653,17.891378928875103,-0.033793102821399426,17.702758197126716,32.4689967714507,30.8855735515726
2023-01-25T03:30:00Z,10.285517330827384,17.908620505497375,-0.09310344760787898,17.613447912808123,36.13131727021316,30.89293992930445
2023-01-25T03:45:00Z,10.35999998553046,17.8796549172237,-0.05103448181059854,17.441723593350115,32.73411967836577,30.88031157131853
2023-01-25T04:00:00Z,10.283214330673218,17.882142407553538,-0.021428571215697696,17.34321403503418,35.400772503444124,30.896097051686255
2023-01-25T04:15:00Z,10.33206896946348,17.871724227379108,-0.006896551569987987,17.3148272284146,34.17072375067349,30.89083514894758
2023-01-25T04:30:00Z,10.31793107657597,17.857586696230133,-0.015172413646661002,17.451379052523908,33.745608033805055,30.881364033139985
2023-01-25T04:45:00Z,10.349999888189908,17.878275838391534,-0.08689655029568179,18.14482748097387,33.84455582191204,30.881364098910627
2023-01-25T05:00:00Z,10.357931137084961,17.937241652916217,-0.1941379313838893,18.106206565067687,35.2531773797397,30.892939995075093
2023-01-25T05:15:00Z,10.366785730634417,17.945000307900564,-0.21250000170298985,17.866785253797257,34.67932455880301,30.8855735515726
2023-01-25T05:30:00Z,10.297241539790713,17.915517215071052,-0.39724137659730585,18.28689634388891,33.782917220017005,30.886475699288503
2023-01-25T05:45:00Z,10.353793111340753,18.00379312449488,-0.3227586201552687,18.81448239293592,33.3143666366051,30.89399239112591
2023-01-25T06:00:00Z,10.345862026872306,18.040690060319573,-0.2955172421603367,18.15034445400896,36.96506539706526,30.893992522667194
2023-01-25T06:15:00Z,10.389310211970889,18.122069062857793,-0.3796551751679388,20.74999967114679,35.47381802262931,30.884521023980504
2023-01-25T06:30:00Z,10.467857088361468,18.444999967302596,-0.46499999719006674,24.328928470611572,34.76702608380999,30.883468759470972
2023-01-25T06:45:00Z,10.512413814150054,18.78689640965955,-0.5110344804566482,25.275861740112305,35.9071563194538,30.88756534031459
2023-01-25T07:00:00Z,10.552758677252408,18.972758654890388,-0.4896551678920614,24.661379123556202,35.66597576799064,30.8855735515726
2023-01-25T07:15:00Z,10.59413794813485,19.102413900967303,-0.5044827594839293,25.38448248238399,36.65396828487002,30.88241623187887
2023-01-25T07:30:00Z,10.42250006539481,19.1875,-0.47285713787589756,22.752142701830184,45.70962866421404,30.888730739725048
2023-01-25T07:45:00Z,10.633103403551825,19.11000021572771,-0.534137924169672,22.76827549112254,34.428327151707244,30.873396192278182
2023-01-25T08:00:00Z,10.405517216386466,19.174138102038153,-0.49999999588933486,22.2444826981117,47.14181413321659,30.88241636342016
2023-01-25T08:15:00Z,10.506896578032395,19.111379360330517,-0.5355172393650844,20.9382754358752,40.89017157719053,30.88136416468127
2023-01-25T08:30:00Z,10.47931036455878,19.044482724419957,-0.603793111340753,20.374827483604694,41.73521561458193,30.88557348580196
2023-01-25T08:45:00Z,10.465000084468297,19.091785635266984,-0.5421428595270429,22.32964277267456,45.172137556404905,30.8824164291908
2023-01-25T09:00:00Z,10.623103503523202,19.191034382787244,-0.5600000023841858,20.724482437659955,34.91110420227051,30.88320561817714
2023-01-25T09:15:00Z,10.398620638354071,19.10482774931809,-0.5868965510664315,19.910689518369477,46.20901989114696,30.880311768630456
2023-01-25T09:30:00Z,10.531034469604492,19.073103214132374,-0.5641379335830952,20.63999978427229,37.801630677848024,30.907673013621363
2023-01-25T09:45:00Z,10.475172404585214,19.180344943342536,-0.5748275867823897,20.374482516584724,41.20174999894767,30.8982017122466
2023-01-25T10:00:00Z,10.542500053133283,19.14499991280692,-0.5360714250377246,19.49321392604283,41.199918549636315,30.883468825241614
2023-01-25T10:15:00Z,10.629310377712908,19.10448324269262,-0.5003448262296873,19.007931018697803,35.3471565246582,30.890835285186768
2023-01-25T10:30:00Z,10.446551750446188,19.09000015258789,-0.5113793138799996,19.354137749507508,44.859719506625474,30.895044787176722
2023-01-25T10:45:00Z,10.63896554091881,19.09965554599104,-0.4203448264763273,19.144827217891297,34.73599953487002,30.87610225019784
2023-01-25T11:00:00Z,10.47379316132644,19.09137936296134,-0.42896551304850083,18.33655146894784,42.34480239605082,30.879259175267713
2023-01-25T11:15:00Z,10.636428560529437,19.059999465942383,-0.37892857513257433,18.82142836706979,37.839792843522694,30.89083533451475
2023-01-25T11:30:00Z,10.551724105045713,19.083793113971577,-0.502068966627121,18.649655111904803,38.39272737503052,30.87884603227888
2023-01-25T11:45:00Z,10.37344817457528,19.108965972374225,-0.5393103422789738,18.665517017759125,44.17244733613113,30.88031163708917
2023-01-25T12:00:00Z,10.658620735694623,19.151034322278253,-0.4451724126421172,18.285517067744813,34.56452803776182,30.88452122129243
2023-01-25T12:15:00Z,10.40689649253056,19.19689704631937,-0.5248275892487888,18.514482432398303,44.42573744675209,30.883468825241614
2023-01-25T12:30:00Z,10.614642858505249,19.226071289607457,-0.46107142844370436,18.722142696380615,35.84663305611446,30.88873054241312
2023-01-25T12:45:00Z,10.559310321150155,19.297930816124225,-0.37689654991544524,18.161034353848162,39.91779238837106,30.870126383645193
2023-01-25T13:00:00Z,10.568276010710617,19.30896548567147,-0.5003448262296873,18.340689428921404,37.91727026577654,30.881364098910627
2023-01-25T13:15:00Z,10.606551795170224,19.36517255059604,-0.518275857999407,18.237930889787346,33.20268992719979,30.885573354260675
2023-01-25T13:30:00Z,10.533103482476596,19.413103366720264,-0.43137930898830806,18.343103145730907,41.84205009197367,30.878206976528826
2023-01-25T13:45:00Z,10.698214258466448,19.429643154144287,-0.44964285620621275,17.910714149475098,33.92360530580793,30.88452122129243
2023-01-25T14:00:00Z,10.61931037902832,19.431379647090516,-0.43344827356009646,17.722068523538525,36.455114956559804,30.87557601928711
2023-01-25T14:15:00Z,10.5851725874276,19.441379678660425,-0.5020689655994547,17.683448462650695,38.05498938724912,30.886625881852776
2023-01-25T14:30:00Z,10.618620773841595,19.46586187954607,-0.5827586239781873,17.70827503862052,32.81395728012611,30.87820710807011
2023-01-25T14:45:00Z,10.533793186319285,19.49310329042632,-0.704137935720641,17.709654314764613,35.794178995592844,30.88452115552179
2023-01-25T15:00:00Z,10.387857164655413,19.500357151031494,-0.8925000024693353,17.6878570829119,44.04484258379255,30.89399239112591
2023-01-25T15:15:00Z,10.585862093958362,19.498620658085265,-0.9127586155102171,17.721378655269227,33.96110015079893,30.887565272194998
2023-01-25T15:30:00Z,10.455862012402765,19.55862078173407,-0.9941379284036571,17.726896022928173,37.92367816793507,30.8855735515726
2023-01-25T15:45:00Z,10.375172450624664,19.57344804961106,-1.1686207097152184,17.724482174577386,40.40340042114258,30.888730608183764
2023-01-25T16:00:00Z,10.463793096871212,19.589655317109205,-1.257586220215107,17.76206924175394,33.519397472513134,30.888730476642476
2023-01-25T16:15:00Z,10.381071329116821,19.61964327948434,-1.3257142858845847,17.764286041259766,37.089332580566406,30.878206976528826
2023-01-25T16:30:00Z,10.217241353002088,19.620000510380187,-1.5110344886779785,17.73344789702317,46.480393245302395,30.885385581425258
2023-01-25T16:45:00Z,10.437585995115082,19.619310576340247,-1.5475861820681343,17.76275871539938,34.53223465228903,30.87399752386685
2023-01-25T17:00:00Z,10.289655159259665,19.631378897305193,-1.6789655233251637,17.77724154242154,37.21022579587739,30.886625618770204
2023-01-25T17:15:00Z,10.209310400074926,19.59517268476815,-1.798275873578828,17.7241373390987,42.551171664533946,30.87925937257964
2023-01-25T17:30:00Z,10.31000007901873,19.56678533554077,-1.8596428717885698,17.725356578826904,34.33812863486154,30.88452115552179
2023-01-25T17:45:00Z,10.254827630930933,19.552069104951002,-1.7824137868552372,17.711378557928676,37.837475020309974,30.87666586467198
2023-01-25T18:00:00Z,10.191724152400576,19.48413815991632,-1.8331034553462062,17.667586227943158,44.81404797784214,30.875050117229595
2023-01-25T18:15:00Z,10.384827548059924,19.396551526826002,-1.8182758791693325,17.67034491177263,34.33500368841763,30.875049919917664
2023-01-25T18:30:00Z,10.240000067086056,19.36206949168238,-1.868275864370938,17.630344588181067,37.79829847401586,30.885573354260675
2023-01-25T18:45:00Z,10.177142926624843,19.304642813546316,-1.8857142797538213,17.564642429351807,43.10009602137974,30.877154646248652
2023-01-25T19:00:00Z,10.29413785605595,19.254482861222893,-1.9968965464624866,17.54758565179233,34.31445983360554,30.88211577279227
2023-01-25T19:15:00Z,10.202413789157209,19.224137404869342,-2.077586132904579,17.50103444066541,36.26686609202418,30.87610225019784
2023-01-25T19:30:00Z,10.047931079206796,19.175517312411603,-2.1475862470166436,17.436896028189825,49.11475069769497,30.879259306808997
2023-01-25T19:45:00Z,10.273448286385372,19.11931064211089,-2.259655163205903,17.423793266559468,37.22333460840686,30.87925943835028
2023-01-25T20:00:00Z,10.197857141494751,19.096785954066686,-2.291071431977408,17.41357135772705,37.50617136274065,30.881364098910627
2023-01-25T20:15:00Z,10.104137881048795,19.05379321657378,-2.352068983275315,17.348620644931135,41.150572020432044,30.884295667920792
2023-01-25T20:30:00Z,10.212413787841797,19.01655210297683,-2.2934482673118852,17.352414164049872,34.05794814537312,30.8855735515726
2023-01-25T20:45:00Z,10.146206855773926,19.010000228881836,-2.382068995771737,17.320689365781586,34.16628804700128,30.886625816082134
2023-01-25T21:00:00Z,10.129310311942264,18.997930987127894,-2.3193103362774026,17.309309794985015,38.17689172152815,30.88662601339406
2023-01-25T21:15:00Z,10.190357276371547,18.952499866485596,-2.1524999908038547,17.28178576060704,38.08647945949009,30.88557348580196
2023-01-25T21:30:00Z,10.201724118199841,18.912413695762897,-2.1531034584703117,17.27000006313982,36.69005413713126,30.90064491544451
2023-01-25T21:45:00Z,10.18931033693511,18.891723567041858,-2.068965509020049,17.238275593724744,37.01142383443898,30.89714951350771
2023-01-25T22:00:00Z,10.106551762284903,18.85517271633806,-2.1958620959314805,17.21586141915157,38.53543524906553,30.881364098910627
2023-01-25T22:15:00Z,10.14620695442989,18.820344530302904,-2.2451724183970483,17.23413763375118,36.08160097845669,30.889782872693292
2023-01-25T22:30:00Z,10.08142866407122,18.805713857923234,-2.316428508077349,17.426785605294363,36.65674645560129,30.887678212132947
2023-01-25T22:45:00Z,10.133448370571795,18.820689365781586,-2.1913793662498735,17.950344546087855,36.570617281157396,30.88865545817784
2023-01-25T23:00:00Z,10.147586230573983,18.850000381469727,-2.0806895946634225,18.090689757774616,37.28064569933661,30.901358966169685
2023-01-25T23:15:00Z,10.165172313821726,18.835517291364997,-2.082068887250177,17.530344601335198,35.95711898803711,30.882416494961443
2023-01-25T23:30:00Z,10.150344881518134,18.796896507000103,-2.020689635441221,17.311379136710332,37.12840047375909,30.87925937257964
2023-01-25T23:45:00Z,10.126785687037877,18.75178575515747,-2.147142836025783,17.244999885559082,37.42467812129429,30.890835268744105
2023-01-26T00:00:00Z,10.092069001033389,18.725171911305395,-2.2693103510757973,17.24068944207553,37.65395776156721,30.882115840911865
2023-01-26T00:15:00Z,10.106896663534231,18.697931618526063,-2.2841378984780145,17.375861858499462,36.45142995900121,30.882416297649517
2023-01-26T00:30:00Z,10.035172528234021,18.69310398759513,-2.4065517063798576,17.517930918726428,36.75287391399515,30.883468759470972
2023-01-26T00:45:00Z,10.038620652823612,18.683793495441304,-2.394137908672464,17.59862051338985,37.2824083525559,30.8824164291908
2023-01-26T01:00:00Z,10.073214394705635,18.68071460723877,-2.29464282308306,17.632142066955566,36.81893185206822,30.896097051686255
2023-01-26T01:15:00Z,10.081034627454034,18.672413924644733,-2.2262069192425957,17.64103389608449,36.72971514997811,30.890835285186768
2023-01-26T01:30:00Z,10.110000084186423,18.652758302359747,-2.085517242037017,17.625171792918238,37.49328508048222,30.888730673954406
2023-01-26T01:45:00Z,10.19517237564613,18.63724083736025,-1.908275842666626,17.63034406201593,35.253794702990305,30.888730476642476
2023-01-26T02:00:00Z,10.164137906041638,18.631034061826508,-1.8572413921356201,17.536896475430193,36.57492118046201,30.886625881852776
2023-01-26T02:15:00Z,10.188928536006383,18.62357153211321,-1.794285693338939,17.47678518295288,38.17308357783726,30.89188759902428
2023-01-26T02:30:00Z,10.224482733627845,18.59689686216157,-1.7637930902941474,17.480689213193696,35.27931239687163,30.883205822535924
2023-01-26T02:45:00Z,10.223793095555799,18.589655317109205,-1.6965517422248577,17.394137612704572,36.23711684654499,30.891887533253637
2023-01-26T03:00:00Z,10.228275726581442,18.56241364314638,-1.6324137860331043,17.217585859627558,37.12075503119107,30.876102184427197
2023-01-26T03:15:00Z,10.260689702527277,18.531724864038928,-1.5651724050784934,17.174138102038153,35.18784029730435,30.90872540967218
2023-01-26T03:30:00Z,10.28392859867641,18.5121431350708,-1.5010714275496346,17.21249975476946,35.61340086800711,30.88241636342016
2023-01-26T03:45:00Z,10.266206905759613,18.502758683829473,-1.466551739594032,17.480000002630824,36.98629813358701,30.90936435971941
2023-01-26T04:00:00Z,10.321034497228162,18.502413848350788,-1.3951724315511769,17.7586204265726,35.686321653168775,30.880311702859814
2023-01-26T04:15:00Z,10.337586271351782,18.533793482287177,-1.2855172362820855,18.395172184911267,36.751237014244346,30.891887796336206
2023-01-26T04:30:00Z,10.337241370102454,18.582413772056842,-1.298965519872205,18.586551666259766,36.33659494334254,30.886625816082134
2023-01-26T04:45:00Z,10.407499960490636,18.621071679251536,-1.222500009196145,18.086785520826066,33.51218959263393,30.882416297649517
2023-01-26T05:00:00Z,10.255517236117658,18.576551568919214,-1.3203448386027896,17.602068736635406,37.450925498173156,30.88211577279227
2023-01-26T05:15:00Z,10.298620783049484,18.568275714742725,-1.3506896783565652,18.480689410505622,34.85638888128872,30.904516022780847
2023-01-26T05:30:00Z,10.255862038711022,18.567241076765388,-1.3817241315183968,18.396206757117962,34.97152578419652,30.90977773995235
2023-01-26T05:45:00Z,10.233103423283017,18.59517268476815,-1.387142845562526,17.80571392604283,36.62904949845939,30.9024113622205
2023-01-26T06:00:00Z,10.280000039509364,18.530000141688756,-1.299655166165582,17.283103285164668,36.81315531049456,30.90282474245344
2023-01-26T06:15:00Z,10.270344832847858,18.53068969989645,-1.3589655284223885,19.0593099265263,35.809761705069704,30.88452115552179
2023-01-26T06:30:00Z,10.366551695198849,18.713793195527174,-1.2706896436625514,21.49172408005287,35.31275334851495,30.881364033139985
2023-01-26T06:45:00Z,10.393103435121734,18.993103421967604,-1.3479310233017494,23.126896430706157,35.79353556139716,30.909777871493635
2023-01-26T07:00:00Z,10.481071301868983,19.173214299338206,-1.2921428424971444,23.378214018685476,34.80686135127627,30.887678212132947
2023-01-26T07:15:00Z,10.531724206332502,19.21827585943814,-1.157931031851933,20.87862054232893,34.65926088605608,30.899554865700857
2023-01-26T07:30:00Z,10.514482794136837,19.057241637131263,-1.0910344904866711,20.94620678342622,36.20691496750404,30.890835400285393
2023-01-26T07:45:00Z,10.574137983650997,19.111724064267914,-1.0048275816029515,22.621379128817853,35.15957075974037,30.890835466056036
2023-01-26T08:00:00Z,10.50827588706181,19.162068860284215,-0.9624137960631272,21.62758597012224,37.90690257631499,30.890835466056036
2023-01-26T08:15:00Z,10.67607137135097,19.148571355002268,-0.7689285661493029,23.521071229662216,33.30054342335668,30.906620749111834
2023-01-26T08:30:00Z,10.484482798083075,19.370344688152446,-0.710000007316984,22.399654717280946,45.66598054340908,30.89192533493042
2023-01-26T08:45:00Z,10.53068969989645,19.258620755425817,-0.6182758684816032,19.175861819037074,44.0760278372929,30.87925943835028
2023-01-26T09:00:00Z,10.648965539603397,19.038276014656855,-0.4893103437177066,19.61758587278169,38.88911832612136,30.875049985688307
2023-01-26T09:15:00Z,10.41241376153354,19.065862261015795,-0.42413792836255043,21.546896375458815,50.42268095345333,30.8634740237532
2023-01-26T09:30:00Z,10.727142810821533,19.180356979370117,-0.3389285723013537,20.974285330091202,35.47526438482876,30.896097117456897
2023-01-26T09:45:00Z,10.466551813586005,19.256551939865638,-0.3068965529573375,19.148965375176793,49.49773924691336,30.885385581425258
2023-01-26T10:00:00Z,10.592413935168036,19.119655411818933,-0.26137930925550135,18.864827254722858,40.66575320013638,30.89504485294737
2023-01-26T10:15:00Z,10.52896552250303,19.141034553790913,-0.2634482753687891,19.173792806164972,44.37276899403539,30.898201778017242
2023-01-26T10:30:00Z,10.548620717278842,19.15241346688106,-0.19344827404309964,18.898275572678138,44.9278029080095,30.870840335714405
2023-01-26T10:45:00Z,10.741785730634417,19.20678574698312,-0.0932142844955836,19.084285736083984,37.093681203907934,30.88452122129243
2023-01-26T11:00:00Z,10.575517194024448,19.30482719684469,-0.030689654871821404,18.17137915512611,45.18152141571045,30.889745235443115
2023-01-26T11:15:00Z,10.896206757117962,19.29413815202384,0.13827586212548718,18.79344808644262,34.30858769910089,30.909777805722992
2023-01-26T11:30:00Z,10.803793117917817,19.376896562247442,0.23999999720474768,18.953792966645338,40.21763742381129,30.881364098910627
2023-01-26T11:45:00Z,10.940689415767276,19.414827544113685,0.2917241423294462,18.286551508410223,33.3418482418718,30.886625750311488
2023-01-26T12:00:00Z,10.878571340015956,19.441428661346436,0.3171428601656641,17.867142813546316,35.842885221753804,30.889782938463934
2023-01-26T12:15:00Z,10.938965501456424,19.476896022928173,0.4013793108792141,17.844137849478887,35.44144123998181,30.87993594578334
2023-01-26T12:30:00Z,11.049310519777496,19.50689670957368,0.5196551660011555,17.884482087760137,31.114255905151367,30.88662594762342
2023-01-26T12:45:00Z,10.971724082683695,19.567241208306676,0.5941379296368566,17.908620505497375,37.27624847149027,30.882416494961443
2023-01-26T13:00:00Z,11.04965512505893,19.592758836417364,0.6417241404796469,17.92862056863719,35.51386037366144,30.872945193586677
2023-01-26T13:15:00Z,11.137500047683716,19.646785463605607,0.7407142817974091,18.006428718566895,31.05579948425293,30.883468825241614
2023-01-26T13:30:00Z,11.072758674621582,19.65310313783843,0.8224137815935858,18.035517133515455,38.71314542046909,30.874486105782644
2023-01-26T13:45:00Z,11.07275860885094,19.63137909461712,0.8331034450695433,18.007241545052363,37.137106336396315,30.880311702859814
2023-01-26T14:00:00Z,11.184482706004175,19.663103366720264,0.9155172438457094,18.031724272103144,30.41942464894262,30.878206976528826
2023-01-26T14:15:00Z,11.025862200506802,19.743103421967604,0.9300000030418922,18.051033809267242,39.10422397481984,30.884521023980504
2023-01-26T14:30:00Z,11.185357093811035,19.774643080575125,0.9874999863760812,18.089999880109513,32.60058757237026,30.881364098910627
2023-01-26T14:45:00Z,11.184137903410813,19.828620516020678,1.024137908014758,18.140344225127123,31.00974753807331,30.88211577279227
2023-01-26T15:00:00Z,11.071034497228162,19.87137952344171,1.1020689709433193,18.155516986189216,40.49489067340719,30.887678212132947
2023-01-26T15:15:00Z,11.332068870807516,19.904827578314418,1.2793103620923798,18.191379152495287,32.64340466466443,30.889782938463934
2023-01-26T15:30:00Z,11.262068978671369,19.95413773635338,1.2375862187352673,18.25517253218026,31.58251986010321,30.875049985688307
2023-01-26T15:45:00Z,11.214642831257411,19.953571319580078,1.4017857440880366,18.253928661346436,39.24093982151577,30.878206910758184
2023-01-26T16:00:00Z,11.352068966832654,19.941379349807214,1.3672413784882118,18.274482858592066,31.00021480691844,30.885385717664445
2023-01-26T16:15:00Z,11.261379340599323,20.03241387728987,1.298965519872205,18.293792527297448,32.682238743222996,30.883468825241614
2023-01-26T16:30:00Z,11.297586145072147,20.06241331429317,1.578275861411259,18.33655179780105,40.04618598674906,30.8855735515726
2023-01-26T16:45:00Z,11.465172307244663,20.069654859345533,1.5910344740440105,18.386206396694842,31.02152594204607,30.877154514707367
2023-01-26T17:00:00Z,11.411071300506592,20.11535726274763,1.5857143018926894,18.41535711288452,31.12187889644078,30.88031157131853
2023-01-26T17:15:00Z,11.34379317842681,20.14344781020592,1.6675862115004967,18.416551721507105,38.82001403282429,30.89192533493042
2023-01-26T17:30:00Z,11.570344924926758,20.10137972338446,1.7799999713897705,18.44930964502795,30.235409506436053,30.875049854147022
2023-01-26T17:45:00Z,11.413103432490908,20.083793113971577,1.5917241203373875,18.432413364278858,33.082460469213025,30.881364098910627
2023-01-26T18:00:00Z,11.42068964859535,20.049655256600214,1.705862045288086,18.378619818851867,37.48524672409584,30.886625816082134
2023-01-26T18:15:00Z,11.601428644997734,20.00250005722046,1.9203571464334215,18.406428337097168,29.6392867905753,30.881364033139985
2023-01-26T18:30:00Z,11.414482642864359,19.951379184065193,1.7262068863572746,18.359310215917127,31.763555724045325,30.87339632851737
2023-01-26T18:45:00Z,11.269655194775812,19.88344823903051,1.8651724067227593,18.260344472424737,41.96461499970535,30.883468627929688
2023-01-26T19:00:00Z,11.559310419806119,19.868620708070953,2.142413829935008,18.260344603966022,32.380759666705956,30.87820684498754
2023-01-26T19:15:00Z,11.621379326129782,19.92517247693292,2.431379326458635,18.305861440198175,30.474081170969995,30.897149381966425
2023-01-26T19:30:00Z,11.473571368626185,19.966785158429825,2.3296428322792053,18.688928263528005,36.653356415884836,30.865578750084186
2023-01-26T19:45:00Z,11.668965471201929,20.06793107657597,2.3993103339754303,20.08655146894784,28.91579397793474,30.875576087406703
2023-01-26T20:00:00Z,11.679655272385169,20.18379342967066,2.631034456450364,18.708275696326947,32.105282684852334,30.880311702859814
2023-01-26T20:15:00Z,11.745862105797077,20.16137932086813,2.893448287043078,18.553792558867357,35.44012516942517,30.870840533026332
2023-01-26T20:30:00Z,11.868965477778994,20.106552255564722,3.0782757874192863,18.559654630463697,27.896222739384093,30.86978813697552
2023-01-26T20:45:00Z,11.80285722868783,20.086785793304443,3.1803571922438487,18.52000038964408,32.29627118791853,30.88978280692265
2023-01-26T21:00:00Z,11.762413781264733,20.03482772564066,3.248965518227939,18.48724108728869,38.077313521812705,30.88647542681013
2023-01-26T21:15:00Z,11.904827545429098,19.98896526468211,3.2779310078456483,18.478275364842908,28.308666492330616,30.88452115552179
2023-01-26T21:30:00Z,11.749655131635995,19.99241361946895,3.156896607629184,18.6851723111909,31.519488893706225,30.88241636342016
2023-01-26T21:45:00Z,11.776206772902917,20.007241545052363,3.1603448802027208,19.21586174800478,31.76121317107102,30.875049919917664
2023-01-26T22:00:00Z,11.877857106072563,20.017500400543213,3.3124999403953552,18.594642775399343,26.9804596219744,30.883468759470972
2023-01-26T22:15:00Z,11.738965560650003,20.013448583668676,3.2906896163677346,18.493103158885035,34.96011030262914,30.877755914415633
2023-01-26T22:30:00Z,11.837586106925174,19.987585922767376,3.2827585894486,19.32068943155223,30.37832944146518,30.87715458047801
2023-01-26T22:45:00Z,11.845861993986984,20.047241276708142,3.303793052147175,19.465862011087353,27.3574438423946,30.869788071204876
2023-01-26T23:00:00Z,11.757931018697805,20.062758478625067,3.369310346142999,18.582758475994243,35.52271001092319,30.88557348580196
2023-01-26T23:15:00Z,11.783928564616613,19.970714228493826,3.3189285567828586,18.635356971195765,35.42291143962315,30.881364098910627
2023-01-26T23:30:00Z,11.85172409846865,19.895861592786066,3.298275816029516,18.968275727896856,27.424877429830616,30.867946556636266
2023-01-26T23:45:00Z,11.733448258761701,19.906206657146587,3.2803447986471244,18.517241050457134,33.29657567780593,30.873997392325567
2023-01-27T00:00:00Z,11.794137888941272,19.871724227379108,3.255517236117659,18.379654325287916,31.174099955065497,30.878206976528826
2023-01-27T00:15:00Z,11.817241438503924,19.84172432998131,3.259655163205903,18.35551722296353,27.60872038479509,30.880311702859814
2023-01-27T00:30:00Z,11.667499950953893,19.830357142857142,3.1914286272866383,18.31142827442714,35.484998089926584,30.87189292907715
2023-01-27T00:45:00Z,11.6455172505872,19.76931019487052,3.143103500892376,18.250344835478685,38.28379091723212,30.881025791168213
2023-01-27T01:00:00Z,11.734482765197754,19.722413227475922,3.081379232735469,18.2413791130329,28.063974643575733,30.880311702859814
2023-01-27T01:15:00Z,11.596551895141602,19.68931060001768,3.087586123367836,18.194827178428913,33.243001806324926,30.883468825241614
2023-01-27T01:30:00Z,11.637241429296033,19.62034481969373,3.168620767264531,18.135171692946862,29.35500585621801,30.87925943835028
2023-01-27T01:45:00Z,11.560714415141515,19.57785701751709,3.21857145854405,18.099999836512975,29.803215844290598,30.871892863306506
2023-01-27T02:00:00Z,11.422413694447485,19.546896638541387,3.1596551928026924,18.04068946838379,38.32539183517982,30.883205686296737
2023-01-27T02:15:00Z,11.554482788875186,19.482413390587116,2.989310355022036,17.998965493563947,30.894538616311962,30.875049854147022
2023-01-27T02:30:00Z,11.534482791506012,19.552758775908373,2.8631034308466417,18.01310368241935,28.623511478818696,30.875049919917664
2023-01-27T02:45:00Z,11.402068861599627,19.638275935732086,2.8789654846849113,18.036206738702184,38.815775641079604,30.86768334487389
2023-01-27T03:00:00Z,11.574285643441337,19.717142854418075,2.938928629670824,18.098213945116317,31.803496837615967,30.870840598796978
2023-01-27T03:15:00Z,11.574482852015002,19.799310289580248,3.0289654896177094,18.185172113878973,28.866475664336107,30.877755914415633
2023-01-27T03:30:00Z,11.457586189796185,19.848621039554992,3.0803447509634085,18.210688755430024,35.5121587555984,30.885573354260675
2023-01-27T03:45:00Z,11.604827617776804,19.869310313257678,3.079310285634008,18.251724111622778,28.518921819226495,30.87715458047801
2023-01-27T04:00:00Z,11.493793060039652,19.911379189326844,3.0934481949641786,18.28344831795528,32.17166709899902,30.876102184427197
2023-01-27T04:15:00Z,11.446428571428571,19.888928481510707,2.968214316027505,18.271428857530868,35.44241237640381,30.88873054241312
2023-01-27T04:30:00Z,11.496206842619797,19.86862090538288,2.816551742882564,18.27862075279499,28.0225724845097,30.87993594578334
2023-01-27T04:45:00Z,11.308965485671472,19.87896518049569,2.531034469604492,18.243792961383686,33.98048144373401,30.87399745809621
2023-01-27T05:00:00Z,11.263448254815463,19.85655186094087,2.476896573757303,18.206206223060345,40.34796221502896,30.870840598796978
2023-01-27T05:15:00Z,11.36862064230031,19.81620657032934,2.4113793784174424,18.20275799981479,29.37611310235385,30.88978280692265
2023-01-27T05:30:00Z,11.258214269365583,19.83142852783203,2.39964291879109,18.18142877306257,32.997915744781494,30.875049854147022
2023-01-27T05:45:00Z,11.321724135300208,19.81448245870656,2.456206938316082,18.16896550408725,32.636850357055664,30.87666606903076
2023-01-27T06:00:00Z,11.371724095837823,19.836896633279736,2.482758637132316,18.19034510645373,29.040194741610822,30.882416494961443
2023-01-27T06:15:00Z,11.274482759936102,19.875861924270104,2.462069001691095,18.187241521374933,36.71299000444083,30.88452115552179
2023-01-27T06:30:00Z,11.333103377243567,19.85758663045949,2.5034482725735367,18.18896556722707,38.32246181882661,30.871892863306506
2023-01-27T06:45:00Z,11.432857036590576,19.84571443285261,2.5642856529780795,18.23107099533081,28.92039462498256,30.867683279103247
2023-01-27T07:00:00Z,11.333448212722253,19.782069239123114,2.6031033499487517,18.18689615973111,32.950964565934804,30.866856575012207
2023-01-27T07:15:00Z,11.348620677816458,19.732413456357758,2.639310384618825,18.123792714086072,34.01642819108634,30.86873587246599
2023-01-27T07:30:00Z,11.406896459645239,19.68965563280829,2.6231034295312288,18.11931005017511,29.042123465702453,30.87925943835028
2023-01-27T07:45:00Z,11.29413785605595,19.679655469697096,2.60103440284729,18.08206893657816,36.36035616644497,30.88452122129243
2023-01-27T08:00:00Z,11.383214269365583,19.637499809265137,2.584642776421138,18.053213664463588,31.84422860826765,30.887678146362305
2023-01-27T08:15:00Z,11.431034384102658,19.625517286103346,2.604827584891484,18.062758149771856,28.80519623591982,30.882115840911865
2023-01-27T08:30:00Z,11.302758644367087,19.602414164049872,2.674482830639543,18.02758631212958,37.67744965388857,30.88136416468127
2023-01-27T08:45:00Z,11.418965536972571,19.531724337873786,2.692069020764581,17.98896526468211,35.02714058448528,30.871892797535864
2023-01-27T09:00:00Z,11.499999967114679,19.511724406275256,2.7803447986471244,17.99206878399027,27.509132911419048,30.86663108036436
2023-01-27T09:15:00Z,11.365357024329048,19.49642848968506,2.8778571486473083,17.966427871159144,35.94508498055594,30.877154646248652
2023-01-27T09:30:00Z,11.44931043427566,19.41999968167009,3.010689644977964,17.930345074883824,33.11173110172666,30.882115500313894
2023-01-27T09:45:00Z,11.500344802593363,19.39551675730738,3.1262069077327332,17.918965569857892,28.893358625214674,30.87820710807011
2023-01-27T10:00:00Z,11.492068915531553,19.46206888659247,3.1793103957998343,17.920000010523303,29.72069950761466,30.87399752386685
2023-01-27T10:15:00Z,11.534137956027326,19.55517262425916,3.32379307418034,17.98862042920343,31.153992159613246,30.888730673954406
2023-01-27T10:30:00Z,11.612142937523979,19.63964285169329,3.397142912660326,18.053928511483328,29.698073659624374,30.880311768630456
2023-01-27T10:45:00Z,11.617931102884226,19.708965367284314,3.5137930902941474,18.129310015974372,29.076440087680158,30.87775605065482
2023-01-27T11:00:00Z,11.668275898900525,19.75827585417649,3.6103447963451516,18.168620602837926,29.749365379070415,30.87610231596848
2023-01-27T11:15:00Z,11.710344774969693,19.837931073945143,3.676551785962335,18.234482535000506,28.711575277920428,30.881363967369342
2023-01-27T11:30:00Z,11.757241347740436,19.885172021800074,3.7755172170441726,18.297241013625573,30.141608271105536,30.887678409444874
2023-01-27T11:45:00Z,11.820714337485176,19.906071186065674,3.882500035422189,18.34357145854405,28.1521806035723,30.877154514707367
2023-01-27T12:00:00Z,11.817241339847959,19.94000033674569,3.945517293338118,18.372068339380725,29.413158416748047,30.88538564954485
2023-01-27T12:15:00Z,11.835172390115671,19.957585959598937,4.048965552757526,18.397930605658168,28.52669880307954,30.88662594762342
2023-01-27T12:30:00Z,11.887241199098785,19.960689544677734,4.088965498167893,18.414482708635003,27.058037198823072,30.873997589637494
2023-01-27T12:45:00Z,11.816206866297229,19.980689213193696,4.085172373673012,18.4231035956021,31.566391648917364,30.8824164291908
2023-01-27T13:00:00Z,11.911071300506592,19.971070834568568,4.118214198521206,18.427857194628036,28.498213291168213,30.86978820274616
2023-01-27T13:15:00Z,11.873793108709927,19.96930977393841,4.158275785117314,18.43689648858432,29.76110583338244,30.884295804159983
2023-01-27T13:30:00Z,11.864827452034787,19.97241316170528,4.141034422249629,18.43000023940514,29.905027389526367,30.873997589637494
2023-01-27T13:45:00Z,11.906551624166555,19.939999613268622,4.142413731279044,18.43379342967066,28.232963693553003,30.873997655408136
2023-01-27T14:00:00Z,11.848620677816458,19.80034486178694,4.129310295499605,18.388965409377526,30.609840919231548,30.887678212132947
2023-01-27T14:15:00Z,11.828214236668178,19.69178560801915,4.093214239392962,18.294285365513392,30.04220942088536,30.872945325127965
2023-01-27T14:30:00Z,11.757241347740436,19.592758639105433,4.029655201681729,18.215172208588697,29.20773769247121,30.8810259274074
2023-01-27T14:45:00Z,11.674137904726226,19.525172726861364,3.9113793866387727,18.12689629916487,29.29310154092723,30.867683476415174
2023-01-27T15:00:00Z,11.658965538287985,19.489999771118164,3.8137930426104316,18.070689365781586,28.954556958428746,30.871892863306506
2023-01-27T15:15:00Z,11.684285708836146,19.484285354614258,3.82892849615642,18.059285163879395,31.239777729429047,30.88452122129243
2023-01-27T15:30:00Z,11.73310348905366,19.458965301513672,3.8627585871466277,18.05620627567686,29.341783796037948,30.873396260397776
2023-01-27T15:45:00Z,11.707241354317501,19.441034843181743,3.8696551651790223,18.04724094785493,29.258006654936693,30.88241636342016
2023-01-27T16:00:00Z,11.671034516959354,19.40827567001869,3.8686206669643006,18.01034486704859,31.7202635797961,30.88557348580196
2023-01-27T16:15:00Z,11.69586207948882,19.33206893657816,3.926896621441019,17.972413227475922,29.591192179712756,30.88241636342016
2023-01-27T16:30:00Z,11.662142821720668,19.263928753989084,3.9328572068895613,17.911428451538086,30.33480486376532,30.889783004234577
2023-01-27T16:45:00Z,11.600689690688561,19.19206902076458,3.8196551881987473,17.853448144320783,30.287684644971574,30.89192533493042
2023-01-27T17:00:00Z,11.595172454570902,19.134827317862676,3.75,17.801378776287212,29.056863455936828,30.87399752386685
2023-01-27T17:15:00Z,11.518276017287683,19.100689723573883,3.768620671897099,17.764482827022157,31.028157859013,30.877154646248652
2023-01-27T17:30:00Z,11.521724240533237,19.035862297847352,3.713103483463156,17.708965169972387,29.854690354445886,30.877154843560582
2023-01-27T17:45:00Z,11.486071382250104,19.00428581237793,3.6728572164263045,17.668571404048375,30.35327201054014,30.89714951350771
2023-01-27T18:00:00Z,11.452758558865252,18.96758566231563,3.5868965017384498,17.627241200414197,30.862264156341553,30.879936013902938
2023-01-27T18:15:00Z,11.447241355632913,18.925517443952888,3.450000047683716,17.593793342853413,29.684259546214136,30.892939995075093
2023-01-27T18:30:00Z,11.428275733158506,18.88482718632139,3.4006897169968178,17.563102985250538,30.71713815886399,30.895044787176722
2023-01-27T18:45:00Z,11.366551662313528,18.839310481630523,3.3117241530582824,17.52482762830011,31.47218474026384,30.882416494961443
2023-01-27T19:00:00Z,11.375714131764003,18.80571413040161,3.1185714432171414,17.48535680770874,30.173362186976842,30.89399245689655
2023-01-27T19:15:00Z,11.341034494597336,18.793103711358434,3.0158620538382697,17.461378492158033,30.597206839199725,30.862496989113943
2023-01-27T19:30:00Z,11.357930939773034,18.760000228881836,2.9217242125807137,17.441723790662042,30.643449783325195,30.901358966169685
2023-01-27T19:45:00Z,11.323103510100266,18.73379273250185,2.9610345199190338,17.416551721507105,31.34896074492356,30.881363967369342
2023-01-27T20:00:00Z,11.266896609602304,18.706896354412212,2.8568965073289543,17.383447515553442,32.036129984362375,30.88767827790359
2023-01-27T20:15:00Z,11.271071468080793,18.67214298248291,2.7664285557610646,17.359642710004533,31.015548706054688,30.882416560732086
2023-01-27T20:30:00Z,11.311379399792902,18.655172150710534,2.7965516879640777,17.374482319272797,30.016720673133587,30.897374970572336
2023-01-27T20:45:00Z,11.274827529644144,18.62482768091662,2.831034438363437,17.330689594663422,31.257962917459423,30.88873080549569
2023-01-27T21:00:00Z,11.262758583858096,18.59758653311894,2.8668965306775323,17.31068913689975,30.056134454135236,30.888730739725048
2023-01-27T21:15:00Z,11.19379316527268,18.579310252748687,2.8834483212438125,17.28310308785274,31.14278503944134,30.901359031940327
2023-01-27T21:30:00Z,11.20321420260838,18.554642745426722,2.9075000882148743,17.25250005722046,30.86820697784424,30.913987126843683
2023-01-27T21:45:00Z,11.187931027905694,18.523103977071827,2.8844828030158736,17.231378884151063,29.400576163982524,30.91917405809675
2023-01-27T22:00:00Z,11.153448302170325,18.500344835478685,2.832758541764884,17.20551635479105,31.421650195943897,30.90030657011887
2023-01-27T22:15:00Z,11.144827645400476,18.47586151649212,2.8120689063236632,17.183448396880053,31.594257617818897,30.890835400285393
2023-01-27T22:30:00Z,11.12931044348355,18.462413195906013,2.759999990463257,17.167241392464472,30.5149926810429,30.861369363192853
2023-01-27T22:45:00Z,11.064643008368355,18.4353575025286,2.7332143017223904,17.14892816543579,31.80425705228533,30.903463758271315
2023-01-27T23:00:00Z,11.063448412665005,18.41172402480553,2.701724183970484,17.12586159541689,31.046100287601867,30.903914792197092
2023-01-27T23:15:00Z,11.050344927557584,18.392758205019195,2.6500000953674316,17.10655218979408,30.920269670157598,30.89399239112591
2023-01-27T23:30:00Z,11.029310357981714,18.365517451845367,2.6099999279811463,17.075861897961847,31.348113816359948,30.89504472140608
2023-01-27T23:45:00Z,11.024827562529465,18.34896580926303,2.601379213661983,17.06068913689975,32.287370944845264,30.885573420031317
2023-01-28T00:00:00Z,11.030714341572352,18.32964277267456,2.5764284985406056,17.043213980538503,32.21800518035889,30.891887730565564
2023-01-28T00:15:00Z,11.056206966268606,18.307240913654194,2.5417240981397957,17.03034493018841,31.008992556867927,30.897375106811523
2023-01-28T00:30:00Z,11.016551675467655,18.29137946819437,2.5455171979706863,17.015862432019464,31.263620442357556,30.91398732415561
2023-01-28T00:45:00Z,11.031034502489813,18.279655851166822,2.4865517369632064,16.997930987127894,32.24785489049451,30.886625881852776
2023-01-28T01:00:00Z,11.03241384440455,18.2586208869671,2.441379349807213,16.98517207441659,30.58658106573697,30.87610225019784
2023-01-28T01:15:00Z,11.00321432522365,18.239999771118164,2.4235715014593944,16.965356418064662,31.639678614480154,30.881363967369342
2023-01-28T01:30:00Z,10.952068855022562,18.21827539904364,2.414482774405644,16.94448234295023,32.17205593503755,30.896285193307058
2023-01-28T01:45:00Z,10.977241318801354,18.203448328478583,2.345172347693608,16.924138102038153,31.049391384782464,30.89188792787749
2023-01-28T02:00:00Z,10.939999876351193,18.195517770175275,2.330344816734051,16.90758599906132,31.53913609734897,30.899254239838697
2023-01-28T02:15:00Z,10.931034318332014,18.171034582729998,2.2689654991544526,16.892413237999225,31.585791949568122,30.884521023980504
2023-01-28T02:30:00Z,10.981428521020073,18.153571128845215,2.1625000834465027,16.8799991607666,30.736921991620743,30.922406163708917
2023-01-28T02:45:00Z,10.924827509912951,18.147930605658168,2.188965575448398,16.87586133233432,32.407297134399414,30.89737503869193
2023-01-28T03:00:00Z,10.915517247956375,18.124138141500538,2.16862075082187,16.85896551197973,31.6959720480031,30.875049985688307
2023-01-28T03:15:00Z,10.904137874471731,18.120345280088227,2.130689662078331,16.850690052427094,31.61849278417127,30.89504491871801
2023-01-28T03:30:00Z,10.863103504838614,18.111035051016973,2.1231034213098985,16.835172455886315,32.771609010367555,30.916092050486597
2023-01-28T03:45:00Z,10.892857040677752,18.096428871154785,2.0935713478497098,16.823214054107666,31.461710861751012,30.87399745809621
2023-01-28T04:00:00Z,10.877930937142208,18.08206893657816,1.9841379338297351,16.805861440198175,32.35736636457772,30.912634304591588
2023-01-28T04:15:00Z,10.833103410128889,18.06413749168659,1.9579310458281944,16.79689598083496,32.299583763911805,30.89714951350771
2023-01-28T04:30:00Z,10.782758515456628,18.044482855961242,1.8582758574650204,16.759310492153826,30.792113271252862,30.88978313577586
2023-01-28T04:45:00Z,10.70448270337335,18.024828154465247,1.7431034548529263,16.73896526468211,32.9612566849281,30.90346362673003
2023-01-28T05:00:00Z,10.728214297975812,17.998928546905518,1.6235714427062444,16.722142219543457,33.12100158418928,30.898201843787884
2023-01-28T05:15:00Z,10.725172503241177,17.976206351970806,1.4824137893216363,16.700689184254614,31.75945683183341,30.898464952196395
2023-01-28T05:30:00Z,10.652758598327637,17.962757965614056,1.456896555834803,16.680000107863854,33.98368809140962,30.931877530854322
2023-01-28T05:45:00Z,10.658275834445295,17.955172242789434,1.421724142699406,16.665862050549737,32.31529965893976,30.90767321093329
2023-01-28T06:00:00Z,10.668275931785846,17.95137911829455,1.297931013436153,17.028965325191102,31.98119643638874,30.898201909558527
2023-01-28T06:15:00Z,10.65607145854405,17.987499713897705,1.2360714375972748,17.727499893733434,33.02224486214774,30.903463692500672
2023-01-28T06:30:00Z,10.695172309875488,18.02793160800276,1.1106896647091569,17.5768959440034,33.340637930508315,30.896285125187465
2023-01-28T06:45:00Z,10.699310236963733,18.006551874094995,1.0927586514374306,16.905861887438544,33.311605848115065,30.87820704229947
2023-01-28T07:00:00Z,10.669655240815262,17.976551187449488,1.096551722493665,16.796551211126918,33.475408488306506,30.888730608183764
2023-01-28T07:15:00Z,10.598620776472421,17.939655435496363,1.0272413738842667,16.75206894710146,34.32864274649784,30.90346362673003
2023-01-28T07:30:00Z,10.64464282989502,17.912857055664062,1.0064285674265452,16.719999313354492,32.290080887930735,30.897149447737068
2023-01-28T07:45:00Z,10.561724235271585,17.884482350842706,1.0182758487504104,16.68275866015204,33.00296059970198,30.92244393484933
2023-01-28T08:00:00Z,10.532413910175192,17.866896859530744,0.8637930997486772,16.638620047733703,34.273932621396824,30.87084046725569
2023-01-28T08:15:00Z,10.567586306867929,17.852414229820514,0.7444827577163433,16.62689577299973,33.10545671397242,30.884521287063073
2023-01-28T08:30:00Z,10.559655255284802,17.843793342853413,0.6844827697194856,16.624826825898268,33.88547042320515,30.890835400285393
2023-01-28T08:45:00Z,10.538571562085833,17.82535696029663,0.6996428604636874,16.608214446476527,34.11514663696289,30.883468825241614
2023-01-28T09:00:00Z,10.550000124964221,17.808965025276972,0.7589655148571935,16.58620696232237,33.31810083060429,30.916994094848633
2023-01-28T09:15:00Z,10.518965589589087,17.80448236136601,0.7224138091350424,16.57103420126027,33.971419630379515,30.889782938463934
2023-01-28T09:30:00Z,10.479310430329422,17.783793482287177,0.8713793076317886,16.548620223999023,33.27486610412598,30.89294006084574
2023-01-28T09:45:00Z,10.506896578032395,17.765714645385742,0.9035714247397014,16.52892882483346,31.88092008130304,30.910830333315094
2023-01-28T10:00:00Z,10.477142776761736,17.754482861222893,0.9634482716691906,16.51482792558341,34.18458720615932,30.899555138179235
2023-01-28T10:15:00Z,10.518620688339759,17.732413390587116,1.0096551529292404,16.502413848350788,33.380934879697605,30.926615747912177
2023-01-28T10:30:00Z,10.546551835948023,17.721723622289197,0.9351724180681952,16.51137957079657,32.564809733423694,30.883468825241614
2023-01-28T10:45:00Z,10.505517236117658,17.722413293246564,0.9265517201916925,16.499310329042633,33.57205575087975,30.890835268744105
2023-01-28T11:00:00Z,10.446428435189384,17.720713683537074,0.8846428564616612,16.488214015960693,34.06120273984712,30.908725606984106
2023-01-28T11:15:00Z,10.546551901718665,17.71896480691844,0.8237930988443309,16.499310329042633,33.825474398476736,30.882115704672678
2023-01-28T11:30:00Z,10.529655292116363,17.723102832662647,0.8868965547660301,16.499310329042633,34.55369857261921,30.915039720206426
2023-01-28T11:45:00Z,10.526551674152243,17.70482773616396,0.9144827600183159,16.489310100160797,32.8831084678913,30.888730608183764
2023-01-28T12:00:00Z,10.507931084468447,17.704138130977235,1.0244827352721115,16.48103404867238,32.3565437053812,30.88873054241312
2023-01-28T12:15:00Z,10.452857153756279,17.700714451926096,1.068928565297808,16.468570709228516,33.480186528172986,30.898201909558527
2023-01-28T12:30:00Z,10.5351724953487,17.690690139244342,1.1489655272714023,16.474482174577386,32.60227727890015,30.891925198691233
2023-01-28T12:45:00Z,10.527241443765574,17.68068997613315,1.1072413674716293,16.46275776830213,32.93025503487423,30.918196711046942
2023-01-28T13:00:00Z,10.573448279808307,17.681379647090516,1.2306896694775284,16.468275135961072,32.985086572581324,30.908725541213464
2023-01-28T13:15:00Z,10.572069102320178,17.679310634218414,1.2210344651649738,16.470344148833178,33.28679656982422,30.88557348580196
2023-01-28T13:30:00Z,10.609285831451416,17.66857147216797,1.1135714330843516,16.469999313354492,32.053550785985486,30.889783004234577
2023-01-28T13:45:00Z,10.66965517504462,17.69413842826054,1.305172402283241,16.51103473531789,33.727428913116455,30.89737503869193
2023-01-28T14:00:00Z,10.70620691365209,17.705517275580043,1.4682758717701352,16.52551769388133,32.354950280025086,30.87399745809621
2023-01-28T14:15:00Z,10.598928553717476,17.71249955041068,1.0814285491194044,16.51464319229126,30.67492696217128,30.901359097710973
2023-01-28T14:30:00Z,10.595517355820228,17.717240761066304,1.0300000001644265,16.51206924175394,34.89271663797313,30.906094687325613
2023-01-28T14:45:00Z,10.62655182542472,17.708620597576274,0.9575862021281801,16.517586609412884,33.75589344419282,30.89609718322754
2023-01-28T15:00:00Z,10.547586309498755,17.7055172098094,0.7765517234802246,16.501379341914735,34.04930640911234,30.9024113622205
2023-01-28T15:15:00Z,10.510689702527277,17.705517144038758,0.6375862175020678,16.48965493563948,34.877530591241246,30.903463692500672
2023-01-28T15:30:00Z,10.531071492603846,17.69214337212699,0.4910714307001659,16.4878568649292,33.721757548195974,30.89504491871801
2023-01-28T15:45:00Z,10.466206912336679,17.67275876012342,0.3182758616990057,16.475516681013435,33.51460325306859,30.895195211683
2023-01-28T16:00:00Z,10.410344715776114,17.649999618530273,0.11241379315996992,16.444137441700903,35.05404781473094,30.890835400285393
2023-01-28T16:15:00Z,10.355172387484846,17.623793240251214,-0.0334482754998166,16.409310176454742,34.74328008191339,30.88031163708917
2023-01-28T16:30:00Z,10.262758616743417,17.598621039554992,-0.3265517220414918,16.366206465096308,34.92113771109745,30.88031163708917
2023-01-28T16:45:00Z,10.270357234137398,17.560713836124965,-0.44107142622981754,16.336785793304443,35.20691721779959,30.89714951350771
2023-01-28T17:00:00Z,10.229999936860183,17.52344874677987,-0.5196551701118206,16.303102887909986,35.78989726099475,30.9039146559579
