time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-01-28T17:15:00Z,10.236896482007257,17.489310100160797,-0.5686206838180279,16.270690062950397,33.95197375067349,30.929772738752693
2023-01-28T17:30:00Z,10.217241385887409,17.448275796298322,-0.4468965458458868,16.241723948511584,34.94108371076913,30.871892797535864
2023-01-28T17:45:00Z,10.22103447749697,17.407241163582636,-0.3444827589495429,16.21137842638739,34.73338238946323,30.906620814882476
2023-01-28T18:00:00Z,10.240714345659528,17.377142633710587,-0.28214285735573086,16.198928151811874,34.532995905194966,30.861369428963496
2023-01-28T18:15:00Z,10.157586163487927,17.36655195828142,-0.3993103442520931,16.1731035956021,35.74522741909685,30.885385513305664
2023-01-28T18:30:00Z,10.156206887343835,17.351724558863147,-0.445862072295156,16.153447973317114,35.24189626759496,30.904515957010204
2023-01-28T18:45:00Z,10.162413893074826,17.329310252748687,-0.606896552546271,16.13413718651081,33.27847908283102,30.918196776817584
2023-01-28T19:00:00Z,10.018965589589087,17.308965156818257,-0.8355172338156864,16.112068965517242,36.95202584102236,30.89714951350771
2023-01-28T19:15:00Z,10.042068908954489,17.28137969970703,-0.9779310349760384,16.08620696232237,34.882456154658875,30.89399239112591
2023-01-28T19:30:00Z,9.982142720903669,17.252857208251953,-1.1139285862445831,16.05428511755807,34.81133883340018,30.895044787176722
2023-01-28T19:45:00Z,9.889310179085568,17.212413524759228,-1.2448275664757038,16.019655359202417,36.79177843291184,30.905004501342773
2023-01-28T20:00:00Z,10.024482825706745,17.173448431080786,-0.9799999964648279,16.007241545052363,35.61869299000707,30.881364098910627
2023-01-28T20:15:00Z,9.93517227830558,17.145516823078022,-1.2068965599454682,15.972413457673172,34.47130321634227,30.8982017122466
2023-01-28T20:30:00Z,9.801379236681708,17.11241419561978,-1.5562068963872975,15.923792839050293,36.48657344949657,30.926615682141534
2023-01-28T20:45:00Z,9.737857069287982,17.07535696029663,-1.7907142639160156,15.876071112496513,36.29616165161133,30.90767321093329
2023-01-28T21:00:00Z,9.802413677347117,17.050689434183056,-1.6344827536878914,15.842758310252222,35.53468608856201,30.881364033139985
2023-01-28T21:15:00Z,9.733103423283017,17.01620726749815,-1.752758605726834,15.814827327070565,38.2307339372306,30.889745439801896
2023-01-28T21:30:00Z,9.750344802593363,16.98517207441659,-1.7962068935920452,15.785861870338177,37.11560400601091,30.890835202973463
2023-01-28T21:45:00Z,9.727241384571997,16.949999973691742,-1.831724158648787,15.76551707037564,35.76908979744747,30.90977773995235
2023-01-28T22:00:00Z,9.667586260828479,16.934483166398675,-1.9075862333692353,15.743792961383688,37.293829161545325,30.912934928104796
2023-01-28T22:15:00Z,9.59250010762896,16.899999618530273,-2.1660713979176114,15.707499708448138,37.49163968222482,30.91188253205398
2023-01-28T22:30:00Z,9.552413808888403,16.8734482074606,-2.3900000226908715,15.662068794513571,37.51671389875741,30.891925198691233
2023-01-28T22:45:00Z,9.52310348379201,16.850345216948412,-2.5751724078737457,15.641723797239106,36.51076757496801,30.884521287063073
2023-01-28T23:00:00Z,9.475172437470535,16.821379036738954,-2.694137951423382,15.594137783708243,37.2527101450953,30.904516022780847
2023-01-28T23:15:00Z,9.610344919665106,16.796206638730805,-2.2989655527575263,15.599310085691254,35.47304955844221,30.87925937257964
2023-01-28T23:30:00Z,9.51931042506777,16.77931075260557,-2.4672413694447486,15.583103245702283,35.28053757240032,30.920301503148572
2023-01-28T23:45:00Z,9.584642955235072,16.74821424484253,-2.235000031335013,15.560714142663139,37.29010486602783,30.902411230679217
2023-01-29T00:00:00Z,9.594482750728213,16.71551671521417,-2.20517243188003,15.547241408249427,36.90389541099812,30.92244359425136
2023-01-29T00:15:00Z,9.524137990228061,16.703448328478583,-2.3396551773465912,15.52551716771619,35.83063901703933,30.90030650434823
2023-01-29T00:30:00Z,9.518620655454438,16.681379647090516,-2.4251724851542504,15.502068979986783,36.060884673019935,30.89399245689655
2023-01-29T00:45:00Z,9.508275952832452,16.671034582729998,-2.430344852907904,15.487585922767376,37.29880957767881,30.915039654435784
2023-01-29T01:00:00Z,9.496071372713361,16.648213863372803,-2.450000047683716,15.471785272870745,37.34728404453823,30.92977267298205
2023-01-29T01:15:00Z,9.533103515361917,16.628620608099574,-2.377586216762148,15.455861815090838,36.59030716994713,30.885385581425258
2023-01-29T01:30:00Z,9.498275855491901,16.61551784646922,-2.3541379139341156,15.449999743494494,36.999023042876146,30.90451615432213
2023-01-29T01:45:00Z,9.37206899708715,16.59448294804014,-2.6741379458328773,15.418620306870032,37.073463703023975,30.897149579278356
2023-01-29T02:00:00Z,9.431723989289383,16.578275746312634,-2.5917240668987405,15.396206526920713,37.45611927427095,30.91293505964608
2023-01-29T02:15:00Z,9.38586215315194,16.561379005169048,-2.784285698618208,15.376785448619298,36.76820215685614,30.891887730565564
2023-01-29T02:30:00Z,9.348571300506592,16.536429200853622,-2.8713793179084517,15.349999625107337,37.38517911093576,30.909777805722992
2023-01-29T02:45:00Z,9.476551647843985,16.53413858084843,-2.4879310377712907,15.361723899841309,37.43961768314756,30.912634100232804
2023-01-29T03:00:00Z,9.427241292493097,16.516896938455517,-2.4248276003475846,15.369999786903119,38.082382991396145,30.88031190017174
2023-01-29T03:15:00Z,9.466206780795392,16.485861745373956,-2.443103518979303,15.34965469097269,36.69073959876751,30.87610225019784
2023-01-29T03:30:00Z,9.325172424316406,16.478275364842908,-2.8503448058818948,15.31379298506112,38.00073360574657,30.88978313577586
2023-01-29T03:45:00Z,9.391071421759468,16.46714210510254,-2.767857091767447,15.296428578240532,36.423576491219656,30.913987389926252
2023-01-29T04:00:00Z,9.466206780795392,16.440345172224372,-2.4151724042563605,15.314827162643958,36.10176954598263,30.8810259274074
2023-01-29T04:15:00Z,9.423792970591578,16.424138102038153,-2.401724157662227,15.299654993517645,37.96538938325027,30.916092050486597
2023-01-29T04:30:00Z,9.26965512900517,16.40758599906132,-2.871724136944475,15.256206611107135,38.40757133220804,30.882416494961443
2023-01-29T04:45:00Z,9.25344835478684,16.39379257991396,-3.108620684722374,15.20965497247104,38.35922596372407,30.890835466056036
2023-01-29T05:00:00Z,9.307500055858068,16.390356608799525,-3.0417856744357517,15.21392822265625,35.71628333782328,30.912934796563512
2023-01-29T05:15:00Z,9.289310389551623,16.374482713896654,-2.9672413694447486,15.2134480640806,37.51177869524275,30.886475494929723
2023-01-29T05:30:00Z,9.351724032698007,16.363103998118433,-2.8644827727613777,15.214137735037967,35.78406472041689,30.911882663595264
2023-01-29T05:45:00Z,9.349999921075229,16.347586467348297,-2.747586192755864,15.19931013830777,37.800413065943225,30.917144446537414
2023-01-29T06:00:00Z,9.42103441830339,16.31931002386685,-2.4620689688057733,15.206206814996127,37.335041835390285,30.902411493761786
2023-01-29T06:15:00Z,9.520689734097186,16.31448239293592,-2.085862056962375,15.22241342478785,35.933748442551185,30.892939995075093
2023-01-29T06:30:00Z,9.593214409691948,16.316071033477783,-1.8385714207376753,15.239285469055176,36.309283529009136,30.922406163708917
2023-01-29T06:45:00Z,9.530000061824405,16.314482327165276,-1.8013792695670292,15.242068751104947,36.14282463336813,30.91590404510498
2023-01-29T07:00:00Z,9.501379276144094,16.309654630463697,-1.9034482980596608,15.232413357701795,36.489116142536034,30.929772738752693
2023-01-29T07:15:00Z,9.490344771023455,16.299310092268318,-1.8817241274077317,15.225861648033405,36.000627188846984,30.91503978597707
2023-01-29T07:30:00Z,9.617931135769549,16.29931015803896,-1.5603448275862069,15.23172375251507,35.96530348679115,30.903463889812603
2023-01-29T07:45:00Z,9.708928619112287,16.310713836124965,-1.238214271409171,15.263214077268328,35.740860906140554,30.91609218202788
2023-01-29T08:00:00Z,9.721034543267612,16.324827391525794,-1.1124138051065906,15.27206854984678,35.1361984525408,30.878206976528826
2023-01-29T08:15:00Z,9.72862066071609,16.327586075355267,-1.0527586073711002,15.28793085032496,35.35306614842908,30.916993890489852
2023-01-29T08:30:00Z,9.768620688339759,16.33620696232237,-0.9596551759489651,15.311378873627762,35.68013118875438,30.913987521467536
2023-01-29T08:45:00Z,9.792758711453143,16.351724558863147,-0.8313793046721096,15.333448081180967,34.7960565501246,30.905568287290375
2023-01-29T09:00:00Z,9.79000002762367,16.358276432958142,-0.8127586101663524,15.349654723858011,34.375291363946324,30.89820197532917
2023-01-29T09:15:00Z,9.86392845426287,16.36857169015067,-0.5467857101133892,15.371071270533971,35.206296512058806,30.895044787176722
2023-01-29T09:30:00Z,9.935517179554907,16.391378863104457,-0.32862068969627906,15.404482545523807,33.97610578865841,30.88865566253662
2023-01-29T09:45:00Z,9.921723990604795,16.40413764427448,-0.2875862070198717,15.419310142254007,34.9765835466056,30.9024113622205
2023-01-29T10:00:00Z,9.979999936860183,16.422069023395405,-0.17172413807490777,15.43172369332149,34.59303007454708,30.885573683113886
2023-01-29T10:15:00Z,10.053103578501734,16.435172837356042,0.08068965529573374,15.464827110027445,33.08693741107809,30.88452122129243
2023-01-29T10:30:00Z,10.152857201439994,16.448214599064418,0.42357143121106283,15.497499874659947,33.786113212848534,30.918196842588227
2023-01-29T10:45:00Z,10.276206937329523,16.457930729306977,0.7934482714225506,15.548620552852237,33.33304786682129,30.893992325355267
2023-01-29T11:00:00Z,10.269999964483853,16.48379273250185,0.8396551732359261,15.563447985155829,32.80655019036655,30.895195075443812
2023-01-29T11:15:00Z,10.271034503805227,16.50758638053105,0.8889655162548197,15.581379199850149,34.12082336688864,30.91398732415561
2023-01-29T11:30:00Z,10.297241408249427,16.53275930470434,0.9679310301254536,15.600689460491312,33.55796695577687,30.89399245689655
2023-01-29T11:45:00Z,10.353448210091427,16.54758617795747,1.0831034347928803,15.626896397820834,33.68993897273623,30.92872034270188
2023-01-29T12:00:00Z,10.424999918256487,16.570713996887207,1.365000001021794,15.66535690852574,33.66910736901419,30.903463758271315
2023-01-29T12:15:00Z,10.525172496664114,16.587586304237103,1.6065517252889172,15.70586184797616,31.74970686024633,30.900645119803293
2023-01-29T12:30:00Z,10.51586207028093,16.598276204076306,1.7306896448135376,15.723447832567938,32.114916965879246,30.900306635889514
2023-01-29T12:45:00Z,10.58517235723035,16.620000313068257,1.8672413908202072,15.741723915626263,30.926892379234577,30.86347408952384
2023-01-29T13:00:00Z,10.634138008643841,16.640689323688374,2.0289654896177094,15.774137562718884,31.38218728427229,30.89083533451475
2023-01-29T13:15:00Z,10.606785774230957,16.65749979019165,1.967500009707042,15.789642776761736,31.131907101335198,30.899254239838697
2023-01-29T13:30:00Z,10.670689747251313,16.688276356664197,2.0475861615148085,15.805516966458026,31.82875374385289,30.87993594578334
2023-01-29T13:45:00Z,10.673103496946137,16.697241618715484,2.068620673541365,15.821379069624276,32.091231247474404,30.923458493989088
2023-01-29T14:00:00Z,10.734482798083075,16.727240858406855,2.189655229963105,15.848965184441928,31.374438910648742,30.9024113622205
2023-01-29T14:15:00Z,10.684827574368182,16.74482746781974,2.133103477543798,16.593448079865553,33.80892681253368,30.889783004234577
2023-01-29T14:30:00Z,10.691379251151249,16.85379297979947,1.9496551587663848,17.646206625576678,32.5348932332006,30.90451608855149
2023-01-29T14:45:00Z,10.620714357921056,16.929643086024694,1.8828571396214622,17.422142710004533,36.24108954838344,30.898201843787884
2023-01-29T15:00:00Z,10.731034476181556,16.97827543061355,1.788965525298283,17.164827281031116,31.27944985751448,30.896285193307058
2023-01-29T15:15:00Z,10.701034447242474,17.09344817852152,1.6803448323545784,22.818965254158808,31.51509035044703,30.896097051686255
2023-01-29T15:30:00Z,10.655517282157108,17.556896670111293,1.5675861794373085,20.648965309406147,36.23822547649515,30.885573683113886
2023-01-29T15:45:00Z,10.738965494879361,17.407586130602606,1.5182758446397453,17.44206869191137,31.890404273723735,30.87715458047801
2023-01-29T16:00:00Z,10.71714288847787,17.323928696768625,1.493214292185647,19.08321407863072,31.697143690926687,30.89294006084574
2023-01-29T16:15:00Z,10.56689663591056,17.32931031851933,1.447241421403556,17.857931005543676,38.18282673276704,30.875576291765487
2023-01-29T16:30:00Z,10.674137937611547,17.29448265864931,1.4403448392604958,18.745172237527782,32.51665325822501,30.88767827790359
2023-01-29T16:45:00Z,10.615862155782766,17.362413603683997,1.4548276251760022,18.5358619032235,35.41883508090315,30.89504485294737
2023-01-29T17:00:00Z,10.548965552757526,17.36310366926522,1.4306896472799366,19.09827554636988,41.987475165005385,30.89925430560934
2023-01-29T17:15:00Z,10.74517246772503,17.39000017889615,1.4475000372954778,19.152142660958425,33.55165297409584,30.903463692500672
2023-01-29T17:30:00Z,10.56714289528983,17.45321430478777,1.4775862241613453,19.42275836549956,44.15950802394322,30.878207173840753
2023-01-29T17:45:00Z,10.831724166870117,17.53068969989645,1.6048275890021488,21.469999773748988,33.34018016683644,30.88756547655378
2023-01-29T18:00:00Z,10.674137937611547,17.710689281595165,1.6168965594521885,20.375172253312737,41.837342952859814,30.91188253205398
2023-01-29T18:15:00Z,10.818620681762695,17.725171977076037,1.6534482487316788,20.845861829560377,36.758439162681846,30.875049919917664
2023-01-29T18:30:00Z,10.783448252184638,17.74517250061035,1.700344813281092,18.70310329568797,37.26447263257257,30.861369363192853
2023-01-29T18:45:00Z,10.818571431296212,17.634285858699254,1.8078571259975433,17.581071036202566,37.33556611197336,30.883468825241614
2023-01-29T19:00:00Z,10.851034460396603,17.546206901813374,1.808620674856778,18.219999839519634,33.47955019720669,30.89301531655448
2023-01-29T19:15:00Z,10.743793060039652,17.6675862937138,1.8165517346612339,19.357930742461107,40.35750540371599,30.887678212132947
2023-01-29T19:30:00Z,10.897241263554013,17.631034653762292,1.8679310371135842,17.065171998122644,30.588834828343884,30.900306635889514
2023-01-29T19:45:00Z,10.742758487832957,17.588620810673156,1.784827577656713,17.835861666449183,36.790128247491246,30.887678146362305
2023-01-29T20:00:00Z,10.895861987409921,17.605517617587385,1.9093103449920128,17.380689423659753,31.63291858804637,30.877154712019294
2023-01-29T20:15:00Z,10.878928525107247,17.64035735811506,1.9539286025932856,17.896785531725204,31.524533680507115,30.854002722378436
2023-01-29T20:30:00Z,10.897586230573983,17.64620642826475,2.028620662360356,17.402758302359747,32.75587187142208,30.863586698259628
2023-01-29T20:45:00Z,10.973448161421151,17.671379483979322,2.150344865075473,17.77379292455213,28.765567845311658,30.88136423045191
2023-01-29T21:00:00Z,10.958620663346915,17.713792866673963,2.2355172551911453,17.436551587334996,31.657640917547816,30.858212240811053
2023-01-29T21:15:00Z,10.866896530677533,17.711723985343145,2.326551651132518,17.401723795923694,41.58222948271653,30.87399745809621
2023-01-29T21:30:00Z,11.030714477811541,17.694643088749476,2.2960713846342906,17.604285648890905,31.678112227341224,30.9024113622205
2023-01-29T21:45:00Z,11.049655322370858,17.734827304708546,2.3786206985342093,17.79827565160291,30.177347251347133,30.876666000911168
2023-01-29T22:00:00Z,11.026551707037564,17.78931084994612,2.477241401014657,17.70931000545107,34.42775476389918,30.8824164291908
2023-01-29T22:15:00Z,11.097241401672363,17.766896938455517,2.430344877571895,17.371723832755254,28.683678857211408,30.87294525935732
2023-01-29T22:30:00Z,10.985517238748484,17.765172761062097,2.337586123367836,17.198620566006365,33.3543490705819,30.866631014593715
2023-01-29T22:45:00Z,10.96931033298887,17.74655164521316,2.3637930442546975,17.142758139248553,37.787655468644765,30.871892863306506
2023-01-29T23:00:00Z,11.115357262747628,17.72071361541748,2.407857230731419,17.227142810821533,28.592799595424108,30.88767827790359
2023-01-29T23:15:00Z,11.03137940373914,17.737585922767376,2.556206859391311,17.39310330358045,34.29476586703596,30.854867185865128
2023-01-29T23:30:00Z,11.119310346143,17.748965493563947,2.706551765573436,17.60862054495976,34.732139653172986,30.877154646248652
2023-01-29T23:45:00Z,11.228965529080096,17.761724406275256,2.7951723707133325,17.5213790104307,27.759215124722186,30.88136416468127
2023-01-30T00:00:00Z,11.110000051301101,17.770690062950397,2.8062068429486504,17.571724003758924,35.06776322989628,30.88452122129243
2023-01-30T00:15:00Z,11.154137940242373,17.752758683829473,2.862413792774595,17.316206833411908,36.54087257385254,30.859264571091224
2023-01-30T00:30:00Z,11.257500001362391,17.737499713897705,2.901428665433611,17.139999798366002,27.540129320962087,30.881363967369342
2023-01-30T00:45:00Z,11.126896628018084,17.728620331862878,2.8865517747813256,16.9268961281612,34.56475922157024,30.886475563049316
2023-01-30T01:00:00Z,11.195172507187415,17.683793298129377,2.797930988772162,16.826551568919214,29.230818320964946,30.860316901371398
2023-01-30T01:15:00Z,11.149999881612844,17.690345369536303,2.7834482439633073,16.910689452598834,29.594185467424065,30.87925943835028
2023-01-30T01:30:00Z,11.04344838241051,17.693103921824488,2.805517213097934,17.063447952270508,39.38464631705448,30.89609718322754
2023-01-30T01:45:00Z,11.25448279545225,17.677143096923828,2.9803571615900313,17.074285439082555,30.990257986660662,30.865578684313544
2023-01-30T02:00:00Z,11.223928553717476,17.70655158470417,3.027241353330941,17.175861819037074,29.05406733921596,30.88978313577586
2023-01-30T02:15:00Z,11.132413765479779,17.711034445927062,3.00655171788972,17.090689757774616,34.518376909453295,30.88320575441633
2023-01-30T02:30:00Z,11.332413640515558,17.69379346124057,3.1820689563093514,17.195172276990167,27.48997109511803,30.90030657011887
2023-01-30T02:45:00Z,11.254137894202923,17.71655115587958,3.3017240886030526,17.224482700742524,31.632215631419214,30.88978313577586
2023-01-30T03:00:00Z,11.153448269285004,17.713447899653993,3.1924138480219346,17.13724110044282,37.78296503527411,30.893992522667194
2023-01-30T03:15:00Z,11.332857166017805,17.70214298793248,3.218214316027505,17.186071123395646,28.558050564357213,30.864526419804015
2023-01-30T03:30:00Z,11.267241445080987,17.730344509256298,3.2300000190734863,17.194827178428913,30.451717442479627,30.874485969543457
2023-01-30T03:45:00Z,11.266206872874292,17.7268962202401,3.2627586085220863,17.15586175589726,33.891486661187535,30.875049919917664
2023-01-30T04:00:00Z,11.365172451940076,17.713792603591394,3.3786207396408607,17.277585654423156,27.42704384902428,30.861369363192853
2023-01-30T04:15:00Z,11.298620815934806,17.73689625181001,3.4734483011837662,17.225172174387964,31.271731014909417,30.87084046725569
2023-01-30T04:30:00Z,11.28857149396624,17.71607119696481,3.628928576196943,17.28535693032401,37.68064821177516,30.88452115552179
2023-01-30T04:45:00Z,11.462413722071155,17.71931030010355,3.6917241935072274,17.96965474095838,28.42755937576294,30.89519500732422
2023-01-30T05:00:00Z,11.412413597106934,17.814137886310444,3.7244827829558274,18.66758603063123,28.26506522606159,30.880311702859814
2023-01-30T05:15:00Z,11.398965638259362,17.928965732969086,3.819655155313426,19.013792761440936,33.93513751852101,30.873997589637494
2023-01-30T05:30:00Z,11.576551832001785,17.917586227943158,3.964827644413915,17.913792840365705,26.67308083895979,30.873997655408136
2023-01-30T05:45:00Z,11.58724146875842,17.933793035046808,4.115517188762796,19.335516962511786,27.162783261003167,30.895044787176722
2023-01-30T06:00:00Z,11.698214292526245,18.09464304787772,4.298928567341396,19.89571421486991,27.971199103764125,30.861369363192853
2023-01-30T06:15:00Z,11.913103399605587,18.214482800713903,4.645172415108516,22.359999952645136,30.533459762047077,30.87557622364589
2023-01-30T06:30:00Z,12.218965464624866,18.511379373484644,4.988275922577957,24.577586009584625,30.09201819321205,30.879259504120924
2023-01-30T06:45:00Z,12.425862082119647,18.786207001784753,5.154137825143748,25.676896325473127,28.17220819407496,30.871892797535864
2023-01-30T07:00:00Z,12.366206859720164,18.988620692286,5.278965538945691,24.564482590247845,41.63955912096747,30.87399752386685
2023-01-30T07:15:00Z,12.69965517109838,19.00586194005506,5.47586204265726,25.80586183482203,30.793992601591967,30.868735806695348
2023-01-30T07:30:00Z,12.727142878941127,19.27214275087629,5.583214282989502,24.584285463605607,34.07666465214321,30.863473957982556
2023-01-30T07:45:00Z,12.90620678868787,19.212414050924366,5.732068933289627,22.55586190059267,29.5566595011744,30.87775605065482
2023-01-30T08:00:00Z,12.907586196373249,19.20551740712133,5.787586360142149,23.00241338795629,29.763727253880994,30.87399745809621
2023-01-30T08:15:00Z,12.860344853894464,19.22482760199185,5.850344920980519,22.148275506907495,34.918884408885035,30.862421561931743
2023-01-30T08:30:00Z,13.002413815465466,19.20379316395727,5.916896556985789,20.88275830499057,27.892277882016938,30.860316901371398
2023-01-30T08:45:00Z,12.930714300700597,19.18464320046561,6.024285691125052,19.863214220319474,36.29845537458147,30.870840401485047
2023-01-30T09:00:00Z,13.343103441698798,19.158965340976057,6.51310341933678,19.683103298318798,28.620630264282227,30.870126383645193
2023-01-30T09:15:00Z,13.770689701211863,19.263793024523505,7.460344824297675,19.434827344170934,30.94488558275946,30.864526354033373
2023-01-30T09:30:00Z,12.844138013905493,19.348275875223095,8.017586313444992,18.59827554636988,1.8719083851781384,30.860316835600756
2023-01-30T09:45:00Z,11.435172245420258,19.475517141407934,8.333793081086258,18.647241197783373,0.0,30.875049854147022
2023-01-30T10:00:00Z,11.323928458350045,19.700357300894602,8.177499992506844,19.14535685947963,0.0,30.8655786185429
2023-01-30T10:15:00Z,10.56689666879588,19.826551568919214,7.103448259419408,18.92448254289298,0.0,30.865766729627335
2023-01-30T10:30:00Z,10.633793074509192,19.909310307996027,7.500344819036023,18.121379260359138,0.0,30.85505511842925
2023-01-30T10:45:00Z,11.062758643051673,19.927586259513067,7.911724222117457,18.215517044067383,0.0,30.872945193586677
2023-01-30T11:00:00Z,10.390344849948224,19.971378655269227,6.872068947759168,18.151723927464978,0.0,30.857159844760236
2023-01-30T11:15:00Z,10.251785721097674,20.005357265472412,6.859999980245318,18.033928666796005,0.0,30.849793467028388
2023-01-30T11:30:00Z,10.416551688621784,20.05689634125808,7.004482746124268,18.12689636493551,0.0,30.867946488516672
2023-01-30T11:45:00Z,10.166551820163068,20.072413543175006,6.648275802875387,18.133103140469256,0.0,30.86557881585483
2023-01-30T12:00:00Z,10.080344956496667,20.095862289954876,6.579310367847311,18.053447789159314,0.0,30.869788268516803
2023-01-30T12:15:00Z,10.022413911490604,20.121034687963025,6.453448279150601,18.070689365781586,0.0,30.86031696714204
2023-01-30T12:30:00Z,9.867499964577812,20.10321467263358,6.281428677695138,18.061071123395646,0.0,30.859264636861866
2023-01-30T12:45:00Z,9.772413878605283,20.061724037959657,6.210344725641711,17.977586088509394,0.0,30.8668566431318
2023-01-30T13:00:00Z,9.849655085596545,20.09655209245353,6.310344926242171,17.94827573052768,0.0,30.86768334487389
2023-01-30T13:15:00Z,9.92482747702763,20.093793342853413,6.376896595132762,18.027241345109612,0.0,30.859264636861866
2023-01-30T13:30:00Z,9.907586130602606,20.082413772056842,6.39172415897764,18.020000260451745,0.0,30.859264636861866
2023-01-30T13:45:00Z,9.909655176360031,20.12275866804452,6.395517316357843,17.989310100160797,0.0,30.85821217504041
2023-01-30T14:00:00Z,9.94357146535601,20.25035728727068,6.450357181685312,18.034642832619802,0.0,30.86136923165157
2023-01-30T14:15:00Z,10.064138050737052,20.348275677911168,6.568275862726672,18.177240963639886,0.0,30.85704701287406
2023-01-30T14:30:00Z,10.01275871539938,20.390344225127123,6.468965513952847,18.22586151649212,0.0,30.848741070977574
2023-01-30T14:45:00Z,10.029999930283118,20.449310236963733,6.488275906135296,18.21896487268908,0.0,30.8655786185429
2023-01-30T15:00:00Z,10.086896699050378,20.549310223809606,6.48586212355515,18.32724123987658,0.0,30.86663108036436
2023-01-30T15:15:00Z,10.026428699493408,20.54714298248291,6.398928642272949,18.36714240482875,0.0,30.85189806181809
2023-01-30T15:30:00Z,9.911724123461493,20.532069567976325,6.2241379145918225,18.328965417270002,0.0,30.861406803131104
2023-01-30T15:45:00Z,9.831379364276755,20.56896545147074,6.097586171380405,18.34620686235099,0.0,30.864526222492085
2023-01-30T16:00:00Z,9.78068969989645,20.576551568919214,6.0382759160008925,18.359655051395812,0.0,30.863473957982556
2023-01-30T16:15:00Z,10.95655161758949,20.530000357792296,6.118965494221654,18.36103419599862,24.63227186531856,30.857159844760236
2023-01-30T16:30:00Z,13.272142887115479,20.555000237056188,6.252500057220459,19.018928255353654,26.42557975224086,30.862496852874756
2023-01-30T16:45:00Z,13.343448277177481,20.620344688152446,6.173103332519531,19.287585883304992,30.308675897532495,30.85821217504041
2023-01-30T17:00:00Z,13.33275867330617,20.60068992088581,6.129310311942265,19.32793091083395,36.17641462128738,30.85926450532058
2023-01-30T17:15:00Z,13.527586246358938,20.600000249928442,6.135172367095947,19.366896136053676,26.68044774285678,30.856107514480065
2023-01-30T17:30:00Z,13.334642887115479,20.658928530556814,6.037500040871756,19.395713806152344,27.462357384817942,30.848741070977574
2023-01-30T17:45:00Z,13.141034455134951,20.707586222681506,6.003448256130876,19.36344784703748,31.49776919134732,30.84723765509469
2023-01-30T18:00:00Z,13.0955171585083,20.696896585924872,5.8275861740112305,19.337241468758418,30.2624349265263,30.861369363192853
2023-01-30T18:15:00Z,12.99068963938746,20.641034027625775,5.610344788123822,19.297586046416185,26.084327105818122,30.85400285391972
2023-01-30T18:30:00Z,12.650000013154129,20.598965677721747,5.216551714930041,19.18448250869225,33.114610869309,30.854002722378436
2023-01-30T18:45:00Z,12.592857088361468,20.522857189178467,5.173571314130511,19.07749973024641,35.253176076071604,30.85505518419989
2023-01-30T19:00:00Z,12.698965598796976,20.442758560180664,5.185861949262948,19.05172380907782,26.894101504621833,30.86031695774623
2023-01-30T19:15:00Z,12.5986207435871,20.38724103467218,5.194482622475459,18.989999771118164,29.256356732598668,30.84874100520693
2023-01-30T19:30:00Z,12.493448191675647,20.327241568729796,5.1972412734196105,18.921034253876783,38.18356599478886,30.863473957982556
2023-01-30T19:45:00Z,12.678620634407833,20.239310100160797,5.229655068496178,18.882757844596075,28.3805801128519,30.854002919690362
2023-01-30T20:00:00Z,12.598275940993737,20.214827307339373,5.192758494410022,18.856206762379614,26.91324990371178,30.856107580250708
2023-01-30T20:15:00Z,12.47928558077131,20.161428451538086,5.17749992438725,18.794285433632986,34.4498096874782,30.858212240811053
2023-01-30T20:30:00Z,12.506896512261752,20.087930942403858,5.111724113595897,18.732068555108434,32.38163862557247,30.8526873588562
2023-01-30T20:45:00Z,12.502413749694824,20.065517030913256,5.038275866672911,18.71689585981698,25.794169327308392,30.851898127588733
2023-01-30T21:00:00Z,12.345517290049585,20.051034203891096,4.976206861693283,18.663103169408338,33.09106984631769,30.85189806181809
2023-01-30T21:15:00Z,12.309310288264834,20.05620653875943,4.9127586463402055,18.619654951424433,36.84843536903118,30.849793335487103
2023-01-30T21:30:00Z,12.377857072012764,20.11285706928798,4.777857184410095,18.655356884002686,26.571406594638166,30.859264571091224
2023-01-30T21:45:00Z,12.111034524851831,20.23758605430866,4.48137929521758,18.681034745841192,31.365290233067103,30.853777272360666
2023-01-30T22:00:00Z,12.177241456919703,20.281035061540276,4.5444827244199555,18.711723985343145,30.00969018607304,30.862421627702386
2023-01-30T22:15:00Z,12.175172345391635,20.32034466184419,4.477241401014657,18.765862432019464,27.17011754266147,30.861369165880927
2023-01-30T22:30:00Z,12.045862132105334,20.356207354315394,4.421724138588741,18.76827628037025,35.27197989102068,30.839269769602808
2023-01-30T22:45:00Z,12.12896544357826,20.335862126843683,4.422068957624765,18.767931379120924,31.245770881915913,30.85295039209826
2023-01-30T23:00:00Z,12.061428580965314,20.338928699493408,4.2353571483067105,18.77285725729806,27.19114433016096,30.869788005434234
2023-01-30T23:15:00Z,11.75482756516029,20.32965508822737,3.8762068830687424,18.690344580288592,34.994946052288185,30.85922704424177
2023-01-30T23:30:00Z,11.775172463778791,20.285517593909955,3.734827600676438,18.636895870340282,31.58008996371565,30.856107580250708
2023-01-30T23:45:00Z,11.76965516189049,20.29517252691861,3.6641380129189325,18.643102908956593,27.849539592348297,30.854002788149078
2023-01-31T00:00:00Z,11.656896426759918,20.275172858402648,3.618620675185631,18.612758570703967,35.939094083062535,30.856107514480065
2023-01-31T00:15:00Z,11.743928636823382,20.236428260803223,3.588214235646384,18.589643001556396,30.054720911486395,30.849793401257745
2023-01-31T00:30:00Z,11.698620598891686,20.25172417739342,3.468275892323461,18.594827849289466,28.214768409729004,30.851898127588733
2023-01-31T00:45:00Z,11.648965506718076,20.23551690989527,3.5872413536597945,18.56758584647343,36.66039223506533,30.854867185865128
2023-01-31T01:00:00Z,11.752758552288187,20.190690007703058,3.6141379372826936,18.563447820729223,29.471209098552837,30.85821217504041
2023-01-31T01:15:00Z,11.651724157662228,20.208965301513672,3.436896595461615,18.546896112376245,29.634859085083008,30.854002788149078
2023-01-31T01:30:00Z,11.559655321055445,20.1917237248914,3.3975862223526527,18.524138286195953,36.766980401400865,30.850845731537916
2023-01-31T01:45:00Z,11.7432142666408,20.040714604513987,3.5278571162905012,18.486785411834717,28.06063107081822,30.848741070977574
2023-01-31T02:00:00Z,11.65689649253056,19.96517227435934,3.6265517103260962,18.425516852017108,29.644941264185412,30.850507531847274
2023-01-31T02:15:00Z,11.563103478530358,19.8999998158422,3.6468965925019363,18.34172386958681,36.95287934665022,30.85821210926977
2023-01-31T02:30:00Z,11.667241458235116,19.830689594663422,3.528620662360356,18.29965453312315,28.132679051366345,30.866631014593715
2023-01-31T02:45:00Z,11.567931241002576,19.801034203891096,3.471724164896998,18.254827696701575,29.87420364906048,30.86557881585483
2023-01-31T03:00:00Z,11.519655096119848,19.75206914441339,3.5782142792429243,18.19714253289359,36.928084932524584,30.86136929742221
2023-01-31T03:15:00Z,11.708214282989502,19.69214337212699,3.7044828020293137,18.178620963261046,27.894075666155135,30.856107580250708
2023-01-31T03:30:00Z,11.565172359861176,19.66068958414012,3.556551694869995,18.153447973317114,28.806710933816845,30.86358676637922
2023-01-31T03:45:00Z,11.435861949262948,19.596896599079,3.4951724183970483,18.08034475918474,38.278550378207505,30.851898127588733
2023-01-31T04:00:00Z,11.596551730714996,19.50275861805883,3.579655096448701,18.04068946838379,31.628402907272864,30.85926450532058
2023-01-31T04:15:00Z,11.567241405618601,19.4827582260658,3.5335713965552196,18.005357265472412,27.965369783598803,30.86452628826273
2023-01-31T04:30:00Z,11.41428576196943,19.46249955041068,3.420344903551299,17.960344314575195,34.85726479121617,30.862421627702386
2023-01-31T04:45:00Z,11.520344767077216,19.47310289843329,3.466896583294046,17.956895762476428,31.07329408053694,30.861406803131104
2023-01-31T05:00:00Z,11.434827541482859,19.555862163675243,3.37965518030627,17.991723948511584,32.54812023557466,30.854002788149078
2023-01-31T05:15:00Z,11.41999994475266,19.644137744245857,3.2275862282720107,18.017241379310345,34.1638517708614,30.852950457868904
2023-01-31T05:30:00Z,11.495172500610352,19.713103393028522,3.140344891054877,18.08965492248535,28.9959637872104,30.86031696714204
2023-01-31T05:45:00Z,11.371071440832955,19.783214705330984,3.0896427716527666,18.126785142081125,36.13608619144985,30.862421693473028
2023-01-31T06:00:00Z,11.483103456168338,19.802413611576476,3.078965458376654,18.165861919008453,31.68417628058072,30.860316889626638
2023-01-31T06:15:00Z,11.508275821291168,19.87275840496195,3.2158621015219855,18.226551187449488,32.61638641357422,30.86031696714204
2023-01-31T06:30:00Z,11.557931110776703,19.92758639105435,3.3186206242133833,18.270344438224004,31.935526288788893,30.85505518419989
2023-01-31T06:45:00Z,11.65793096608129,19.96965480672902,3.435517220661558,18.321379036738954,27.62245645194218,30.857159844760236
2023-01-31T07:00:00Z,11.619285821914673,20.01392889022827,3.6410714643342152,18.36000006539481,33.1010517909609,30.857160042072163
2023-01-31T07:15:00Z,11.738620560744714,20.0613793997929,3.6775862759557265,18.427585930659852,27.862517765590123,30.865766525268555
2023-01-31T07:30:00Z,11.692758625951306,20.128620739640862,3.695172466080764,18.47034421460382,30.813054446516364,30.854002788149078
2023-01-31T07:45:00Z,11.764137860002188,20.18000030517578,3.7531034453161833,18.502413519497576,29.17689718049148,30.86768334487389
2023-01-31T08:00:00Z,11.791379270882443,20.16103461693073,3.8196551142067743,18.554826933762122,27.752003044917664,30.849793335487103
2023-01-31T08:15:00Z,11.7279309568734,20.063103445645037,3.9627586726484627,18.49965503298003,33.596059207258556,30.859264636861866
2023-01-31T08:30:00Z,11.857142857142858,20.023571968078613,4.026428580284119,18.46285629272461,27.44766535077776,30.856107580250708
2023-01-31T08:45:00Z,11.860689590717184,20.023103977071827,4.15206896025559,18.468619971439757,28.139630547885236,30.863586698259628
2023-01-31T09:00:00Z,11.922758727238095,20.01620726749815,4.314138083622374,18.467585465003705,32.71956338553593,30.854002788149078
2023-01-31T09:15:00Z,12.046896638541385,20.000689670957367,4.330689742647368,18.486551416331324,26.419568094713934,30.854002722378436
2023-01-31T09:30:00Z,11.946551586019583,20.029655653854896,4.38689661026001,18.485861745373956,32.030955281750906,30.849793335487103
2023-01-31T09:45:00Z,12.213928597314018,20.01750033242362,4.830000059945243,18.525357246398926,33.51606105935985,30.864526419804015
2023-01-31T10:00:00Z,12.462068985248434,20.03275884430984,5.013793123179469,18.613448044349408,25.52942500795637,30.86358676637922
2023-01-31T10:15:00Z,12.263793057408826,20.01689674114359,4.858620742271686,18.610344525041253,32.601945613992626,30.86347408952384
2023-01-31T10:30:00Z,12.26551733345821,20.030690291832233,4.835862159729004,18.568965188388166,32.814042781961376,30.862421627702386
2023-01-31T10:45:00Z,12.35310334172742,20.046207099125304,4.873448289673904,18.618620444988384,26.77367558972589,30.869788071204876
2023-01-31T11:00:00Z,12.200689743305075,20.06655134003738,4.813103494973018,18.5996554802204,34.35874735075852,30.855055052658606
2023-01-31T11:15:00Z,12.311428478785924,20.05214282444545,4.79285728931427,18.60892847606114,28.820538112095424,30.862421693473028
2023-01-31T11:30:00Z,12.308620781734072,20.0768964043979,4.834138031663565,18.629999226537244,28.051213100038726,30.852687426975795
2023-01-31T11:45:00Z,12.289655192144986,20.070689365781586,4.941034497885869,18.6299991607666,35.368927593888905,30.85610764602135
2023-01-31T12:00:00Z,12.551724302357641,20.061034235461005,5.15689649253056,18.66965497773269,26.93629054365487,30.855055052658606
2023-01-31T12:15:00Z,12.5986207435871,20.09241400093868,5.3717241287231445,18.7241373390987,29.47818032626448,30.851898127588733
2023-01-31T12:30:00Z,12.653571469443184,20.11035762514387,5.492499998637608,18.761428833007812,34.835588114602224,30.863473892211914
2023-01-31T12:45:00Z,12.88068962097168,20.10448304538069,5.6679309812085386,18.805172229635303,26.29789135373872,30.86358676637922
2023-01-31T13:00:00Z,12.92482747702763,20.134482613925275,5.896551724137931,18.85551722296353,30.07819155989022,30.855055249970533
2023-01-31T13:15:00Z,13.026551641266922,20.156896328103954,6.086551699145087,18.89896511209422,33.90211447354021,30.852950523639546
2023-01-31T13:30:00Z,13.23413792971907,20.18586224523084,6.216551649159398,18.96758559654499,25.533715149451947,30.856107514480065
2023-01-31T13:45:00Z,13.053793085032495,20.222413359017207,6.096551714272334,18.989310100160797,31.78106926227438,30.852950457868904
2023-01-31T14:00:00Z,13.001071419034686,20.22928524017334,5.902857184410095,18.966070652008057,30.49127129146031,30.866631014593715
2023-01-31T14:15:00Z,12.991034409095501,20.26793124757964,5.826896651037808,18.97758569388554,26.304492490044957,30.855957303728378
2023-01-31T14:30:00Z,12.857241334586307,20.274483253215923,5.801379401108314,18.97241316170528,34.23205086280559,30.851898127588733
2023-01-31T14:45:00Z,12.97724148322796,20.23793075824606,5.8579311206423,18.960688821200666,30.06721023033405,30.85926450532058
2023-01-31T15:00:00Z,13.032069074696508,20.253793190265522,5.918275849572543,18.991723948511584,26.63604374589591,30.847688674926758
2023-01-31T15:15:00Z,12.972142662320818,20.277143274034774,5.991428545543125,18.98892831802368,34.28399494716099,30.852950457868904
2023-01-31T15:30:00Z,13.155172348022461,20.250689670957367,6.087241337217134,19.010344932819233,27.45504589738517,30.861406803131104
2023-01-31T15:45:00Z,13.196551651790225,20.250344835478685,6.224827437565245,19.041723514425343,27.587874248110015,30.857159844760236
2023-01-31T16:00:00Z,13.104482683642157,20.252069012872106,6.201724035986539,19.022069470635778,34.835980777082774,30.85084579730856
2023-01-31T16:15:00Z,13.241724080052869,20.24034460659685,6.203103345015953,19.040689271071862,26.40103109951677,30.861369363192853
2023-01-31T16:30:00Z,13.183571304593768,20.255357265472412,6.2342855760029385,19.04357079097203,28.361420532752728,30.85400285391972
2023-01-31T16:45:00Z,13.139310343512173,20.247241316170527,6.276551838578849,19.033793219204608,36.020127705165315,30.852687426975795
2023-01-31T17:00:00Z,13.313793149487726,20.216551287420863,6.322069069434857,19.04965459889379,27.204447713391534,30.8655786185429
2023-01-31T17:15:00Z,13.298620717278842,20.216896057128906,6.417241392464473,19.064827162643958,28.468211075355267,30.865578684313544
2023-01-31T17:30:00Z,13.245517073006466,20.189655501267005,6.4086207356946225,19.031379502395104,34.89934395099508,30.861369363192853
2023-01-31T17:45:00Z,13.40482757831442,20.1558618216679,6.440344794043179,19.036206607160896,26.41841039986446,30.85821217504041
2023-01-31T18:00:00Z,13.328214236668178,20.177857330867223,6.514285700661795,19.033928666796005,29.504293373652867,30.86452628826273
2023-01-31T18:15:00Z,13.347241368787042,20.15758599906132,6.627586118106184,19.031724337873786,35.240028381347656,30.84723765509469
2023-01-31T18:30:00Z,13.569310352720063,20.12069004979627,6.729999903974862,19.05137903936978,26.251782252870758,30.866631014593715
2023-01-31T18:45:00Z,13.506896479376431,20.14482728366194,6.8248277039363465,19.06068913689975,28.620650455869477,30.86347408952384
2023-01-31T19:00:00Z,13.450344743399784,20.126896430706157,6.775172463778792,19.046896112376245,35.90428437857792,30.84874100520693
2023-01-31T19:15:00Z,13.5557142666408,20.056428500584193,6.672142795154026,19.030000073569163,26.914483342851913,30.852950523639546
2023-01-31T19:30:00Z,13.37896547646358,20.03827634351007,6.5720689378935715,18.98172371962975,27.275085646530677,30.853777204241073
2023-01-31T19:45:00Z,13.269655194775812,20.01206924175394,6.481379328102901,18.92379306924754,35.62889138583479,30.858212240811053
2023-01-31T20:00:00Z,13.225862174198545,19.95620688076677,6.306551834632611,18.870689063236632,28.992900387994176,30.859264571091224
2023-01-31T20:15:00Z,13.265172366438241,19.93344865996262,6.4710344774969695,18.850000315699084,26.558054825355267,30.848740939436286
2023-01-31T20:30:00Z,13.277142899377006,19.906785556248256,6.608928561210632,18.839643001556396,33.8391517112995,30.855055249970533
2023-01-31T20:45:00Z,13.416551787277747,19.856207091232825,6.674482641548946,18.833793113971577,29.685320581708634,30.849417482103622
2023-01-31T21:00:00Z,13.35482751912084,19.84517268476815,6.553103446960449,18.82724123987658,26.475424470572637,30.861369363192853
2023-01-31T21:15:00Z,13.2427585536036,19.836896633279736,6.542068991167792,18.770689799867828,33.43287941505169,30.859264571091224
2023-01-31T21:30:00Z,13.338275744997222,19.78862085013554,6.616206843277504,18.75344835478684,31.278508482308222,30.847688674926758
2023-01-31T21:45:00Z,13.373448240345922,19.774138417737237,6.609655150051775,18.76310374818999,26.37316710373451,30.857159844760236
2023-01-31T22:00:00Z,13.256428616387504,19.786072049822128,6.556785719735282,18.7378568649292,32.983313356127056,30.86136923165157
2023-01-31T22:15:00Z,13.293103349619898,19.73931016593144,6.528965588273673,18.723102832662647,30.68368984090871,30.843967778342112
2023-01-31T22:30:00Z,13.284137988912649,19.7327582260658,6.480344805224188,18.71206829465669,26.48398386198899,30.86978813697552
2023-01-31T22:45:00Z,13.162068958940177,19.729654772528285,6.389655195433518,18.673793200788825,33.418234003001245,30.849793401257745
2023-01-31T23:00:00Z,13.08448288358491,19.68310362717201,6.11482755069075,18.626896233394227,30.62277050676017,30.860316901371398
2023-01-31T23:15:00Z,12.936071395874023,19.671428680419922,5.868214351790292,18.57785701751709,26.1732911077039,30.864526354033373
2023-01-31T23:30:00Z,12.797241309593463,19.654137841586408,5.856551795170225,18.516896806914232,33.44290236064366,30.859226976122176
2023-01-31T23:45:00Z,12.800344763130978,19.612069360141096,5.801034582072291,18.473447668141333,30.470001549556336,30.8655786185429
2023-02-01T00:00:00Z,12.83999988950532,19.59793136859762,5.845172487456223,18.47241316170528,26.663179331812366,30.856107514480065
2023-02-01T00:15:00Z,12.777241443765574,19.57862058179132,5.893793138964423,18.444482408720873,33.78660465108937,30.86873587246599
2023-02-01T00:30:00Z,12.885517219017292,19.532759041621766,5.94862069754765,18.43103448275862,30.123280426551556,30.86873567515406
2023-02-01T00:45:00Z,12.88357138633728,19.529643331255233,5.932142853736877,18.447856426239014,26.788073471614293,30.8634740237532
2023-02-01T01:00:00Z,12.762758781170023,19.52551769388133,5.879655213191591,18.408965340976057,33.99808212806438,30.851597445351736
2023-02-01T01:15:00Z,12.880344752607675,19.48551690989527,5.920344813116666,18.384482087760137,29.11634557000522,30.85926450532058
2023-02-01T01:30:00Z,12.878275772620892,19.48517207441659,5.946896585924872,18.398275441136853,27.197543374423322,30.858212240811053
2023-02-01T01:45:00Z,12.80103456562963,19.473447733911975,5.952068953678526,18.367240839991076,34.72574687826222,30.857159778989594
2023-02-01T02:00:00Z,12.912142821720668,19.441785948617117,5.966785686356681,18.36464262008667,28.288757521530677,30.850845731537916
2023-02-01T02:15:00Z,12.89379307319378,19.448620894859577,5.995517204547751,18.366206333555024,27.245931489127024,30.8526873588562
2023-02-01T02:30:00Z,12.88413797575852,19.444827704594054,6.11862064230031,18.36000001841578,34.714023984711744,30.866631014593715
2023-02-01T02:45:00Z,13.028965588273673,19.412068860284215,6.186896455699,18.378620345017005,27.589689123219458,30.85084579730856
2023-02-01T03:00:00Z,12.970344905195565,19.42448293751684,6.146896493845973,18.39379257991396,27.46766471862793,30.851897996047448
2023-02-01T03:15:00Z,12.815862063703866,19.40827573578933,6.01034481772061,18.344137717937603,34.91818710853313,30.864526419804015
2023-02-01T03:30:00Z,12.902142831257411,19.364643096923828,5.916428600038801,18.314285278320312,27.2996403830392,30.87084046725569
2023-02-01T03:45:00Z,12.720000069716882,19.371379391900426,5.710344709199051,18.283792890351393,28.248427884332067,30.854867117745535
2023-02-01T04:00:00Z,12.520689668326542,19.356207157003468,5.506896578032395,18.226896351781384,35.17128964128165,30.85505518419989
2023-02-01T04:15:00Z,12.534482857276654,19.31310305102118,5.331034578126053,18.17896579873973,27.337441016887798,30.86663108036436
2023-02-01T04:30:00Z,12.359655215822418,19.293448217983904,5.168620635723245,18.143792711455248,28.373613357543945,30.863473892211914
2023-02-01T04:45:00Z,12.286428587777275,19.259285926818848,5.199285558291844,18.08821439743042,35.56331695829119,30.849793467028388
2023-02-01T05:00:00Z,12.4089654067467,19.219309642397125,5.163448185756288,18.0768964043979,27.00186328230233,30.858137130737305
2023-02-01T05:15:00Z,12.230689673588193,19.21655115587958,5.018275836418415,18.040344632905104,29.540783915026434,30.865578750084186
2023-02-01T05:30:00Z,12.12206899708715,19.190345040683088,4.942068938551278,17.973792503620015,34.65800811504496,30.8634740237532
2023-02-01T05:45:00Z,12.218275925208783,19.149999618530273,4.868965576434958,17.95758530189251,26.220217803428913,30.870840401485047
2023-02-01T06:00:00Z,12.051428726741246,19.14464235305786,4.778214352471488,17.91607121058873,30.73614765035695,30.862421627702386
2023-02-01T06:15:00Z,11.97241372075574,19.132413666823815,4.698965368599727,17.88758554129765,35.10044663293021,30.862496784755162
2023-02-01T06:30:00Z,12.065862228130472,19.12103481950431,4.624137894860629,17.887930376776332,26.223282649599273,30.85295039209826
2023-02-01T06:45:00Z,11.883792910082587,19.13689606765221,4.538965554072939,17.85758610429435,31.742000908687196,30.864526354033373
2023-02-01T07:00:00Z,11.870689753828378,19.12517258216595,4.47965513426682,17.823103214132374,32.01876304889547,30.860316769830114
2023-02-01T07:15:00Z,11.930357081549507,19.11964307512556,4.513571432658604,17.843214511871338,27.204674584524973,30.873396192278182
2023-02-01T07:30:00Z,11.85172413135397,19.120000049985688,4.543448283754546,17.829310252748687,33.71740821312214,30.86768341064453
2023-02-01T07:45:00Z,11.933793035046808,19.101724493092505,4.5286207363523285,17.8182755174308,30.112381112986597,30.86452628826273
2023-02-01T08:00:00Z,11.88999993460519,19.120000294276647,4.514285700661795,17.8210711479187,27.936475685664586,30.867946488516672
2023-02-01T08:15:00Z,11.94724125697695,19.132068634033203,4.7396550836234255,17.827586075355267,34.99152282188679,30.85505511842925
2023-02-01T08:30:00Z,12.148965440947434,19.11206949168238,4.8668966128908355,17.86965481988315,27.123626708984375,30.859264636861866
2023-02-01T08:45:00Z,12.189310271164466,19.136551232173524,5.082758591092866,17.911034353848162,28.868887276485047,30.856107448709423
2023-02-01T09:00:00Z,12.267499991825648,19.134642396654403,5.317500029291425,17.933214119502477,35.362742151532856,30.854867253984725
2023-02-01T09:15:00Z,12.516207004415579,18.970689642018286,5.478620710044072,17.94793050042514,26.492548120432886,30.866631146135003
2023-02-01T09:30:00Z,12.433448199568124,19.020689668326543,5.520689635441221,17.911034353848162,29.66697725756415,30.862421627702386
2023-02-01T09:45:00Z,12.605862058442215,19.070344530302904,5.836896551066432,17.952068789251918,32.04823020408894,30.862421693473028
2023-02-01T10:00:00Z,13.039285727909633,19.093571662902832,6.439285704067776,18.07785701751709,25.33828660420009,30.860316835600756
2023-02-01T10:15:00Z,13.421379286667396,19.172413727332806,7.2541379270882445,18.232758423377728,31.37303273431186,30.855957303728378
2023-02-01T10:30:00Z,13.701034513013116,19.253103519308155,7.475172404585214,18.371723832755254,30.92854328813224,30.864526354033373
2023-02-01T10:45:00Z,13.515517169031604,19.333793113971577,7.001724111622777,18.44724076369713,25.966104902070143,30.860316901371398
2023-02-01T11:00:00Z,13.34678568158831,19.406071186065674,6.895000032016209,18.444999762943812,32.7472186088562,30.8655786185429
2023-02-01T11:15:00Z,13.650344749976849,19.42034484600199,7.321034513670822,18.507585788595264,29.215769340252056,30.86467674800328
2023-02-01T11:30:00Z,13.819310418490705,19.4827582260658,7.5431034318332015,18.62206853669265,26.364343643188477,30.855055052658606
2023-02-01T11:45:00Z,13.66551711641509,19.522069470635778,7.373103503523202,18.638964883212385,33.96425168267612,30.852950457868904
2023-02-01T12:00:00Z,13.62678575515747,19.522143363952637,7.117142813546317,18.640356608799525,29.76049130303519,30.847237723214285
2023-02-01T12:15:00Z,13.55034482890162,19.553103611387055,6.973448292962436,18.645171921828698,25.603511481449523,30.855055315741176
