time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-02-01T12:30:00Z,13.429654976417279,19.61206949168238,6.953103427229257,18.637930376776332,33.19704187327418,30.852950457868904
2023-02-01T12:45:00Z,13.505000046321324,19.6242858341762,6.969999926430838,18.64892816543579,32.383953298841206,30.868735740924702
2023-02-01T13:00:00Z,13.597241434557684,19.668275898900525,7.021034520247887,18.7034477365428,25.79356180388352,30.869036538260325
2023-02-01T13:15:00Z,13.502758683829471,19.718965004230366,7.034137956027327,18.727930529364222,32.59647218112288,30.86347408952384
2023-02-01T13:30:00Z,13.635517284787934,19.729654706757643,7.107241334586308,18.762413616838128,29.466041762253333,30.85505511842925
2023-02-01T13:45:00Z,13.663214411054339,19.718927996499197,7.132499933242798,18.80107069015503,25.73869459969657,30.865766593388148
2023-02-01T14:00:00Z,13.629999950014312,19.691034382787244,7.238965527764682,18.78379302189268,32.805449452893484,30.856107514480065
2023-02-01T14:15:00Z,13.802758545711123,19.610000149957067,7.415517247956375,18.778275917316304,29.92368645503603,30.85189806181809
2023-02-01T14:30:00Z,13.902857167380196,19.621071338653564,7.557857155799866,18.811785221099854,25.50495093209403,30.853777272360666
2023-02-01T14:45:00Z,13.867241399041538,19.64068919214709,7.635862005167994,18.8268964043979,32.37728816065295,30.862421627702386
2023-02-01T15:00:00Z,13.947931092360925,19.62793100291285,7.6734481844408755,18.83482762040763,32.858152652608936,30.85715991053088
2023-02-01T15:15:00Z,13.982068916846966,19.621379654982995,7.609999969087798,18.861724130038557,24.80083623425714,30.856107580250708
2023-02-01T15:30:00Z,13.705263188010768,19.678421120894583,7.290526289688914,18.828947268034284,31.808153855173213,30.858791065216064
2023-02-01T15:45:00Z,13.504137992858887,19.67620711491026,6.918275915343186,18.772758418116076,34.039465291159495,30.86467674800328
2023-02-01T16:00:00Z,13.44827596072493,19.647585770179486,6.640344817062904,18.73172371962975,25.466759254192485,30.865578684313544
2023-02-01T16:15:00Z,13.195714269365583,19.67821455001831,6.463214244161334,18.67892864772252,31.363617828914098,30.854002919690362
2023-02-01T16:30:00Z,13.155172512449067,19.667241392464472,6.382069012214398,18.643447744435278,34.059141422140186,30.85922704424177
2023-02-01T16:45:00Z,13.250689670957367,19.643447744435278,6.360344936107767,18.659655011933424,25.801895930849273,30.860316901371398
2023-02-01T17:00:00Z,13.073793213942956,19.642413303769867,6.27206907601192,18.618965477778993,31.291140654991413,30.866631014593715
2023-02-01T17:15:00Z,13.053571462631226,19.597500324249268,6.252857191222055,18.580714225769043,33.35133782748518,30.87189273176522
2023-02-01T17:30:00Z,13.192758658836627,19.55241374311776,6.337586304237103,18.5768964043979,25.605197293417795,30.8526873588562
2023-02-01T17:45:00Z,13.074827588837723,19.5465518030627,6.350344888095198,18.553792690408642,31.89499151295629,30.858212240811053
2023-02-01T18:00:00Z,13.127500091280256,19.513571739196777,6.360714367457798,18.529286112104142,31.096597474196862,30.856107448709423
2023-02-01T18:15:00Z,13.213103393028522,19.493792961383686,6.435517245325549,18.531379436624462,26.279512201036727,30.86140693937029
2023-02-01T18:30:00Z,13.133103600863752,19.48103404867238,6.481379278774919,18.511724406275256,32.84772708498198,30.866631211905645
2023-02-01T18:45:00Z,13.202413789157209,19.407931097622576,6.497241349055849,18.48448240345922,31.67700274237271,30.864526419804015
2023-02-01T19:00:00Z,13.235517238748484,19.35137972338446,6.4972413654985095,18.464826846944874,25.427783768752526,30.86031696714204
2023-02-01T19:15:00Z,13.138571534837995,19.33750009536743,6.514642953872681,18.428214481898717,31.762182099478586,30.867683279103247
2023-02-01T19:30:00Z,13.144137908672464,19.272069010241278,6.533793153433964,18.38999945541908,34.29764221454489,30.870126451764786
2023-02-01T19:45:00Z,13.193448296908674,19.2413791130329,6.441034514328529,18.378620147705078,25.317738434364056,30.862421693473028
2023-02-01T20:00:00Z,13.04448285596124,19.245517138777107,6.405517265714448,18.329999857935412,30.66897806627997,30.881364098910627
2023-02-01T20:15:00Z,13.044827790095889,19.197931092360925,6.441379300479231,18.2948270337335,34.54706198593666,30.86136923165157
2023-02-01T20:30:00Z,13.211071355002266,19.14285680225917,6.4957142898014615,18.301784992218018,25.50992829459054,30.86136923165157
2023-02-01T20:45:00Z,13.03862081725022,19.15655149262527,6.405172430235764,18.265517136146283,29.79651530035611,30.864676679883683
2023-02-01T21:00:00Z,12.983448160105738,19.11931037902832,6.395517250587201,18.22034421460382,35.539408848203465,30.856107448709423
2023-02-01T21:15:00Z,13.158620702809301,19.071379036738954,6.439655188856454,18.21620612308897,26.468221993281922,30.85610738293878
2023-02-01T21:30:00Z,13.097241467443006,19.08206893657816,6.498620674527925,18.207240597955114,28.132428596759663,30.85715991053088
2023-02-01T21:45:00Z,13.051785843712944,19.07357120513916,6.533571481704712,18.18999985286168,35.14145878383091,30.864526419804015
2023-02-01T22:00:00Z,13.224482667857203,19.03241433768437,6.588620712017191,18.195516915156922,26.953969692361767,30.87666620526995
2023-02-01T22:15:00Z,13.146896526731293,19.04172469829691,6.567241372733281,18.193448033826105,27.412310633166083,30.865578684313544
2023-02-01T22:30:00Z,13.075172424316406,19.01068983406856,6.561379334022259,18.164137807385675,35.251849075843545,30.88978313577586
2023-02-01T22:45:00Z,13.179655140843884,18.964137439070075,6.5821428298950195,18.138213634490967,28.9595784812138,30.88662594762342
2023-02-01T23:00:00Z,13.150000129427228,18.984285354614258,6.556551752419307,18.149309947572906,26.199533462524414,30.86903633390154
2023-02-01T23:15:00Z,13.085862093958362,18.984827238937903,6.592758589777453,18.12620629935429,33.298892646000304,30.848740939436286
2023-02-01T23:30:00Z,13.190689810391131,18.94448293488601,6.645861987409921,18.11586202424148,31.30469144623855,30.85189806181809
2023-02-01T23:45:00Z,13.243793158695615,18.93724171868686,6.692758494410022,18.13206823940935,25.950344677629143,30.863473892211914
2023-02-02T00:00:00Z,13.160714285714286,18.94857168197632,6.726071306637356,18.12035662787301,32.459606959902004,30.862421693473028
2023-02-02T00:15:00Z,13.274482792821424,18.912413695762897,6.819310402048045,18.129309752891803,30.606179577963694,30.871216297149658
2023-02-02T00:30:00Z,13.307930979235419,18.90482731523185,6.803793167245799,18.14379257991396,25.01324647048424,30.849793401257745
2023-02-02T00:45:00Z,13.127241430611447,18.9231035956021,6.689310254721806,18.10827603833429,31.94594014924148,30.88346902255354
2023-02-02T01:00:00Z,13.149310375082083,18.9003445197796,6.71137916630712,18.0768964043979,34.66607185889934,30.850845731537916
2023-02-02T01:15:00Z,13.25964287349156,18.8753570829119,6.701071313449314,18.104643276759557,25.427253655024938,30.85505518419989
2023-02-02T01:30:00Z,13.088620810673154,18.88827527802566,6.586551715587747,18.07517222700448,29.20046253862052,30.86031702586583
2023-02-02T01:45:00Z,13.021724174762594,18.856207091232825,6.578620664004622,18.034827331016803,35.86779870658085,30.84874100520693
2023-02-02T02:00:00Z,13.194137836324758,18.817241010994746,6.624827516490016,18.034482627079406,27.145295965260473,30.88241636342016
2023-02-02T02:15:00Z,13.130689686742322,18.832758607535528,6.626896480034137,18.03620693601411,26.899806384382575,30.883468891012257
2023-02-02T02:30:00Z,13.06571432522365,18.83214282989502,6.6603570325034,18.020357608795166,35.504964760371614,30.87084046725569
2023-02-02T02:45:00Z,13.151379289298221,18.790000192050275,6.6610343867334825,18.007586248989764,31.309160561397157,30.871216297149658
2023-02-02T03:00:00Z,13.199999940806421,18.795517230856007,6.6806895321813125,18.02069012872104,25.55840518556792,30.87610225019784
2023-02-02T03:15:00Z,13.067241504274566,18.818275648972083,6.650344717091527,18.006207038616314,31.284558263318292,30.87925937257964
2023-02-02T03:30:00Z,13.199310368505017,18.78069016029095,6.700689513107826,18.0231037797599,27.096305518314757,30.882416494961443
2023-02-02T03:45:00Z,13.166785717010498,18.794642857142858,6.690357003893171,18.015714645385742,26.541071142469132,30.876102447509766
2023-02-02T04:00:00Z,13.117241333270895,18.80206871032715,6.688965435685782,18.002758683829473,30.300496331576642,30.861406871250697
2023-02-02T04:15:00Z,13.20620688076677,18.799655059288288,6.722068819506415,18.022414240343817,26.267230856007544,30.871892797535864
2023-02-02T04:30:00Z,13.153448302170325,18.829310252748687,6.662068876726874,18.024828022923963,27.313881709657867,30.859264571091224
2023-02-02T04:45:00Z,13.019655063234527,18.82379288508974,6.511724143192686,18.00178575515747,31.454769923769195,30.882416494961443
2023-02-02T05:00:00Z,13.050357273646764,18.805356570652553,6.43964283806937,17.9913791130329,26.138505935668945,30.857047149113246
2023-02-02T05:15:00Z,12.966896484638083,18.82172387221764,6.39068971831223,17.97758569388554,28.662687104323815,30.877154777789936
2023-02-02T05:30:00Z,12.96827585943814,18.811379136710332,6.373103503523202,17.95827497284988,29.98850414670747,30.858212306581695
2023-02-02T05:45:00Z,12.971034378841006,18.798275783144195,6.344137997462831,17.969999313354492,26.277630773083917,30.883468891012257
2023-02-02T06:00:00Z,12.852142776761736,18.835357189178467,6.243214266640799,17.959999084472656,30.43126678466797,30.865578684313544
2023-02-02T06:15:00Z,12.8455171585083,18.835862126843683,6.1720688589688,17.94896494109055,28.89201886313302,30.867946556636266
2023-02-02T06:30:00Z,12.889655080334894,18.863448504743904,6.181724022174704,17.96379227473818,25.64066071345888,30.856107514480065
2023-02-02T06:45:00Z,12.85379304557011,18.92137941820868,6.244482714554359,17.987585922767376,31.746424510561187,30.864526485574657
2023-02-02T07:00:00Z,12.990689672272781,18.914482708635003,6.318275994267957,18.010689899839203,27.70483293204472,30.869788268516803
2023-02-02T07:15:00Z,12.927499873297554,18.93642861502511,6.271785872323172,18.024643421173096,26.648271083831787,30.873997589637494
2023-02-02T07:30:00Z,12.881034423565042,18.982413390587116,6.274482875034727,18.036551508410223,31.406795238626415,30.881025995526993
2023-02-02T07:45:00Z,13.000000131541285,18.965861353380927,6.324827687493686,18.050344730245655,28.388275146484375,30.852950457868904
2023-02-02T08:00:00Z,13.02344851658262,18.97344786545326,6.354482831626103,18.083793113971577,25.71855900205415,30.868735806695348
2023-02-02T08:15:00Z,12.9174998487745,19.02750042506627,6.358571478298733,18.09678602218628,32.06696293271821,30.86978813697552
2023-02-02T08:30:00Z,15.647241427980621,19.015517530770136,6.5041379270882445,16.720689609132965,26.57108429500035,30.874486173902238
2023-02-02T08:45:00Z,14.670689549939386,18.921034319647426,6.5706896453068175,15.696896355727624,25.466350686961206,30.850845863079204
2023-02-02T09:00:00Z,13.53551723217142,18.912413695762897,6.540689682138377,17.282758383915343,32.26734944047599,30.849793401257745
2023-02-02T09:15:00Z,13.619310313257678,18.89862027661554,6.565862080146527,17.56275861016635,26.672106775744208,30.86031696714204
2023-02-02T09:30:00Z,13.659285647528511,19.111785684313094,6.6371427944728305,22.105714048658097,27.761137076786586,30.861369428963496
2023-02-02T09:45:00Z,13.7017240524292,19.30275871013773,6.732758587804334,18.272413714178676,29.763114271492793,30.866856779370988
2023-02-02T10:00:00Z,13.812413774687668,19.256207038616314,6.815172540730443,17.991034277554217,26.235234688068257,30.85295039209826
2023-02-02T10:15:00Z,13.79172420501709,19.24413805994494,6.889655211876178,17.940689613079204,30.825307254133552,30.860317032912683
2023-02-02T10:30:00Z,13.912758629897546,19.14068925791773,6.961379248520424,17.92206908916605,25.120475571731042,30.851898127588733
2023-02-02T10:45:00Z,13.888928549630302,19.177857398986816,7.0896428653172086,17.91607141494751,29.42660297666277,30.851898127588733
2023-02-02T11:00:00Z,13.93275862726672,19.132068699803845,7.200689644649111,17.90413764427448,33.02381975897427,30.861406871250697
2023-02-02T11:15:00Z,14.108181780034846,19.118182269009676,7.359090935100209,17.954999576915394,25.71283600547097,30.843670498241078
2023-02-02T11:30:00Z,14.07500007417467,19.190555466545952,7.473888874053955,17.982221815321182,31.699569702148438,30.86031691233317
2023-02-02T11:45:00Z,14.2114999294281,19.23399963378906,7.558947412591231,18.05105239466617,29.679388427734374,30.8526873588562
2023-02-02T12:00:00Z,14.339642831257411,19.28250013078962,7.708965531710921,18.129999686931743,25.39232506070818,30.86249692099435
2023-02-02T12:15:00Z,14.351034526167245,19.36275896532782,7.894137958000446,18.176551555765087,31.420263619258485,30.871892863306506
2023-02-02T12:30:00Z,13.544827527013318,19.373792911398,7.929655206614528,18.10724087419181,8.750319908405173,30.87925943835028
2023-02-02T12:45:00Z,11.665172511133655,19.38724103467218,7.862069047730545,17.368620444988384,0.0,30.849793467028388
2023-02-02T13:00:00Z,11.496785640716553,19.387856483459473,7.981071438108172,17.17035688672747,0.0,30.856107514480065
2023-02-02T13:15:00Z,11.444137803439435,19.384827515174603,7.981034558394859,17.09517215860301,0.0,30.85595723560878
2023-02-02T13:30:00Z,11.440344843371161,19.335862126843683,8.083103443014211,17.003448289016198,0.0,30.858212240811053
2023-02-02T13:45:00Z,11.633103436437146,19.37793100291285,8.307586209527377,17.07931031851933,0.0,30.858212306581695
2023-02-02T14:00:00Z,11.618965477778994,19.420689747251313,8.26551736634353,17.17931050267713,0.0,30.873997721178778
2023-02-02T14:15:00Z,11.609999997275215,19.429286003112793,8.266785723822457,17.164642810821533,0.0,30.869788268516803
2023-02-02T14:30:00Z,11.676206950483651,19.387930705629547,8.453793131071945,17.10689643333698,0.0,30.870126519884383
2023-02-02T14:45:00Z,11.775517266372155,19.361379820725013,8.553448348209775,17.100690052427094,0.0,30.860317032912683
2023-02-02T15:00:00Z,11.709310334304284,19.414827544113685,8.398965506718076,17.155861887438544,0.0,30.869788071204876
2023-02-02T15:15:00Z,11.672758661467453,19.453214032309397,8.355000053133283,17.212142058781215,0.0,30.84979326971646
2023-02-02T15:30:00Z,11.648928540093559,19.403103269379713,8.349655052711224,17.18379283773488,0.0,30.874486242021835
2023-02-02T15:45:00Z,11.599310414544467,19.356207091232825,8.292758645682499,17.083447883869038,0.0,30.869788268516803
2023-02-02T16:00:00Z,11.575517325565732,19.344483013810784,8.238620527859393,17.059999597483667,0.0,30.877154712019294
2023-02-02T16:15:00Z,11.57103446434284,19.394827152120655,8.20068961176379,17.140689323688374,0.0,30.867683542185816
2023-02-02T16:30:00Z,11.513571398598808,19.37285716193063,8.10821431023734,17.130714075905935,0.0,30.87820710807011
2023-02-02T16:45:00Z,11.415861984779095,19.311034564314216,8.024827661185428,17.02275848388672,0.0,30.870126451764786
2023-02-02T17:00:00Z,11.36689643202157,19.233448094335095,8.008275821291168,16.911033959224305,0.0,30.865578750084186
2023-02-02T17:15:00Z,11.365862057126801,19.232758620689655,8.038620767922238,16.86068968937315,0.0,30.87294525935732
2023-02-02T17:30:00Z,11.447930960819638,19.278276509252088,8.116206925490808,16.991034540636786,0.0,30.9024113622205
2023-02-02T17:45:00Z,11.435357025691442,19.254642963409424,8.083928653172084,17.018214566367014,0.0,30.86347408952384
2023-02-02T18:00:00Z,11.403103335150357,19.229999542236328,8.071379299821524,16.959309939680427,0.0,30.853777272360666
2023-02-02T18:15:00Z,11.377931101568814,19.228620266092236,8.043103448275861,16.907241163582636,0.0,30.870840401485047
2023-02-02T18:30:00Z,11.434827409941574,19.244482632341057,8.102069032603296,16.977586088509394,0.0,30.86031696714204
2023-02-02T18:45:00Z,11.404137808701087,19.22344786545326,8.06965525396939,17.02034516170107,0.0,30.864526354033373
2023-02-02T19:00:00Z,11.348571300506592,19.20321410042899,7.990000060626438,16.944999626704625,0.0,30.869788071204876
2023-02-02T19:15:00Z,11.305172492717874,19.175862279431573,7.957930992389548,16.84482738889497,0.0,30.85813706261771
2023-02-02T19:30:00Z,11.28862061993829,19.132413864135742,7.967586172038112,16.77655180569353,0.0,30.87084066456762
2023-02-02T19:45:00Z,11.329655252653977,19.143103172039165,8.025517266372155,16.8351721270331,0.0,30.870840598796978
2023-02-02T20:00:00Z,11.328965483040646,19.123793108709926,8.013448402799408,16.909310176454742,0.0,30.857159844760236
2023-02-02T20:15:00Z,11.297500133514404,19.075714111328125,8.0210713999612,16.856071131569998,0.0,30.852950457868904
2023-02-02T20:30:00Z,11.255172400638974,19.03586223207671,7.948620631777007,16.75896506473936,0.0,30.857046944754465
2023-02-02T20:45:00Z,11.242068981302195,18.989999771118164,7.958275860753552,16.694827507282124,0.0,30.868735806695348
2023-02-02T21:00:00Z,11.30206900629504,19.022069470635778,7.9962070070464035,16.79206874452788,0.0,30.863473957982556
2023-02-02T21:15:00Z,11.24142851148333,19.004642963409424,7.945357135363987,16.802856717790878,0.0,30.851898193359375
2023-02-02T21:30:00Z,11.228275792352084,18.97931013436153,7.964827553979282,16.736206646623284,0.0,30.851597445351736
2023-02-02T21:45:00Z,11.222068885277057,18.907586130602606,7.98620686037787,16.648965440947435,0.0,30.86873587246599
2023-02-02T22:00:00Z,11.202413690501245,18.850690052427094,7.960344742084372,16.572413543175006,0.0,30.862421825014312
2023-02-02T22:15:00Z,11.252069012872104,18.89241336954051,8.01241397857666,16.642413764164367,0.0,30.86136929742221
2023-02-02T22:30:00Z,11.272857121058873,18.879999705723353,8.039642878941127,16.706427778516495,0.0,30.86031696714204
2023-02-02T22:45:00Z,11.26034506436052,18.831034430142108,8.044827691439924,16.669655043503333,0.0,30.88756547655378
2023-02-02T23:00:00Z,11.247586184534534,18.785172692660627,8.032758745653876,16.588965317298626,0.0,30.864526222492085
2023-02-02T23:15:00Z,11.264482761251516,18.79482762566928,8.067931142346612,16.576206536128602,0.0,30.88662594762342
2023-02-02T23:30:00Z,11.271724240533237,18.830689594663422,8.0500000920789,16.664482708635003,0.0,30.871892797535864
2023-02-02T23:45:00Z,11.246071406773158,18.79250008719308,8.021071553230286,16.652499675750732,0.0,30.87820710807011
2023-02-03T00:00:00Z,11.198275829183645,18.74482746781974,7.9889654784367,16.560344761815564,0.0,30.85813706261771
2023-02-03T00:15:00Z,11.209655136897647,18.700690039272967,8.031724239217825,16.502758683829473,0.0,30.863474155294483
2023-02-03T00:30:00Z,11.276896542516248,18.731378884151063,8.095172586112186,16.583448278492895,0.0,30.862421627702386
2023-02-03T00:45:00Z,11.287931113407529,18.721034148643756,8.122413832565833,16.62172370121397,0.0,30.878206976528826
2023-02-03T01:00:00Z,11.276071412222725,18.67214298248291,8.111071586608887,16.564285687037877,0.0,30.867683476415174
2023-02-03T01:15:00Z,11.257241512167043,18.646551263743433,8.123103470637881,16.48517207441659,0.0,30.87557622364589
2023-02-03T01:30:00Z,11.326206799211173,18.681379647090516,8.213448228507206,16.545517230856007,0.0,30.867683476415174
2023-02-03T01:45:00Z,11.374827549375336,18.700689907731682,8.258965393592572,16.634827054780104,0.0,30.86663108036436
2023-02-03T02:00:00Z,11.309655321055445,18.668275898900525,8.15655178859316,16.595516928311053,0.0,30.87189292907715
2023-02-03T02:15:00Z,11.262142998831612,18.61035748890468,8.132143020629883,16.498928478785924,0.0,30.859264702632508
2023-02-03T02:30:00Z,11.290000159164954,18.622413832565833,8.15448287437702,16.497241053087958,0.0,30.86031695774623
2023-02-03T02:45:00Z,11.326551634689856,18.65655149262527,8.183793166588092,16.60034469078327,0.0,30.858212306581695
2023-02-03T03:00:00Z,11.28896555407294,18.626896628018084,8.126551858310041,16.593793145541486,0.0,30.867683607956458
2023-02-03T03:15:00Z,11.217931056844778,18.600345216948412,8.061034564314218,16.505517104576374,0.0,30.86136923165157
2023-02-03T03:30:00Z,11.159642798560006,18.552142756325857,8.008571641785759,16.39571421486991,0.0,30.84242682621397
2023-02-03T03:45:00Z,11.184827640138824,18.562413840458312,8.00689670957368,16.38241346951189,0.0,30.862496784755162
2023-02-03T04:00:00Z,11.177241424034381,18.59517268476815,7.990344803908775,16.47724098994814,0.0,30.870840598796978
2023-02-03T04:15:00Z,11.156896525415881,18.554482755989863,7.977241318801354,16.475516746784077,0.0,30.864526354033373
2023-02-03T04:30:00Z,11.141379389269598,18.514286041259766,7.981071369988578,16.404999664851598,0.0,30.86557881585483
2023-02-03T04:45:00Z,11.153571503502983,18.49310329042632,8.034482955932617,16.35655166362894,0.0,30.87993608202253
2023-02-03T05:00:00Z,11.21965506981159,18.5410345011744,8.102413769426017,16.433447936485553,0.0,30.86031696714204
2023-02-03T05:15:00Z,11.244137796862372,18.549310223809606,8.131034555106327,16.504482861222893,0.0,30.868735740924702
2023-02-03T05:30:00Z,11.184482706004175,18.51206924175394,8.069310418490705,16.46034444611648,0.0,30.875049985688307
2023-02-03T05:45:00Z,11.120357206889562,18.461071218763077,8.015357392174858,16.35499961035592,0.0,30.869788071204876
2023-02-03T06:00:00Z,11.125172351968699,18.429655075073242,8.06310351141568,16.288620258199757,0.0,30.876666000911168
2023-02-03T06:15:00Z,11.222413622099777,18.48551690989527,8.137586199004074,16.384482679695918,0.0,30.85189806181809
2023-02-03T06:30:00Z,11.230344739453546,18.473103161515862,8.147931066052667,16.45517165085365,0.0,30.873997655408136
2023-02-03T06:45:00Z,11.192069020764581,18.435862311001483,8.119655280277646,16.393448007517847,0.0,30.872945193586677
2023-02-03T07:00:00Z,11.13500005858285,18.38928529194423,8.066071612494332,16.299642699105398,0.0,30.887678475215516
2023-02-03T07:15:00Z,11.194827507282126,18.417931129192485,8.113448438973263,16.323103016820447,0.0,30.862496648515975
2023-02-03T07:30:00Z,11.283448186413995,18.577241502959154,8.15862063703866,21.921379023584826,0.0,30.875049985688307
2023-02-03T07:45:00Z,11.375517187447384,18.943448362679316,8.18344836399473,23.00482730207772,0.0,30.868735740924702
2023-02-03T08:00:00Z,11.501034440665409,19.20517237433072,8.254482729681607,23.481034114443023,0.0,30.86031696714204
2023-02-03T08:15:00Z,11.61214280128479,19.358928884778702,8.317142759050641,22.6617853982108,0.0,30.86136929742221
2023-02-03T08:30:00Z,11.634482877007846,19.34517261899751,8.328620746217926,21.669654846191406,0.0,30.864676679883683
2023-02-03T08:45:00Z,11.651034552475501,19.276551739922887,8.361379294559873,18.529310094899145,0.0,30.8655786185429
2023-02-03T09:00:00Z,11.60793110419964,19.092413869397394,8.352758670675344,17.254137631120354,0.0,30.882416626502728
2023-02-03T09:15:00Z,11.543793152118552,18.96206888659247,8.324827424411115,17.002413453726934,0.0,30.864526419804015
2023-02-03T09:30:00Z,11.54428584235055,18.920714378356934,8.316428627286639,16.904285430908203,0.0,30.85926450532058
2023-02-03T09:45:00Z,11.45655161758949,18.86965534604829,8.172413760218127,16.868275477968414,0.0,30.862496784755162
2023-02-03T10:00:00Z,11.353103440383386,18.827930976604595,8.059655255284802,16.74448250079977,0.0,30.86136929742221
2023-02-03T10:15:00Z,11.379999917128991,18.78620719909668,7.967241369444748,16.487930889787346,0.0,30.8634740237532
2023-02-03T10:30:00Z,11.347586204265726,18.77241430611446,7.911724172789475,16.41448244555243,0.0,30.87084046725569
2023-02-03T10:45:00Z,11.30821428980146,18.75178575515747,7.835000072206769,16.467499596732004,0.0,30.856107448709423
2023-02-03T11:00:00Z,11.251034342009445,18.685172705814757,7.780689798552414,16.356896236025054,0.0,30.870126451764786
2023-02-03T11:15:00Z,11.248965559334591,18.738620692286,7.794138020482556,20.209999807949725,0.0,30.871892863306506
2023-02-03T11:30:00Z,11.336206896551724,18.93310362717201,7.888275886404103,17.491034146012932,0.0,30.872945127816035
2023-02-03T11:45:00Z,11.362142665045601,18.870714323861257,7.9464285884584696,16.60071407045637,0.0,30.871892863306506
2023-02-03T12:00:00Z,11.366896497792212,18.78034493018841,7.989310379686026,16.485517172977843,0.0,30.8668566431318
2023-02-03T12:15:00Z,11.392758533872406,18.71275855754984,8.010000212439175,16.373792911398,0.0,30.86768334487389
2023-02-03T12:30:00Z,11.310344794700885,18.64620642826475,7.966206879451357,16.253102927372375,0.3448275862068966,30.859264702632508
2023-02-03T12:45:00Z,11.328275844968598,18.691723856432684,8.005517318330963,16.246551250589306,0.0,30.869788071204876
2023-02-03T13:00:00Z,11.374642848968506,18.739285469055176,8.056428636823382,16.391785553523473,0.0,30.856107448709423
2023-02-03T13:15:00Z,11.394482842807111,18.715172077047413,8.091379428731985,16.414137873156317,0.0,30.87121636526925
2023-02-03T13:30:00Z,11.40344813774372,18.68034500911318,8.095862125528269,16.363103208870722,0.0,30.862421627702386
2023-02-03T13:45:00Z,11.373103470637881,18.630000081555597,8.067241438503924,16.288965225219727,0.0,30.8655786185429
2023-02-03T14:00:00Z,11.358275906793002,18.66068964991076,8.05448288753115,16.261724077422045,0.0,30.877154646248652
2023-02-03T14:15:00Z,11.414285455431257,18.71428530556815,8.126428706305367,16.3696425982884,0.0,30.862421693473028
2023-02-03T14:30:00Z,11.431379285351984,18.712068426197973,8.163793070562955,16.40827567001869,0.0,30.849417482103622
2023-02-03T14:45:00Z,11.438275731843094,18.70482747308139,8.18551724532555,16.365516859909583,0.0,30.868735806695348
2023-02-03T15:00:00Z,11.433448133797482,18.721379312975653,8.189655139528472,16.31655134003738,0.0,30.86557881585483
2023-02-03T15:15:00Z,11.475172141502643,18.75965539340315,8.22758622005068,16.418965109463397,0.0,30.86768341064453
2023-02-03T15:30:00Z,11.5,18.77250051498413,8.229285614831108,16.46714210510254,0.0,30.856107580250708
2023-02-03T15:45:00Z,11.481723982712317,18.745861974255792,8.244137895518335,16.417585899089946,0.0,30.873396192278182
2023-02-03T16:00:00Z,11.463103393028522,18.72275845757846,8.220344806539602,16.333792850889008,0.0,30.858212306581695
2023-02-03T16:15:00Z,11.47758622005068,18.77137960236648,8.26965512900517,16.369655017195075,0.0,30.866631146135003
2023-02-03T16:30:00Z,11.542758744338464,18.791379336653083,8.346206928121633,16.47827543061355,0.0,30.8634740237532
2023-02-03T16:45:00Z,11.553571598870414,18.764285973140172,8.384285688400269,16.473213740757533,0.0,30.86663108036436
2023-02-03T17:00:00Z,11.583793081086258,18.715517175608667,8.435172245420258,16.41448244555243,0.0,30.871216433388845
2023-02-03T17:15:00Z,11.63448271258124,18.752758749600115,8.481724180024246,16.43068925265608,0.0,30.868735740924702
2023-02-03T17:30:00Z,11.681034581414584,18.76034506436052,8.520689964294434,16.54827558583227,0.0,30.88346869370033
2023-02-03T17:45:00Z,11.668965602743215,18.736551679413893,8.509285892759051,16.543213980538503,0.0,30.859264571091224
2023-02-03T18:00:00Z,11.620000089917864,18.66321427481515,8.462758491779196,16.44689625707166,0.0,30.851597377232142
2023-02-03T18:15:00Z,11.55310344696045,18.614138438783844,8.376551693883435,16.331378936767578,0.0,30.86978820274616
2023-02-03T18:30:00Z,11.560689794606176,18.62793100291285,8.413103333834943,16.345172027061725,0.0,30.859264636861866
2023-02-03T18:45:00Z,11.584827719063595,18.597586401577654,8.439655040872507,16.43310362717201,0.0,30.86031696714204
2023-02-03T19:00:00Z,11.55035730770656,18.537857464381627,8.360000031335014,16.387499741145543,0.0,30.867683476415174
2023-02-03T19:15:00Z,11.494137862633014,18.47586177957469,8.29793117786276,16.266551445270405,0.0,30.876666137150355
2023-02-03T19:30:00Z,11.464482669172616,18.476206417741448,8.292068974725131,16.19827573052768,0.0,30.8634740237532
2023-02-03T19:45:00Z,11.425517147984998,18.493448125905005,8.199999973691742,16.266206675562366,0.0,30.86768341064453
2023-02-03T20:00:00Z,11.351379328760608,18.46379280090332,8.128276035703461,16.26068976829792,0.0,30.86663108036436
2023-02-03T20:15:00Z,11.308928659984044,18.417142868041992,8.12392851284572,16.176070962633407,0.0,30.88136416468127
2023-02-03T20:30:00Z,11.315172491402462,18.35620722277411,8.16310349826155,16.087241074134564,0.0,30.87339632851737
2023-02-03T20:45:00Z,11.310344893356849,18.33137926562079,8.183793133702771,16.03241394306051,0.0,30.87925943835028
2023-02-03T21:00:00Z,11.340689461806726,18.37103455642174,8.194482770459405,16.123448010148675,0.0,30.8855735515726
2023-02-03T21:15:00Z,11.3341378507943,18.36069001822636,8.185862080804233,16.190000007892476,0.0,30.861369363192853
2023-02-03T21:30:00Z,11.317857163293022,18.318928377968923,8.139642885753087,16.133928503308976,0.0,30.86452628826273
2023-02-03T21:45:00Z,11.243793158695615,18.291379139341156,8.05103456562963,16.03793085032496,0.0,30.8668566431318
2023-02-03T22:00:00Z,10.937241389833648,18.23103404867238,7.57206890500825,15.878620377902326,0.0,30.870840533026332
2023-02-03T22:15:00Z,10.757241413511078,18.271034964199725,7.400344865075473,15.813792853519834,0.0,30.86768341064453
2023-02-03T22:30:00Z,10.65586205186515,18.257241545052363,7.218620694916824,15.83413765348237,0.0,30.87189292907715
2023-02-03T22:45:00Z,10.339999982288905,18.216428347996303,6.808571440832956,15.684285504477364,0.0,30.85610764602135
2023-02-03T23:00:00Z,10.056896571455331,18.153103532462286,6.425517279526283,15.480689377620303,0.0,30.861406871250697
2023-02-03T23:15:00Z,9.82862064756196,18.11344863628519,6.196551618904903,15.335516995397107,0.0,30.876102381739123
2023-02-03T23:30:00Z,9.823793181057635,18.11275896532782,6.206551601146829,15.365517188762796,0.0,30.86663108036436
2023-02-03T23:45:00Z,9.855862091327536,18.07206890500825,6.264482761251515,15.352413539228769,0.0,30.864526354033373
2023-02-04T00:00:00Z,9.790357112884521,18.028571946280344,6.181071315492902,15.264285394123622,0.0,30.86136929742221
2023-02-04T00:15:00Z,9.730689739358835,17.951034480127795,6.125861973598085,15.153103269379715,0.0,30.86249671663557
2023-02-04T00:30:00Z,9.693793066616717,17.952413690501245,6.074137934323015,15.118275609509698,0.0,30.862421693473028
2023-02-04T00:45:00Z,10.79931038823621,17.956896420182854,6.071724184628191,15.405861821667902,28.6846598921151,30.88136416468127
2023-02-04T01:00:00Z,12.587241435873098,17.93678617477417,6.127142821039472,16.231071131569998,38.759530166099815,30.861369428963496
2023-02-04T01:15:00Z,13.008571692875453,17.95724132143218,6.026896542516248,16.521034240722656,26.670718124934606,30.861406871250697
2023-02-04T01:30:00Z,12.934137771869528,18.017241642392914,5.9648275210939605,16.596551960912244,26.746853466691643,30.864526485574657
2023-02-04T01:45:00Z,12.865861958470838,18.052413611576476,5.93931035337777,16.593103671896046,34.93580015774431,30.86452628826273
2023-02-04T02:00:00Z,13.011379373484644,18.027931673773402,6.004482762566928,16.611723998497272,30.26921239392511,30.859264636861866
2023-02-04T02:15:00Z,12.972142764500209,18.04535743168422,5.926785707473755,16.660714149475098,26.18844729456408,30.857159844760236
2023-02-04T02:30:00Z,12.842068935262747,18.076206733440532,5.831379413604736,16.613793011369378,33.08494247709002,30.852687222617014
2023-02-04T02:45:00Z,12.910000011838715,18.040000257820918,5.818620780418659,16.60724133458631,29.665345356382172,30.864526419804015
2023-02-04T03:00:00Z,12.95999993949101,18.049655322370857,5.860689738701129,16.64551675730738,25.812612993963832,30.870840533026332
2023-02-04T03:15:00Z,12.903448104858398,18.068965188388166,5.92344828309684,16.63275797613736,33.44537445594524,30.87294525935732
2023-02-04T03:30:00Z,12.964285680225917,18.03607198170253,5.928928579602923,16.633928298950195,29.580480779920304,30.859264571091224
2023-02-04T03:45:00Z,13.003793124494882,18.055862163675243,5.976206828807962,16.684827870336072,25.916031738807416,30.863586698259628
2023-02-04T04:00:00Z,12.936896521469642,18.065861734850653,6.01586207028093,16.65482731523185,33.38335162195666,30.856107514480065
2023-02-04T04:15:00Z,13.021034503805227,18.024138417737237,6.032413778633907,16.64448225087133,29.299756806472253,30.857159778989594
2023-02-04T04:30:00Z,13.056896604340652,18.038276080427497,6.082758591092866,16.684483100628032,26.265592969697096,30.867683542185816
2023-02-04T04:45:00Z,12.966071162905012,18.04964276722499,6.062857151031494,16.656428337097168,33.820718901497976,30.87504978837638
2023-02-04T05:00:00Z,13.026206904444201,18.019655622284986,6.0341379724699875,16.651378960445008,28.886009018996667,30.854867253984725
2023-02-04T05:15:00Z,13.027931081837622,18.023448812550512,6.034137956027327,16.675172608474206,26.650047039163525,30.879259569891566
2023-02-04T05:30:00Z,12.972068819506415,18.0172417739342,6.079999989476697,16.643102908956593,34.132674776274584,30.860317032912683
2023-02-04T05:45:00Z,13.107931005543676,17.9827582260658,6.149310227098136,16.65827567001869,28.214798039403455,30.86873587246599
2023-02-04T06:00:00Z,13.074642930712018,18.007143020629883,6.128928491047451,16.6789288520813,26.765116487230575,30.890835268744105
2023-02-04T06:15:00Z,12.98068957493223,18.01551759654078,6.103793062012771,16.640344225127123,33.840051322147765,30.864676816122874
2023-02-04T06:30:00Z,13.07965535130994,17.98793075824606,6.090689626233331,16.65275836813039,26.31461788045949,30.866631146135003
2023-02-04T06:45:00Z,13.009310294841898,18.004482861222893,6.065172409189159,16.654482479753167,28.36403754661823,30.867683542185816
2023-02-04T07:00:00Z,12.93862066597774,17.995517138777107,6.017241379310345,16.608275775251716,34.3597192435429,30.888730673954406
2023-02-04T07:15:00Z,13.038928644997734,17.960713590894425,5.983214242117746,16.622142451150076,25.48111970084054,30.85821217504041
2023-02-04T07:30:00Z,12.936896455699,17.980344377715014,5.988965527764682,16.615516991450868,29.58507301067484,30.865766593388148
2023-02-04T07:45:00Z,12.934482607348212,17.962068491968616,6.019310392182449,16.587586304237103,33.50470496868265,30.876102381739123
2023-02-04T08:00:00Z,13.068965747438629,17.949310368505017,6.0593103540354765,16.633447844406653,25.39160735031654,30.87189299484779
2023-02-04T08:15:00Z,13.01034506436052,17.977240858406855,6.1521428142275125,16.63249921798706,30.626915372651197,30.863473957982556
2023-02-04T08:30:00Z,13.076071466718401,17.968570913587296,6.265862136051573,16.64275807347791,34.00652183805193,30.882115840911865
2023-02-04T08:45:00Z,13.209310235648319,17.963792406279467,6.296206951141357,16.702068394628064,25.03970685498468,30.88767827790359
2023-02-04T09:00:00Z,13.118620740956274,18.00172417739342,6.34206903391871,16.686551784646923,29.804008286574792,30.860316901371398
2023-02-04T09:15:00Z,13.234827502020474,17.98551690989527,6.497931036455878,16.70689615710028,31.718064275281183,30.858212306581695
2023-02-04T09:30:00Z,13.357500042234149,17.98892831802368,6.560714278902326,16.776071412222727,25.195377415624158,30.85610764602135
2023-02-04T09:45:00Z,13.28551723217142,18.026552331858667,6.617931004228263,16.76103473531789,31.65176296234131,30.876666000911168
2023-02-04T10:00:00Z,13.365862090012122,18.017931444891566,6.773103483792009,16.775517299257476,31.81459611037682,30.857159844760236
2023-02-04T10:15:00Z,13.53724140956484,18.054482953301793,6.901034470262198,16.864827123181573,25.506924333243536,30.890835400285393
2023-02-04T10:30:00Z,13.53827588311557,18.12551715456206,7.1231034213098985,16.892758205019195,31.489507280547045,30.8855735515726
2023-02-04T10:45:00Z,13.808214255741664,18.144285202026367,7.517857142857143,16.985356943947927,30.14941951206752,30.859264702632508
2023-02-04T11:00:00Z,14.031034436719171,18.214482603401972,7.833103459456871,17.137586133233434,22.206245948528423,30.86358676637922
2023-02-04T11:15:00Z,12.64551721770188,18.26482792558341,8.45620691365209,16.881034390679723,0.0,30.864526354033373
2023-02-04T11:30:00Z,11.53482749544341,18.24103434332486,8.257586248989764,16.25034444085483,0.0,30.872945325127965
2023-02-04T11:45:00Z,11.385861988725333,18.19931069735823,8.202413789157209,16.05689634125808,0.0,30.87189299484779
2023-02-04T12:00:00Z,11.420714242117745,18.2317852973938,8.360357080187116,16.091785430908203,0.0,30.89609724899818
2023-02-04T12:15:00Z,11.572069036549536,18.262414077232624,8.577586272667194,16.18103454852926,0.0,30.882115704672678
2023-02-04T12:30:00Z,11.697931059475604,18.236551416331324,8.823103477214945,16.175172608474206,0.0,30.863474155294483
2023-02-04T12:45:00Z,11.859999919759817,18.21344783388335,9.048620684393521,16.180000042093212,0.0,30.87820704229947
2023-02-04T13:00:00Z,11.633103370666504,18.25068973672801,8.621379391900424,16.16310323517898,0.0,30.863473957982556
2023-02-04T13:15:00Z,11.606785774230957,18.2999997820173,8.6035715171269,16.229999542236328,0.0,30.86031696714204
2023-02-04T13:30:00Z,11.567586306867929,18.326551568919214,8.529310325096393,16.223103161515862,0.0,30.88865566253662
2023-02-04T13:45:00Z,11.488275889692636,18.278620884336274,8.436551653105637,16.12517231908338,0.0,30.892940192387023
2023-02-04T14:00:00Z,11.397930934511383,18.22241349055849,8.336551633374444,16.005861808513774,0.0,30.88346869370033
2023-02-04T14:15:00Z,11.40642854145595,18.276071412222727,8.310714312962123,16.01964259147644,0.0,30.885573617343244
2023-02-04T14:30:00Z,11.34413794813485,18.30241348003519,8.156551854363803,16.12448238504344,0.0,30.865766593388148
2023-02-04T14:45:00Z,11.12103452353642,18.289310521092908,7.8148277381370805,16.03586196899414,0.0,30.885573617343244
2023-02-04T15:00:00Z,11.008620689655173,18.232068620879076,7.731379213004277,15.88724110044282,0.0,30.88136416468127
2023-02-04T15:15:00Z,11.022069010241278,18.2213789183518,7.791034583387704,15.86827564239502,0.0,30.860316901371398
2023-02-04T15:30:00Z,11.024642978395734,18.211428301674978,7.809285828045437,15.950356892177037,0.0,30.86557888162547
2023-02-04T15:45:00Z,10.986206778164568,18.17827612778236,7.764482843464818,15.906206591375943,0.0,30.865766729627335
2023-02-04T16:00:00Z,10.89689642807533,18.111379097247944,7.665172297379066,15.786896311003586,0.0,30.916091984715955
2023-02-04T16:15:00Z,10.812068939208984,18.019310589494378,7.558620650192787,15.651723894579657,0.0,30.882416626502728
2023-02-04T16:30:00Z,10.76517262952081,18.036896804283405,7.51379315606479,15.663792906136349,0.0,30.87084066456762
2023-02-04T16:45:00Z,10.64500001498631,18.02000038964408,7.2917856999806,15.693571158817836,0.0,30.86452628826273
2023-02-04T17:00:00Z,10.519310523723734,17.972068523538525,7.222758638447728,15.560689498638284,0.0,30.875576087406703
2023-02-04T17:15:00Z,10.504482762566928,17.89896511209422,7.179999894109265,15.471723819601126,0.0,30.87189299484779
2023-02-04T17:30:00Z,10.428965469886517,17.88655110063224,7.0444827244199555,15.470689280279752,0.0,30.860316901371398
2023-02-04T17:45:00Z,10.279310325096393,17.866552024052062,6.824137967208336,15.46310306417531,0.0,30.876102184427197
2023-02-04T18:00:00Z,10.091428756713867,17.81678560801915,6.622499942779541,15.33178540638515,0.0,30.86978820274616
2023-02-04T18:15:00Z,10.093103573240082,17.754827630930933,6.671724056375438,17.37827544376768,0.0,30.87884589603969
2023-02-04T18:30:00Z,10.07413804942164,17.89655165836729,6.602758604904701,16.451723855117272,0.0,30.85610738293878
2023-02-04T18:45:00Z,10.103103473268707,17.874482648126012,6.647241279996675,15.3665514650016,0.0,30.89504485294737
2023-02-04T19:00:00Z,10.044137954711914,17.77758604904701,6.565862047261205,15.32862035159407,0.0,30.858212240811053
2023-02-04T19:15:00Z,10.107142857142858,17.783214228493826,6.686071310724531,17.761785439082555,0.0,30.8834689567829
2023-02-04T19:30:00Z,10.12068958940177,17.82965508822737,6.672758513483508,15.44413763901283,0.0,30.88756561279297
2023-02-04T19:45:00Z,10.11275863647461,17.789310455322266,6.66448267574968,15.318965221273489,0.0,30.86663108036436
2023-02-04T20:00:00Z,10.048276079112085,17.780689568355164,6.566206882739889,18.18551724532555,0.0,30.866631146135003
2023-02-04T20:15:00Z,9.986071484429496,17.873214108603342,6.54107141494751,15.768214055470057,0.0,30.89504485294737
2023-02-04T20:30:00Z,10.06862081330398,17.786551771492793,6.679999877666605,15.308965288359543,0.0,30.91372435433524
2023-02-04T20:45:00Z,10.154137973127694,17.780689634125807,6.805862147232582,17.748620493658656,0.0,30.868735806695348
2023-02-04T21:00:00Z,10.234827567791116,17.85379304557011,6.89344833637106,15.74103411312761,0.0,30.877154777789936
2023-02-04T21:15:00Z,10.291034534059722,17.75931055792447,7.027241394437593,15.50999980137266,0.0,30.87820704229947
2023-02-04T21:30:00Z,10.423571382250104,17.803214277539933,7.15107136113303,17.23035672732762,0.0,30.89504491871801
2023-02-04T21:45:00Z,10.433448133797482,17.78827588311557,7.154482693507753,15.63310327201054,0.0,30.864676679883683
2023-02-04T22:00:00Z,10.4651722085887,17.78586196899414,7.229999986188165,17.279655094804436,0.0,30.900306635889514
2023-02-04T22:15:00Z,10.54482782298121,17.815861800621295,7.323793213942955,15.592413573429502,0.0,30.927668143962993
2023-02-04T22:30:00Z,10.571379299821524,17.7555173018883,7.354482831626103,15.60379301268479,0.0,30.90977806880556
2023-02-04T22:45:00Z,10.549285922731672,17.743571281433105,7.287500126021249,16.906428337097168,0.0,30.88662594762342
2023-02-04T23:00:00Z,10.472758589119747,17.773793582258552,7.195172309875488,15.659655011933426,0.0,30.879936013902938
2023-02-04T23:15:00Z,10.40103425650761,17.751724111622778,7.110344804566482,17.051034236776417,0.0,30.90241129644986
2023-02-04T23:30:00Z,10.366551596542884,17.786207133326037,7.063793116602405,15.73999993554477,0.0,30.89820197532917
2023-02-04T23:45:00Z,10.313103610071643,17.741034277554217,6.988620675843338,16.674827312601025,0.0,30.878206976528826
2023-02-05T00:00:00Z,10.258571556636266,17.767143181392125,6.9085714646748135,15.916071244648524,0.0,30.89609718322754
2023-02-05T00:15:00Z,10.183793133702771,17.752758486517543,6.7703448821758405,17.353103144415492,0.0,30.867946556636266
2023-02-05T00:30:00Z,10.093448277177481,17.78620693601411,6.670689582824707,15.569310056752172,0.0,30.88978313577586
2023-02-05T00:45:00Z,10.084482784928946,17.73551690989527,6.66379295546433,17.263103222024853,0.0,30.903463758271315
2023-02-05T01:00:00Z,10.026207035985486,17.782758712768555,6.568275846284012,16.02068933947333,0.0,30.881364098910627
2023-02-05T01:15:00Z,10.042500189372472,17.741071156093053,6.615357143538339,17.532142536980764,0.0,30.859264571091224
2023-02-05T01:30:00Z,10.09172406689874,17.787241376679518,6.713448162736563,15.837241205675848,0.0,30.89301518031529
2023-02-05T01:45:00Z,10.127931068683493,17.761723880110114,6.755172482852278,17.73827549506878,0.0,30.87610231596848
2023-02-05T02:00:00Z,10.149999980268808,17.798965454101562,6.7644828270221575,15.627585937236917,0.0,30.880311965942383
2023-02-05T02:15:00Z,10.103103407498065,17.735516975665913,6.71379304754323,17.557241078080803,0.0,30.879259306808997
2023-02-05T02:30:00Z,10.099642889840263,17.791071346827916,6.714285612106323,15.858571256910052,0.0,30.87610225019784
2023-02-05T02:45:00Z,10.117931069998905,17.775862068965516,6.700689496665166,17.974827273138636,0.0,30.884295667920792
2023-02-05T03:00:00Z,10.066206997838513,17.791034369633117,6.650689585455533,15.578275713427313,0.0,30.89294012661638
2023-02-05T03:15:00Z,10.098275908108416,17.7593102948419,6.6848274757122175,17.726206615053375,0.0,30.881364033139985
2023-02-05T03:30:00Z,10.111379360330515,17.755517170347016,6.7482758719345615,15.837241041249243,0.0,30.87610231596848
2023-02-05T03:45:00Z,10.106071574347359,17.73428542273385,6.721428530556815,17.13892834527152,0.0,30.864526485574657
2023-02-05T04:00:00Z,10.12413791130329,17.73172371962975,6.754482762566928,16.346896401767072,0.0,30.919173989977157
2023-02-05T04:15:00Z,10.174827641454236,17.752758683829473,6.8448276684202,16.415171984968513,0.0,30.89294012661638
2023-02-05T04:30:00Z,10.176207049139615,17.721723819601124,6.802068989852379,16.893103435121734,0.0,30.885573683113886
2023-02-05T04:45:00Z,10.035172626889985,17.75344835478684,6.607241351028969,17.101034263084674,0.0,30.890835400285393
2023-02-05T05:00:00Z,9.902856963021415,17.73178563799177,6.421428595270429,16.319999728884017,0.0,30.887678475215516
2023-02-05T05:15:00Z,9.809999992107523,17.743792961383686,6.318620796861319,17.395172184911267,0.0,30.882115704672678
2023-02-05T05:30:00Z,9.761724077422043,17.74482753359038,6.23896546199404,17.474137733722554,0.0,30.90662088065312
2023-02-05T05:45:00Z,9.765517464999494,17.79103443540376,6.222758490463783,16.04068950126911,0.0,30.89609718322754
2023-02-05T06:00:00Z,9.737241449027225,17.713792735132678,6.172758529926169,17.17931000939731,0.0,30.89294012661638
2023-02-05T06:15:00Z,9.635357141494751,17.72857093811035,6.047142863273621,17.08999994822911,0.0,30.883468891012257
2023-02-05T06:30:00Z,11.475517272949219,17.746896480691845,6.125861990040746,17.151723927464978,31.50505572351916,30.899555001940048
2023-02-05T06:45:00Z,12.793103481161184,17.751034506436053,6.15689649253056,17.320689365781586,29.16754485820902,30.895044984488653
2023-02-05T07:00:00Z,12.935172376961544,17.804827525697906,6.139655129662875,17.48034457502694,27.713524259369947,30.85505511842925
2023-02-05T07:15:00Z,12.970000003946238,17.783103416705952,6.150344749976849,16.583447949639684,27.962989807128906,30.88452122129243
2023-02-05T07:30:00Z,12.946785620280675,17.753214359283447,6.112857103347778,16.989643028804235,27.73462132045201,30.88978307000522
2023-02-05T07:45:00Z,12.944482737574084,17.837930876633216,6.034827561214052,18.31724114253603,26.602849171079438,30.881025995526993
2023-02-05T08:00:00Z,12.994482763882342,17.843103408813477,6.147586131918019,16.62482741783405,29.412412314579406,30.877154712019294
2023-02-05T08:15:00Z,13.198965500141012,17.755517170347016,6.1789654205585345,16.40482738100249,27.038289826491784,30.847688543385473
2023-02-05T08:30:00Z,13.080357210976738,17.72678518295288,5.819999967302595,17.35928555897304,28.150433178605706,30.89609724899818
2023-02-05T08:45:00Z,12.945861849291571,17.758276051488416,5.651379256412901,16.64413754693393,28.705877712794713,30.88865545817784
2023-02-05T09:00:00Z,12.950344710514463,17.75275861805883,5.689655040872508,17.78999973165578,27.68253155412345,30.872945127816035
2023-02-05T09:15:00Z,12.932758528610755,17.750689670957367,5.706551732688115,16.495517007235822,27.65896442018706,30.885573617343244
2023-02-05T09:30:00Z,13.017241477966309,17.740689507846174,5.873448339001886,17.431034153905408,28.765344225127123,30.891887796336206
2023-02-05T09:45:00Z,12.99714285986764,17.748571395874023,5.812142951147897,17.017499651227677,27.850047275937836,30.887678409444874
2023-02-05T10:00:00Z,13.0203448986185,17.811034498543574,5.87000008287101,17.76999966851596,28.247664042881556,30.896285193307058
2023-02-05T10:15:00Z,13.066207030723834,17.77655167415224,5.948275829183644,16.204137604812097,27.976716929468616,30.866631014593715
2023-02-05T10:30:00Z,13.11655172808417,17.757585854365907,6.073793082401671,18.09758580964187,27.014230793920056,30.8803118344011
2023-02-05T10:45:00Z,13.245517237433072,17.76517256375017,6.434482755332158,16.468275662126214,28.301250457763672,30.877154777789936
2023-02-05T11:00:00Z,13.328928640910558,17.77964265005929,6.395357166017805,18.007499762943812,27.622851996586242,30.862421561931743
2023-02-05T11:15:00Z,13.216896550408725,17.782758646997912,6.211724067556447,16.322068773466967,27.256529603685653,30.887565544673375
2023-02-05T11:30:00Z,13.20379326261323,17.76896542516248,6.252758618058829,18.00965513032058,28.6374485410493,30.891887730565564
2023-02-05T11:45:00Z,13.297930980550833,17.832758607535528,6.375517286103348,16.574482687588397,26.626653868576575,30.888730871266333
2023-02-05T12:00:00Z,13.252068979986783,17.765517530770136,6.349310414544467,16.273792793010845,29.49273444866312,30.891887796336206
2023-02-05T12:15:00Z,13.326785734721593,17.761071341378347,6.397857189178467,17.795357091086252,26.638775726844525,30.87820710807011
2023-02-05T12:30:00Z,13.328965515925967,17.788620718594256,6.472413786526384,16.38137909461712,27.571492399488175,30.860316821507045
2023-02-05T12:45:00Z,13.371034490651098,17.744137862633014,6.534137906699345,17.302758644367085,28.563224924021753,30.867683476415174
2023-02-05T13:00:00Z,13.442068889223297,17.863792945598735,6.55137930245235,17.736551482101966,25.82343581627155,30.85821210926977
2023-02-05T13:15:00Z,13.29000002762367,17.837930942403858,6.421379335995378,16.331379199850147,29.80492874671673,30.85926450532058
