time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-02-05T13:30:00Z,13.301428590502058,17.74321413040161,6.384285773549761,17.53392825807844,28.262660454059468,30.886625881852776
2023-02-05T13:45:00Z,13.271034503805227,17.841034790565228,6.327586305552516,17.35206853932348,26.524787630353654,30.87557622364589
2023-02-05T14:00:00Z,13.328965417270002,17.796206901813374,6.513103485107422,16.28586196899414,28.875337074542866,30.891887730565564
2023-02-05T14:15:00Z,13.253448256130877,17.753793058724238,6.2817241405618605,17.34482738889497,27.53778286637931,30.885573617343244
2023-02-05T14:30:00Z,13.023448220614728,17.788965685614222,5.873793158037909,16.350689526261956,27.627236070304082,30.849793335487103
2023-02-05T14:45:00Z,12.984285763331822,17.744642734527588,5.827142970902579,17.89999975476946,28.964238725859545,30.88031157131853
2023-02-05T15:00:00Z,13.066206997838513,17.795861934793407,5.952068953678526,16.48310325885641,27.035450322287424,30.87775605065482
2023-02-05T15:15:00Z,13.106551828055546,17.745517138777107,6.075172424316406,17.598620381848566,29.006277347433155,30.90977806880556
2023-02-05T15:30:00Z,13.212068985248434,17.792413777318494,6.1724136780048235,16.6682757015886,27.214968911532697,30.86663108036436
2023-02-05T15:45:00Z,13.18551727821087,17.752413716809503,6.207586124025542,17.948965138402478,28.56584331907075,30.888730608183764
2023-02-05T16:00:00Z,13.26714290891375,17.823571341378347,6.2975000994546075,16.68142822810582,27.031883920942033,30.871892863306506
2023-02-05T16:15:00Z,13.213448228507206,17.74896562510523,6.232413686555008,16.379999686931743,28.302543771678003,30.87230634689331
2023-02-05T16:30:00Z,13.18275862726672,17.725517141407934,6.184137788312189,17.525862003194874,27.03648646124478,30.8634740237532
2023-02-05T16:45:00Z,13.107931005543676,17.748965493563947,6.045517247298668,17.0882757121119,28.58225440979004,30.904516022780847
2023-02-05T17:00:00Z,13.067241471389245,17.81275861016635,5.9027586805409396,17.895861790097992,27.266666149270947,30.880311768630456
2023-02-05T17:15:00Z,12.99571432386126,17.752500125340053,5.801785826683044,16.463214124952042,28.2369875226702,30.88767827790359
2023-02-05T17:30:00Z,12.996896546462487,17.70586217682937,5.842758688433417,17.578620647561962,28.43788212743299,30.842877524239675
2023-02-05T17:45:00Z,12.93241366024675,17.732413390587116,5.667586096401872,17.53655144263958,27.246934693435144,30.845583882825128
2023-02-05T18:00:00Z,12.855517288734173,17.737585922767376,5.590344807197308,17.388620376586914,28.577219075170056,30.84347915649414
2023-02-05T18:15:00Z,12.802068940524396,17.7413791130329,5.471034510382291,17.59931025011786,28.71353274378283,30.877154448936725
2023-02-05T18:30:00Z,12.703214372907366,17.73964262008667,5.233571444238935,17.335356984819686,27.700676713671005,30.89714951350771
2023-02-05T18:45:00Z,12.636551692568023,17.726896022928173,5.2099998572777055,17.489999836888806,28.519570778156147,30.912634304591588
2023-02-05T19:00:00Z,12.591379395846662,17.711034314385778,5.098275842337773,17.4444826060328,28.05937622333395,30.86768341064453
2023-02-05T19:15:00Z,12.474482733627845,17.7027587890625,4.832413804942164,17.421378760502257,28.243010422279095,30.888730739725048
2023-02-05T19:30:00Z,12.3396551526826,17.677241621346308,4.590000004603945,17.369999655361834,27.4547936012005,30.880311702859814
2023-02-05T19:45:00Z,12.332499980926514,17.663928508758545,4.60571425301688,17.310356821332658,27.45853328704834,30.870840598796978
2023-02-05T20:00:00Z,12.315172491402462,17.651034124966326,4.5899999717186235,17.28930999492777,28.15384187369511,30.851597377232142
2023-02-05T20:15:00Z,12.324137950765676,17.64448225087133,4.646551641924628,17.33206873926623,27.855881921176252,30.865578684313544
2023-02-05T20:30:00Z,12.337931041059823,17.632068699803845,4.652068878042287,17.300344467163086,28.537510312836744,30.897149579278356
2023-02-05T20:45:00Z,12.279999930283118,17.626551726768756,4.5903447907546475,17.312758149771856,28.07778996434705,30.886625816082134
2023-02-05T21:00:00Z,12.181428636823382,17.607143333980016,4.476428576878139,17.264643124171666,27.42083420072283,30.886626079164703
2023-02-05T21:15:00Z,12.063793149487726,17.588620810673156,4.285172429578058,17.197585862258386,27.384687686788624,30.87993594578334
2023-02-05T21:30:00Z,11.897931000282025,17.57551706248316,4.1024137694260165,17.16965491196205,28.04687572347707,30.8803118344011
2023-02-05T21:45:00Z,11.82793091083395,17.549655190829572,3.9586206962322366,17.121724095837823,28.423737098430767,30.875049985688307
2023-02-05T22:00:00Z,11.775862101850839,17.525517759651972,3.567241372733281,17.11344784703748,27.621678056388067,30.857159844760236
2023-02-05T22:15:00Z,11.702500036784581,17.510000228881836,3.198928560529436,17.055357183728898,30.29975836617606,30.87294525935732
2023-02-05T22:30:00Z,11.671724155031402,17.475516681013435,3.021724117213282,17.04172417213177,29.510978304106615,30.908274582454137
2023-02-05T22:45:00Z,11.587586271351782,17.466206254630254,2.7896551345956735,17.01965489880792,28.701269873257342,30.882416560732086
2023-02-05T23:00:00Z,11.531034502489813,17.44275875749259,2.617931037113584,16.99965476989746,31.09479121504159,30.8855735515726
2023-02-05T23:15:00Z,11.562413906228953,17.432069318047887,2.559655115522187,17.007930755615234,30.642272028429755,30.86136929742221
2023-02-05T23:30:00Z,11.593571560723442,17.421785831451416,2.584285633904593,17.01249967302595,29.578950268881663,30.892940192387023
2023-02-05T23:45:00Z,11.51655177412362,17.415862050549737,2.43275863548805,16.989310100160797,30.22294518043255,30.879935877663748
2023-02-06T00:00:00Z,11.45103434858651,17.3917236328125,2.211724174433741,16.95413767058274,30.153405880105907,30.885573617343244
2023-02-06T00:15:00Z,11.44896543437037,17.37793073983028,2.192069020764581,16.957240992578967,30.158285009449926,30.88452122129243
2023-02-06T00:30:00Z,11.474137931034482,17.360690215538288,2.1982759113969474,16.953448131166656,28.745750690328663,30.85821243812298
2023-02-06T00:45:00Z,11.372857195990425,17.38107102257865,2.036071402685983,16.954285417284286,34.31132847922189,30.875049854147022
2023-02-06T01:00:00Z,11.292758579911856,17.359310544770338,1.8468965620830142,16.859310084375842,38.97121731988315,30.90064491544451
2023-02-06T01:15:00Z,11.445172408531452,17.320344530302904,1.951034480127795,16.973447733911975,30.76637208872828,30.89820197532917
2023-02-06T01:30:00Z,11.254827630930933,17.338965646151838,1.8541379509301021,16.8679309055723,37.861393237936085,30.876102381739123
2023-02-06T01:45:00Z,11.374827516490015,17.32103420126027,1.8220689872215534,16.935172179649616,30.800909963147394,30.87399752386685
2023-02-06T02:00:00Z,11.232500042234149,17.33642864227295,1.7039285855633872,16.922142505645752,36.94040891102382,30.87189299484779
2023-02-06T02:15:00Z,11.307241439819336,17.32172387221764,1.656896554190537,16.85379304557011,33.59211658609325,30.888655526297434
2023-02-06T02:30:00Z,11.301034499858988,17.34586209264295,1.6641379471482902,16.91655132688325,33.33577261299923,30.857159844760236
2023-02-06T02:45:00Z,11.320689595978836,17.373103569293843,1.8017241461523648,16.846551303205818,35.008977232308226,30.87715458047801
2023-02-06T03:00:00Z,11.412413629992255,17.392068797144397,1.9041379361317075,16.966551550503436,29.965148268074824,30.87294525935732
2023-02-06T03:15:00Z,11.332142795835223,17.44678579057966,1.982142869915281,16.9249997820173,37.09886523655483,30.88241636342016
2023-02-06T03:30:00Z,11.441034349901923,17.45517211124815,2.0093103359485496,16.94586181640625,31.209508238167597,30.85704721723284
2023-02-06T03:45:00Z,11.37344817457528,17.505862203137628,2.0079310269191346,16.981723916941675,34.74798794450431,30.891887730565564
2023-02-06T04:00:00Z,11.428620535751868,17.537586738323345,1.9800000190734863,16.965517044067383,33.50528217184132,30.8824164291908
2023-02-06T04:15:00Z,11.448275697642359,17.569655056657464,1.939310336935109,17.03689640965955,30.836832243820716,30.876102381739123
2023-02-06T04:30:00Z,11.389642817633492,17.627857208251953,1.9296428518635886,16.962142603737966,36.56812531607492,30.908725541213464
2023-02-06T04:45:00Z,11.458965334398993,17.62999988424367,1.9124137574228748,17.038275751574286,30.29277591047616,30.886475767408097
2023-02-06T05:00:00Z,11.367930971342942,17.691723922203327,1.8820689587757504,17.02137933928391,36.726036071777344,30.870840598796978
2023-02-06T05:15:00Z,11.464827340224694,17.711034117073847,1.8655172504227737,17.00999957117541,32.92761085773336,30.867683476415174
2023-02-06T05:30:00Z,11.438965402800461,17.752069012872106,1.8324138008314987,16.729654904069573,32.52781835095636,30.859264636861866
2023-02-06T05:45:00Z,11.383214337485176,17.744285583496094,1.7828571115221297,17.146785497665405,36.850097111293245,30.8803118344011
2023-02-06T06:00:00Z,11.515172465094205,17.820689365781586,1.8227586170722698,15.85689640045166,29.66400797613736,30.85377734048026
2023-02-06T06:15:00Z,11.414827576999006,17.81206847881449,1.8903448129522389,15.319310056752172,36.99356144872205,30.85926450532058
2023-02-06T06:30:00Z,11.515517267687567,17.892068797144397,1.8593103597904075,18.13620665977741,32.99535534299653,30.902411427991144
2023-02-06T06:45:00Z,11.504482762566928,18.055517262425916,1.8120689679836404,17.383792614114697,34.38708897294669,30.875049985688307
2023-02-06T07:00:00Z,11.575000081743513,18.127142906188965,1.7971428334712982,17.87321404048375,35.00268227713449,30.88136423045191
2023-02-06T07:15:00Z,11.682413791788035,18.23965513295141,1.7110345158083686,18.830689463122138,30.239599227905273,30.89846502031599
2023-02-06T07:30:00Z,11.625862055811389,18.426206786057044,1.7979310463214744,19.690689481537916,37.67432995500236,30.865578750084186
2023-02-06T07:45:00Z,11.765172366438241,18.58000005524734,1.799999976980275,20.487930824016704,31.308292388916016,30.873997655408136
2023-02-06T08:00:00Z,11.76413789288751,18.74551746763032,1.8182758545053417,20.207241189890894,34.68882488382274,30.897149645048998
2023-02-06T08:15:00Z,11.863214254379272,18.720357213701522,1.9321428665093012,17.201785360063827,29.573530401502335,30.876102513280408
2023-02-06T08:30:00Z,11.784482824391333,18.544482921731884,2.0372413602368584,15.966896287326154,30.488436731798895,30.87121636526925
2023-02-06T08:45:00Z,11.71931033298887,18.447930895048998,2.0827585582075447,15.756206578221814,35.87934191473599,30.858212306581695
2023-02-06T09:00:00Z,11.833793015315615,18.417586227943158,2.2275862282720107,15.737930791131381,28.395445133077686,30.86978813697552
2023-02-06T09:15:00Z,11.85379304557011,18.6210344906511,2.285862059428774,21.252068749789533,29.69150299861513,30.88241636342016
2023-02-06T09:30:00Z,11.917857033865792,18.85321412767683,2.538214308874948,17.01678548540388,35.43863568987165,30.86768341064453
2023-02-06T09:45:00Z,11.97758618716536,18.667586227943158,2.6896551477498023,16.02413776003081,32.078968113866345,30.857047080993652
2023-02-06T10:00:00Z,12.062758610166352,18.589310481630523,2.8858620709386367,15.947585829373065,27.67470616307752,30.858212306581695
2023-02-06T10:15:00Z,12.036206837358145,18.576206733440532,3.2486207156345763,15.859654919854526,35.962524808686354,30.892939995075093
2023-02-06T10:30:00Z,12.361428533281599,18.56142807006836,3.9342857003211975,15.976071119308472,27.710603385136046,30.87925937257964
2023-02-06T10:45:00Z,12.935517343981513,18.636896528046705,5.213103458799165,16.150344717091528,28.01046167101179,30.864676679883683
2023-02-06T11:00:00Z,12.861724097153235,18.685517672834724,5.1493103421967605,16.26517243220888,33.43127540062214,30.88031163708917
2023-02-06T11:15:00Z,13.585517225594357,18.7237930955558,6.073448312693629,16.51689628074909,25.578560072800208,30.864526485574657
2023-02-06T11:30:00Z,13.09620686235099,18.806551637320684,5.401034453819538,16.491724014282227,31.40737040289517,30.86873567515406
2023-02-06T11:45:00Z,13.74241378389556,18.859310413229053,6.554285713604519,16.662142753601074,31.342309688699657,30.873997721178778
2023-02-06T12:00:00Z,13.812857185091291,18.986785548073904,6.494137895518336,16.867585675469762,25.592004707881383,30.844531552544957
2023-02-06T12:15:00Z,13.902068894484948,19.140000047354864,6.646896608944597,16.95137885521198,32.99184838656721,30.88211577279227
2023-02-06T12:30:00Z,13.850344822324555,19.238275593724744,6.492068997744856,17.011378913090148,30.21004242732607,30.85084579730856
2023-02-06T12:45:00Z,13.7382759883486,19.32103472742541,6.164827593441667,17.069310221178778,26.349507890898607,30.866631146135003
2023-02-06T13:00:00Z,13.378275904162177,19.43275839706947,5.649655177675444,16.964827438880658,33.80555284434352,30.863473957982556
2023-02-06T13:15:00Z,13.044642789023262,19.41142851965768,4.85214284488133,16.864642688206263,29.557114805494034,30.859264571091224
2023-02-06T13:30:00Z,12.375172351968699,19.34758653311894,3.7144827678285797,16.556551637320684,27.83847105092016,30.864676679883683
2023-02-06T13:45:00Z,12.393103435121734,19.28068969989645,3.862758628253279,16.378964785871833,35.72959643396838,30.855055052658606
2023-02-06T14:00:00Z,12.63551718613197,19.222068589309167,4.234827584233777,16.410344288266938,29.777233452632508,30.86031696714204
2023-02-06T14:15:00Z,12.671428510120936,19.268928868430002,4.296785763331822,16.474285125732422,26.514196132791454,30.869788268516803
2023-02-06T14:30:00Z,12.602758736445987,19.302758052431304,4.368620724513613,16.46655095856765,34.86632299423218,30.86358676637922
2023-02-06T14:45:00Z,12.773793056093414,19.263448583668676,4.512068945786049,16.503102993143017,29.25484117968329,30.871892863306506
2023-02-06T15:00:00Z,12.7351724032698,19.23172371962975,4.574137950765675,16.554482558677936,27.374021793233936,30.871892863306506
2023-02-06T15:15:00Z,12.68586201503359,19.249655296062603,4.55793101212074,16.503103519308155,34.893251221755456,30.862421627702386
2023-02-06T15:30:00Z,12.811428615025111,19.148928506033762,4.6114285162517,16.521071638379777,27.203612804412842,30.870840533026332
2023-02-06T15:45:00Z,12.689310369820431,19.13896508052431,4.483448225876381,16.478620266092236,28.852677180849273,30.86031702586583
2023-02-06T16:00:00Z,12.545862132105334,19.12724126618484,4.410344830874739,16.410344617120153,35.97026272477775,30.86768341064453
2023-02-06T16:15:00Z,12.633793206050479,19.10137965761382,4.212413787841797,16.415517215071052,27.155776714456493,30.84663647618787
2023-02-06T16:30:00Z,12.553103512731091,19.115172945219896,4.145861987409921,16.410344682890795,29.624411221208245,30.86663108036436
2023-02-06T16:45:00Z,12.458928448813301,19.067142827170237,4.083928516932896,16.32464259011405,35.34556211744036,30.86768334487389
2023-02-06T17:00:00Z,12.523793121864056,18.998965493563947,4.066551767546555,16.302068315703295,26.816215646678003,30.855957167489187
2023-02-06T17:15:00Z,12.402413795734274,19.039655356571593,3.9982759130412133,16.282758383915343,28.685923346157733,30.87189292907715
2023-02-06T17:30:00Z,12.295172428262644,19.043448481066473,3.840000004603945,16.223447996994544,35.44582998341527,30.852950457868904
2023-02-06T17:45:00Z,12.386551725453344,18.98689625181001,3.6734483077608306,16.229999542236328,27.046105549253266,30.85505518419989
2023-02-06T18:00:00Z,12.29964290346418,19.00071430206299,3.594642792429243,16.21142782483782,30.423855781555176,30.85715991053088
2023-02-06T18:15:00Z,12.3000000920789,18.98689625181001,3.701724183970484,16.177241489805024,36.371192603275695,30.86031695774623
2023-02-06T18:30:00Z,12.41931024090997,18.958275696326947,3.6986207386543013,16.21310299840467,27.215007847753064,30.862421627702386
2023-02-06T18:45:00Z,12.256206874189706,18.95310329568797,3.5675862410972856,16.182068528800176,29.885778164041454,30.86873587246599
2023-02-06T19:00:00Z,12.060000090763486,18.888620705440125,3.2067856788635254,16.073571477617538,38.48387935243804,30.876102381739123
2023-02-06T19:15:00Z,12.170714208057948,18.784285681588308,3.033793071220661,16.05172380907782,28.70014088494437,30.873997721178778
2023-02-06T19:30:00Z,12.068620780418659,18.778276180398876,2.9851724279337915,16.018620655454438,28.807146861635406,30.876665932791575
2023-02-06T19:45:00Z,11.981724245794888,18.766551839894262,3.146896559616615,15.958620367379025,38.38774490356445,30.883468759470972
2023-02-06T20:00:00Z,12.03034493018841,18.690689613079204,3.1455172505872,15.93103421967605,30.512067005552094,30.86347408952384
2023-02-06T20:15:00Z,11.965517208493988,18.686207343792095,2.984482773419084,15.918965241004681,27.238031518870386,30.864526485574657
2023-02-06T20:30:00Z,11.795000008174352,18.659999983651296,2.800714296954019,15.837499788829259,37.28552525384085,30.860316835600756
2023-02-06T20:45:00Z,11.874137746876684,18.59206909968935,2.5189654991544526,15.80034459870437,31.88472399218329,30.857047080993652
2023-02-06T21:00:00Z,11.877586134548846,18.572068707696324,2.377586167434166,15.834137785023657,27.99249057112069,30.86136923165157
2023-02-06T21:15:00Z,11.759999998684588,18.5679308134934,2.296206868928054,15.76965493169324,36.668578706938646,30.87715458047801
2023-02-06T21:30:00Z,11.69379313238736,18.49724144771181,2.0972413523443816,15.692758395754058,37.21824830153893,30.87925943835028
2023-02-06T21:45:00Z,11.704642738614764,18.428928783961705,1.9592856935092382,15.700714077268328,28.871291160583496,30.854002788149078
2023-02-06T22:00:00Z,11.571724299726815,18.404482742835736,1.7296551794841373,15.612758406277361,35.3992358240588,30.8668566431318
2023-02-06T22:15:00Z,11.535517100630136,18.312413971999597,1.7120689770271038,15.537241245138235,37.88776890984897,30.876102447509766
2023-02-06T22:30:00Z,11.639310310626852,18.26206924175394,1.7058620863947376,15.565517162454539,29.17316930047397,30.879259306808997
2023-02-06T22:45:00Z,11.516551708352976,18.25,1.8093103417034806,15.525172365122828,34.452161328545934,30.87189299484779
2023-02-06T23:00:00Z,11.444285801478795,18.184285708836146,1.789285727909633,15.441071101597377,38.24246018508385,30.862421693473028
2023-02-06T23:15:00Z,11.513103550878064,18.124138141500538,1.691379321032557,15.470344379030426,28.631678785596574,30.8842955998012
2023-02-06T23:30:00Z,11.325517095368484,18.127930937142207,1.4537930940759594,15.39068942234434,35.63397433839995,30.868735740924702
2023-02-06T23:45:00Z,11.297586145072147,18.07896561458193,1.3296551786620041,15.305172262520626,37.78368430302061,30.882416494961443
2023-02-07T00:00:00Z,11.40034478286217,18.024483318986565,1.226896544982647,15.343792882458917,29.300491464549097,30.873997721178778
2023-02-07T00:15:00Z,11.215862109743316,18.02862121318949,0.9571428618260792,15.277142695018224,38.995332915207435,30.870840730338262
2023-02-07T00:30:00Z,11.222142832619804,17.96071413585118,0.5751724191780748,15.221034214414399,32.077235630580354,30.890835531826678
2023-02-07T00:45:00Z,11.124137878417969,17.92827612778236,0.47344827240911025,15.191034152589996,30.169643204787683,30.870126383645193
2023-02-07T01:00:00Z,11.058965551442114,17.922413924644733,0.4113793095638012,15.147930802970096,30.576152604201745,30.877154646248652
2023-02-07T01:15:00Z,10.96965503692627,17.903447973317114,0.22896551623426634,15.09275847467883,33.92046237814015,30.86978813697552
2023-02-07T01:30:00Z,11.011724208963328,17.86344843897326,0.29172413924644736,15.07965505534205,33.55904309502964,30.8813639015987
2023-02-07T01:45:00Z,10.902857099260602,17.832499980926514,-0.11035714178745236,15.032857145581927,34.354334694998606,30.876102447509766
2023-02-07T02:00:00Z,10.873793141595248,17.804827459927264,-0.35275862237502786,14.997586118763891,33.30659215203647,30.866856711251394
2023-02-07T02:15:00Z,10.885861988725333,17.780000620874866,-0.46896551703584605,14.985516942780594,33.76381367650525,30.879259504120924
2023-02-07T02:30:00Z,10.901379223527579,17.767586609412884,-0.46310344338417053,14.980689278964338,31.996119926715718,30.87399752386685
2023-02-07T02:45:00Z,10.8620688997466,17.773448812550512,-0.45689655172413796,14.978620233206913,32.13852001058644,30.882416494961443
2023-02-07T03:00:00Z,10.856428589139666,17.77750062942505,-0.5382142833300999,14.97249950681414,34.0892824445452,30.863473957982556
2023-02-07T03:15:00Z,10.75379309160956,17.76620726749815,-0.869655167234355,14.923792806164972,35.00635489102068,30.875576087406703
2023-02-07T03:30:00Z,10.892758632528372,17.778620555483062,-0.6910344834985405,17.501034276238805,32.63055268649397,30.888730673954406
2023-02-07T03:45:00Z,10.941724152400576,17.921724253687366,-0.5872413803791178,15.680689384197366,31.389994654162177,30.890835268744105
2023-02-07T04:00:00Z,10.89137915907235,17.85137939453125,-0.5858620734050356,15.123792911398,32.795604968893116,30.867683476415174
2023-02-07T04:15:00Z,10.758571352277484,17.79071433203561,-0.7935714338506971,15.011071171079363,33.232126644679475,30.8668566431318
2023-02-07T04:30:00Z,10.734482699427112,17.7672417739342,-1.0575861910293842,15.006896314949826,33.28946001776333,30.867683607956458
2023-02-07T04:45:00Z,10.75344832190152,17.75517253218026,-1.0100000007399197,15.054827262615335,33.33959618930159,30.8466362131053
2023-02-07T05:00:00Z,10.805517196655273,17.779310357981714,-0.9141379327609621,15.916896359673862,33.16569104687921,30.90977773995235
2023-02-07T05:15:00Z,10.803928579602923,17.808928149087087,-0.903571428997176,15.085356984819684,33.72669364666117,30.875049919917664
2023-02-07T05:30:00Z,10.71931030010355,17.77896571981496,-1.149655165343449,14.931723759092133,33.20630366461618,30.897375174931117
2023-02-07T05:45:00Z,10.733793061355065,17.798276046226764,-1.2489655182279389,17.53206877872862,35.21457632656755,30.844531552544957
2023-02-07T06:00:00Z,10.809655123743518,18.070000089448072,-1.2037930899652942,19.683448002256196,33.876111589629076,30.85821217504041
2023-02-07T06:15:00Z,10.752413749694824,18.22068944470636,-1.113793105914675,16.499310033074742,32.03775162532412,30.87820710807011
2023-02-07T06:30:00Z,10.685357127870832,18.08714280809675,-1.3371428634439195,15.588928358895439,35.48470385321255,30.890835400285393
2023-02-07T06:45:00Z,10.8324137062862,18.14241389570565,-1.2534482890161975,19.564482590247845,35.63679926736014,30.86903647014073
2023-02-07T07:00:00Z,10.962413689185833,18.401034388048895,-1.0858620713497031,20.146896493845972,32.82182838176859,30.881364296222554
2023-02-07T07:15:00Z,11.177931127877072,18.575862095273774,-0.41034482804865674,20.725172174387964,31.723188663351124,30.90872567275475
2023-02-07T07:30:00Z,11.415172346707049,18.733103324627056,0.25241379253566265,21.6444825139539,33.035230241972826,30.863473892211914
2023-02-07T07:45:00Z,11.721785715648107,18.93571424484253,1.140714277114187,22.71821403503418,30.87017399924142,30.891887730565564
2023-02-07T08:00:00Z,11.98862072517132,19.147930934511383,1.9610344911443776,22.976206615053375,31.177874400697906,30.854867117745535
2023-02-07T08:15:00Z,12.33586206107304,19.2758622005068,2.819310344498733,22.10137913144868,28.8595809278817,30.864526354033373
2023-02-07T08:30:00Z,12.208965630366885,19.26896535939184,2.84241377896276,18.048965322560278,30.388944362771923,30.85295032632762
2023-02-07T08:45:00Z,12.258275854176489,19.048276111997406,3.145172423329847,16.393792974537817,29.699490448524212,30.878207173840753
2023-02-07T09:00:00Z,12.378928525107247,18.96785647528512,3.5246428847312927,16.263571126120432,29.69067484991891,30.86557881585483
2023-02-07T09:15:00Z,12.312068939208984,18.98689625181001,3.5110344886779785,16.18068944996801,29.034375157849542,30.869036606379918
2023-02-07T09:30:00Z,12.84034485652529,19.02586233204809,4.644827596072493,16.31413775476916,28.792933825788825,30.88031190017174
2023-02-07T09:45:00Z,13.07379308240167,19.07379301663103,5.023103418021367,16.467930958188813,27.623575605195143,30.859264571091224
2023-02-07T10:00:00Z,13.184482738889496,19.138275869961443,5.206896518838817,16.55965515662884,26.93177025893639,30.876102513280408
2023-02-07T10:15:00Z,13.41107143674578,19.245000226157053,5.585357172148568,16.66571412767683,27.35506841114589,30.85400285391972
2023-02-07T10:30:00Z,13.5648276888091,19.322069102320178,5.865862106454784,16.797931013436152,29.116246848270812,30.86576666150774
2023-02-07T10:45:00Z,13.866551629428205,19.419310273795293,6.2196551849102155,16.95379276933341,27.479377023104963,30.862421627702386
2023-02-07T11:00:00Z,14.098275908108416,19.532069041811187,6.5941379152495285,17.137586001692146,26.509088845088563,30.86768341064453
2023-02-07T11:15:00Z,14.222413819411706,19.660344748661437,6.79379310279057,17.291724040590484,27.853545616412983,30.870840533026332
2023-02-07T11:30:00Z,14.428214175360543,19.807143007005966,7.120357087680271,17.46107108252389,26.97157382965088,30.87448637826102
2023-02-07T11:45:00Z,14.251034506436053,19.900000210466057,6.773793023208092,17.54862009245774,27.50741517954859,30.870840598796978
2023-02-07T12:00:00Z,14.248965559334591,19.963448031195277,6.706896502396156,17.56827558320144,27.19029426574707,30.85715997630152
2023-02-07T12:15:00Z,14.092069001033389,20.058276077796673,6.3596552322650775,17.58551709405307,28.633578530673322,30.870840533026332
2023-02-07T12:30:00Z,13.960357121058873,20.19249997820173,6.067857129233224,17.56392812728882,27.554824894872205,30.85505518419989
2023-02-07T12:45:00Z,13.837586172695818,20.287931244948815,5.877931052240832,17.5448270337335,27.739054816109793,30.866856575012207
2023-02-07T13:00:00Z,13.784137923142005,20.310689334211677,5.733793077797725,17.529310686834926,27.682233744654162,30.86557881585483
2023-02-07T13:15:00Z,13.481034377525592,20.28655216611665,5.209310301418962,17.466896385982118,27.682563584426354,30.85295039209826
2023-02-07T13:30:00Z,13.374482746781974,20.271034964199725,5.113448225218674,17.35965531447838,27.87792574126145,30.845584014366413
2023-02-07T13:45:00Z,13.29107141494751,20.2299998828343,5.030357156481061,17.317142622811453,29.075466616400355,30.854002722378436
2023-02-07T14:00:00Z,13.209999840835046,20.17413803626751,4.934827590810841,17.244827336278455,29.058853149414062,30.853777408599854
2023-02-07T14:15:00Z,13.146551757023252,20.12137945767107,4.816551734661234,17.20999967640844,27.34324521031873,30.862421496161097
2023-02-07T14:30:00Z,13.105862124212857,20.126206891290074,4.801379450436296,17.162413695762897,27.886404497870082,30.84979326971646
2023-02-07T14:45:00Z,13.082069101004764,20.087241468758418,4.801034598514952,17.149309947572906,28.342466814764613,30.85505511842925
2023-02-07T15:00:00Z,13.035357236862183,20.035714285714285,4.744642904826573,17.11392845426287,28.77745008468628,30.861369363192853
2023-02-07T15:15:00Z,12.902068861599627,19.804482755989863,4.5848275546369885,17.01482733364763,29.101578087642274,30.85159751347133
2023-02-07T15:30:00Z,12.762758616743417,19.515172497979528,4.4706896913462675,16.823103279903016,27.684577284188105,30.863474155294483
2023-02-07T15:45:00Z,12.5689655501267,19.252413782580145,4.2696551618904905,16.60999982110385,27.182781548335633,30.846636344646587
2023-02-07T16:00:00Z,12.324827588837723,18.990344803908776,3.992068956638205,16.36655149788692,29.17065377070986,30.856107514480065
2023-02-07T16:15:00Z,12.145357234137398,18.769642966134207,3.6539285693849837,16.132142816271102,29.37998785291399,30.86136929742221
2023-02-07T16:30:00Z,12.021724240533237,18.75206894710146,3.327586215117882,16.002068749789533,29.697406703028186,30.862496784755162
2023-02-07T16:45:00Z,12.062413906228953,18.771724372074523,3.1713793524380387,15.983447897023169,28.880191868749158,30.859264636861866
2023-02-07T17:00:00Z,12.004482696796286,18.724827273138636,3.085172406558333,15.960689281595164,29.780570391950935,30.872945325127965
2023-02-07T17:15:00Z,11.949655072442416,18.66689655698579,2.9306897212719094,15.906551295313342,30.216399423007307,30.86031696714204
2023-02-07T17:30:00Z,11.842857054301671,18.60392870221819,2.738571439470564,15.840714011873517,31.092679841177805,30.87925937257964
2023-02-07T17:45:00Z,11.803793052147174,18.56931002386685,2.5493103389082283,15.793103218078613,29.039213180541992,30.865766729627335
2023-02-07T18:00:00Z,11.688965501456424,18.544827954522496,2.2686206801184294,15.73413769952182,29.518053449433424,30.866631146135003
2023-02-07T18:15:00Z,11.657931064737253,18.500344835478685,2.0706896453068175,15.676206720286402,31.552292856676825,30.881364296222554
2023-02-07T18:30:00Z,11.561379399792902,18.44448286911537,1.693448280466014,15.629999752702384,32.34371389191726,30.86136929742221
2023-02-07T18:45:00Z,11.52464291027614,18.407856941223145,1.4096428539071764,15.582857063838414,31.040555204663956,30.87294525935732
2023-02-07T19:00:00Z,11.482758653574976,18.417586227943158,1.1103448251198078,15.549310322465567,30.69816332849963,30.866856575012207
2023-02-07T19:15:00Z,11.434827475712217,18.394827217891297,0.9158620628817328,15.52827578577502,33.18528846214558,30.88767827790359
2023-02-07T19:30:00Z,11.492413849666201,18.34724163186961,0.9937931093676337,15.522068878699994,32.867220385321254,30.877154843560582
2023-02-07T19:45:00Z,11.507586314760406,18.31379272197855,1.1237931087099273,15.530689535469845,30.3720891886744,30.85505518419989
2023-02-07T20:00:00Z,11.435357127870832,18.27607195717948,1.099285704748971,15.514642749513898,32.58261503492083,30.855055052658606
2023-02-07T20:15:00Z,11.37965514742095,18.24034460659685,0.8258620644437855,15.437240863668508,32.797509818241515,30.876666137150355
2023-02-07T20:30:00Z,11.39103438936431,18.20034487494107,0.9303448241332481,15.424827148174417,32.8877629247205,30.857159844760236
2023-02-07T20:45:00Z,11.343103441698798,18.164137873156317,0.6965517237268645,15.384827219206711,30.646322710760707,30.864526485574657
2023-02-07T21:00:00Z,11.282413778633908,18.13862024504563,0.5944827640878743,15.353448111435462,32.859762915249526,30.85295039209826
2023-02-07T21:15:00Z,11.188928467886788,18.107857499803817,0.379642851916807,15.301428318023682,34.80852835518973,30.867683476415174
2023-02-07T21:30:00Z,10.943448264023353,18.0682755174308,-0.5324137868552372,15.189655007987186,34.13901197499242,30.875576155526296
2023-02-07T21:45:00Z,10.873793108709927,18.045172724230536,-0.9427586218406414,15.11517228751347,34.40719880728886,30.89294006084574
2023-02-07T22:00:00Z,11.0189654580478,18.010689899839203,-0.5017241316622701,15.108620512074438,34.16741002839187,30.851898127588733
2023-02-07T22:15:00Z,11.089310350089237,17.951034545898438,-0.035517240970813,15.165172248051084,33.328043444403285,30.86978820274616
2023-02-07T22:30:00Z,11.02892872265407,17.929286003112793,-0.18107142725161143,15.12071408544268,31.35949625287737,30.87294525935732
2023-02-07T22:45:00Z,11.02379325340534,17.900689421028925,-0.015862068803659802,15.112413603683997,34.38770346805967,30.874486105782644
2023-02-07T23:00:00Z,10.988620692285998,17.860689886685076,-0.1868965526850059,15.06586193216258,34.61792505198512,30.876102381739123
2023-02-07T23:15:00Z,10.712413787841797,17.826551568919214,-1.13034483687631,14.984827271823224,33.707840294673524,30.869788071204876
2023-02-07T23:30:00Z,10.595517290049585,17.808620321339575,-1.5375862244901985,14.882413469511887,36.556551440008754,30.86768341064453
2023-02-07T23:45:00Z,10.559285811015538,17.791071551186697,-1.7446428622518266,14.833928448813301,35.56206825801304,30.866631146135003
2023-02-08T00:00:00Z,10.882068962886416,17.75689664380304,-0.7879310342772253,16.528275588463092,34.9162874550655,30.903914587838308
2023-02-08T00:15:00Z,11.099655184252509,17.897931000282025,0.025172413423143584,16.376551430800866,32.09126400125438,30.864526354033373
2023-02-08T00:30:00Z,10.996896447806522,17.862413866766566,-0.02862068965774158,15.222068720850451,34.16299912025188,30.88767834367423
2023-02-08T00:45:00Z,10.849310315888504,17.793103579817146,-0.6320689654555814,15.12448264812601,33.8031339974239,30.891887730565564
2023-02-08T01:00:00Z,10.526071446282524,17.759285926818848,-1.69857143504279,14.987856898988996,35.833024569920134,30.886625816082134
2023-02-08T01:15:00Z,10.540344895987674,17.780345061729694,-1.8758620722540493,15.764482596824909,35.524094811801255,30.86031695774623
2023-02-08T01:30:00Z,10.54827591468548,17.788620915906183,-1.8813793165930386,14.918965142348718,33.08670267565497,30.882416626502728
2023-02-08T01:45:00Z,10.463103458799164,17.75931055792447,-2.014137933994162,15.079310022551438,35.074890597113246,30.882416494961443
2023-02-08T02:00:00Z,10.461379314291067,17.75931055792447,-2.1675862115004967,15.386551593912058,35.32221458698141,30.870840598796978
2023-02-08T02:15:00Z,10.603214366095406,17.786428655896867,-1.7657142920153481,17.66999970163618,34.99913515363421,30.86873587246599
2023-02-08T02:30:00Z,10.623103503523202,17.898275704219422,-1.737241375035253,15.41862047129664,33.78438758850098,30.87993594578334
2023-02-08T02:45:00Z,10.520689668326542,17.832758607535528,-1.9810345049562126,14.988275560839423,34.466169686153016,30.886625881852776
2023-02-08T03:00:00Z,10.44827573052768,17.782069173352472,-2.2424137674528977,14.938620304239207,36.02959757837756,30.88767834367423
2023-02-08T03:15:00Z,10.417586359484442,17.773103977071827,-2.3010344916376573,14.992068751104947,36.254988703234446,30.863473826441272
2023-02-08T03:30:00Z,10.505357197352819,17.759285926818848,-2.089285692998341,14.9185710975102,35.86472007206508,30.856107448709423
2023-02-08T03:45:00Z,10.414137807385675,17.826551634689856,-2.4765517053932977,18.607930709575786,35.06274308829472,30.873396396636963
2023-02-08T04:00:00Z,10.391379290613635,17.998620658085265,-2.657931056515924,15.4486204673504,34.55022351495151,30.89083533451475
2023-02-08T04:15:00Z,10.408275900215939,17.902068894484948,-2.5313792639765245,15.037930817439639,35.128184285657156,30.852950523639546
2023-02-08T04:30:00Z,10.432413758902713,17.848276138305664,-2.3462068787936508,14.919999780326053,37.033096708100416,30.86978813697552
2023-02-08T04:45:00Z,10.40178564616612,17.818571090698242,-2.4210714612688338,14.844285488128662,35.864384514944895,30.86768334487389
2023-02-08T05:00:00Z,10.438275797613736,17.80413739434604,-2.3365516991450868,14.833447982525003,35.8298822600266,30.85922690800258
2023-02-08T05:15:00Z,10.395517151931237,17.803447723388672,-2.612068973738572,14.794482461337385,34.542565049796266,30.883468891012257
2023-02-08T05:30:00Z,10.443103494315311,17.791034632715686,-2.376551726768757,14.81034463027428,35.19101596700734,30.868735806695348
2023-02-08T05:45:00Z,10.369655148736362,17.776207496379985,-2.397931057831337,14.772068714273386,35.03945186220366,30.857159778989594
2023-02-08T06:00:00Z,10.523571423121862,17.846071583884104,-2.12714284658432,18.009285381862096,35.03364018031529,30.879259306808997
2023-02-08T06:15:00Z,10.714482734943259,18.001379341914735,-1.5289655142817005,17.032068910269903,33.759224332612135,30.877756118774414
2023-02-08T06:30:00Z,10.647586362115268,18.043103645587788,-1.7075862021281802,16.996551513671875,35.29945281456257,30.893992588437836
2023-02-08T06:45:00Z,10.560689695950213,18.0879310081745,-2.138275853518782,17.665172182280443,36.55950927734375,30.88662601339406
2023-02-08T07:00:00Z,10.575172424316406,18.224137931034484,-2.3689655271069756,19.24620667819319,34.406626668469656,30.85926450532058
2023-02-08T07:15:00Z,10.813571555273873,18.45321430478777,-1.547857139791761,20.938571180616105,34.96441037314279,30.882416494961443
2023-02-08T07:30:00Z,10.997931052898538,18.716896583294048,-0.8927586201963753,22.14758590172077,33.62144115053374,30.860316889626638
2023-02-08T07:45:00Z,11.279655193460398,18.91241382730418,0.11206896384728365,23.45241349318932,32.931200159007105,30.86136929742221
2023-02-08T08:00:00Z,11.499999934229358,18.983103587709625,1.178965520242165,21.531034206521923,31.607302040889344,30.88662601339406
2023-02-08T08:15:00Z,11.753928559167045,19.0685715675354,2.2910714064325606,22.07714251109532,30.399556916335534,30.870840598796978
2023-02-08T08:30:00Z,12.09344821140684,19.25862068965517,3.0144827694728455,22.431034088134766,28.539475781576975,30.86794642039708
2023-02-08T08:45:00Z,12.141379290613635,19.36103419599862,3.331034446584767,18.26034453819538,28.12552438933274,30.86663108036436
2023-02-08T09:00:00Z,12.310689695950213,19.182068791882745,4.071379340928177,16.4324134300495,29.72648811340332,30.867683476415174
2023-02-08T09:15:00Z,12.746551743869123,19.12448291120858,4.794827609226622,16.416206425633924,29.212885494889886,30.866631014593715
2023-02-08T09:30:00Z,13.4442857333592,19.143571513039724,5.668571438108172,16.68392835344587,28.322888209902008,30.861369363192853
2023-02-08T09:45:00Z,13.88586215315194,19.242758718030206,6.262413814150054,16.880344588181067,27.974510874067033,30.869036402021134
2023-02-08T10:00:00Z,14.24517246772503,19.374482779667296,6.974827618434511,17.13689613342285,27.078459246405238,30.877154777789936
2023-02-08T10:15:00Z,14.321034398572198,19.51103427492339,6.968620662031503,17.285516870432886,27.785237082119647,30.86031696714204
2023-02-08T10:30:00Z,14.416551655736463,19.607931202855603,7.09413794813485,17.382758502302497,27.690833650786303,30.86768341064453
2023-02-08T10:45:00Z,14.464642831257411,19.668214321136475,7.212142876216343,17.432856832231796,27.350399562290736,30.852950523639546
2023-02-08T11:00:00Z,14.674138036267511,19.747930987127894,7.593793079770845,17.577586009584625,26.268463397848194,30.8526873588562
2023-02-08T11:15:00Z,14.166896589871111,19.854482650756836,7.793103415390541,17.62275827342066,9.546239458281418,30.873997589637494
2023-02-08T11:30:00Z,12.418965405431287,19.932758989005254,7.843103474584119,16.746551579442517,0.0,30.851898127588733
2023-02-08T11:45:00Z,11.74321436882019,19.933928966522217,7.181428585733686,16.39964267185756,0.0,30.863473957982556
2023-02-08T12:00:00Z,11.588275810767865,19.919310405336578,7.0196551618904905,16.15310320360907,0.0,30.860316889626638
2023-02-08T12:15:00Z,11.488965429108719,19.92206908916605,7.003103437094853,16.03724144245016,0.0,30.877154646248652
2023-02-08T12:30:00Z,11.582069101004764,19.991724014282227,7.131379242601065,16.13448241661335,0.0,30.889782938463934
2023-02-08T12:45:00Z,11.631785801478795,19.992499828338623,7.149999942098345,16.19928523472377,0.0,30.873997589637494
2023-02-08T13:00:00Z,11.501724243164062,19.978620200321593,7.027586197030955,16.124827483604694,0.0,30.857047149113246
2023-02-08T13:15:00Z,11.350689624917917,19.967930366253032,6.864827649346713,16.058275288548963,0.0,30.87610225019784
2023-02-08T13:30:00Z,11.273793056093414,20.003103453537513,6.796551737292059,16.080689594663422,0.0,30.86663108036436
2023-02-08T13:45:00Z,11.056206933383283,19.928965469886517,6.5427586456824995,15.970344642112995,0.0,30.87925943835028
2023-02-08T14:00:00Z,10.914285625730242,19.87392861502511,6.361071501459394,15.839999743870326,0.0,30.87084046725569
2023-02-08T14:15:00Z,10.72758618716536,19.84379327708277,6.186551653105637,15.77103433937862,0.0,30.86031695774623
2023-02-08T14:30:00Z,10.671000051498414,19.844500255584716,6.113999938964843,15.71249966621399,0.0,30.866420650482176
2023-02-08T14:45:00Z,11.49034490256474,19.785862363617994,6.143448303485739,15.767241181998417,17.476293300760204,30.87820704229947
2023-02-08T15:00:00Z,13.638636415654963,19.78500019420277,6.196363579143178,17.02727274461226,27.981614900671918,30.865865794095125
2023-02-08T15:15:00Z,13.615357262747628,19.809642383030482,6.074999979564121,17.25178575515747,28.520837783813477,30.86136929742221
2023-02-08T15:30:00Z,13.565172557173105,19.82241360894565,5.878275920604837,17.2641381888554,28.426170612203663,30.86249671663557
2023-02-08T15:45:00Z,13.470689576247644,19.833793113971577,5.619655148736362,17.232413390587116,28.465263564011146,30.866630948823072
2023-02-08T16:00:00Z,13.31241384045831,19.782069173352472,5.323448263365647,17.14206892868568,30.02152002268824,30.85505518419989
2023-02-08T16:15:00Z,13.173103464060816,19.737585922767376,4.957241403645482,17.050689631494983,29.172874187601025,30.863473957982556
2023-02-08T16:30:00Z,13.017857176916939,19.706071513039724,4.662142838750567,16.947142464773997,29.132576874324254,30.8655786185429
2023-02-08T16:45:00Z,12.8527586049047,19.66379316921892,4.406206936671816,16.84586163224845,28.857665818313073,30.859227112361364
2023-02-08T17:00:00Z,12.633103436437146,19.59896574349239,3.9248275921262543,16.725861713804047,29.4722733333193,30.849793401257745
2023-02-08T17:15:00Z,12.53172417344718,19.534482890161975,3.6089654708730765,16.607586498918206,29.587790127458245,30.860317032912683
2023-02-08T17:30:00Z,12.456785781042916,19.468927928379603,3.400357118674687,16.551785605294363,28.914040429251536,30.85715971321895
2023-02-08T17:45:00Z,12.347930973973767,19.41275846547094,3.058620707742099,16.47999960800697,31.230999124461206,30.871216433388845
2023-02-08T18:00:00Z,12.290344863102353,19.294137954711914,2.7651724157662225,16.40482738100249,30.733482360839844,30.85821210926977
2023-02-08T18:15:00Z,12.237586218735267,19.20793086084826,2.74172409649553,16.33068952889278,31.787146798495588,30.852950457868904
2023-02-08T18:30:00Z,12.206785781042916,19.127857276371547,2.6707142761775424,16.286785534449987,30.455585139138357,30.873396192278182
2023-02-08T18:45:00Z,11.953448328478583,19.06344847843565,1.9248276003475846,16.192413527390052,31.268089360204236,30.855055249970533
2023-02-08T19:00:00Z,11.95275852597993,18.9913791130329,1.8248275888377223,16.107930939773034,31.058357041457604,30.85715997630152
2023-02-08T19:15:00Z,11.864482682326745,18.940689481537916,1.6437931019684364,16.045862197875977,31.576710010397022,30.85084579730856
2023-02-08T19:30:00Z,11.93285710471017,18.863214356558665,1.9596428445407323,16.01928574698312,31.10989441190447,30.864526222492085
2023-02-08T19:45:00Z,11.851034493281924,18.80689627548744,1.8331034389035454,15.972413622099777,32.616105441389415,30.869036402021134
2023-02-08T20:00:00Z,11.712413787841797,18.753793256036168,1.393103447453729,15.9003445197796,32.32058755282698,30.85505511842925
2023-02-08T20:15:00Z,11.659655176360031,18.682413890444,1.2455172374330719,15.821379069624276,32.84551686254041,30.875049919917664
2023-02-08T20:30:00Z,11.351724164239291,18.624138009959253,0.22620689817543688,15.69379290219011,33.10651943601411,30.87925937257964
2023-02-08T20:45:00Z,11.351428508758545,18.56035702569144,0.14285714312323503,15.61321405002049,33.10593714032854,30.87820710807011
2023-02-08T21:00:00Z,11.374827582260657,18.51448309010473,0.23310344833238372,15.602758473363416,33.81426153511837,30.8668566431318
2023-02-08T21:15:00Z,11.36551728741876,18.457930992389546,0.2727586195386689,15.565172261205213,33.35598616764463,30.87189273176522
2023-02-08T21:30:00Z,11.427930996335785,18.4034481048584,0.6210344814021012,15.553792986376532,33.56178000877644,30.862421627702386
2023-02-08T21:45:00Z,11.354827584891483,18.35068992088581,0.5827586208951885,15.535861870338177,33.24214691951357,30.89504491871801
2023-02-08T22:00:00Z,11.722142798560006,18.3074996812003,1.7128571506057466,15.579285485403878,31.419077805110387,30.89083533451475
2023-02-08T22:15:00Z,11.479310233017493,18.27172424053324,1.2637931005708103,15.572068773466965,33.94069355931775,30.87121636526925
2023-02-08T22:30:00Z,11.123793108709927,18.233103127315125,-0.2062068990720757,15.407930735884042,34.76873503060177,30.87399752386685
2023-02-08T22:45:00Z,11.074482852015002,18.199655269754345,-0.6596551640280361,15.303448085127206,33.73651885986328,30.897149579278356
2023-02-08T23:00:00Z,11.009655163205903,18.159655011933424,-0.810689652788228,15.26689624786377,35.02819758448108,30.92135389919939
2023-02-08T23:15:00Z,10.856785774230957,18.130714075905935,-1.2089285595076424,15.18642817224775,35.45999608721052,30.895044984488653
2023-02-08T23:30:00Z,10.889655146105536,18.089655251338563,-1.2241379310344827,15.17068938551278,34.53407991343531,30.86576666150774
2023-02-08T23:45:00Z,10.66241379441886,18.043448546837116,-1.8386206832425347,15.077586009584625,37.47022720863079,30.883468891012257
2023-02-09T00:00:00Z,10.775862036080197,17.997241316170527,-1.5331034537019401,15.07103443145752,35.023280045081826,30.9024113622205
2023-02-09T00:15:00Z,10.797586112186826,17.95137931560648,-1.3286206927792779,15.05068956572434,35.789348076129784,30.898201909558527
2023-02-09T00:30:00Z,10.824999945504326,17.90749979019165,-1.2057142832449503,15.048214163099017,34.86938313075474,30.864526485574657
2023-02-09T00:45:00Z,10.810344794700885,17.871724227379108,-1.1475861976886619,15.05551709799931,34.84190658043171,30.902824878692627
2023-02-09T01:00:00Z,10.623793108709927,17.84172432998131,-1.6731034517288208,14.939654909331223,36.981487668793775,30.872945325127965
2023-02-09T01:15:00Z,10.78724140956484,17.801034203891096,-1.171724138588741,14.98965493563948,34.193212574925916,30.88136423045191
2023-02-09T01:30:00Z,10.653793170534332,17.778966114438813,-1.6055172435168563,14.927241062295847,36.76186699702822,30.891887664794922
2023-02-09T01:45:00Z,10.70428568976266,17.74571418762207,-1.3835714246545519,15.903928245816912,36.239299637930735,30.89294012661638
2023-02-09T02:00:00Z,10.566896504369275,17.84206903391871,-2.0975862001550607,16.48689628469533,35.14856614737675,30.876666273389542
2023-02-09T02:15:00Z,10.63551718613197,17.839999955275964,-1.8324137895271695,14.971379115663726,36.51726203129209,30.863473957982556
2023-02-09T02:30:00Z,10.76965516189049,17.76068983406856,-1.1903448269285004,16.431379120925378,36.29064362624596,30.86978820274616
2023-02-09T02:45:00Z,10.556896702996616,17.833793245512865,-2.0313792886405158,15.698275664757038,34.91807542998215,30.868735806695348
2023-02-09T03:00:00Z,10.70428568976266,17.781071526663645,-1.4307142964431219,14.987142562866211,35.556634766714915,30.871892863306506
2023-02-09T03:15:00Z,10.483448192991059,17.84137936296134,-2.369655202175009,18.438275764728413,35.86297147027378,30.879936013902938
2023-02-09T03:30:00Z,10.204482769143992,17.872413832565833,-3.2875862203795334,15.037585949075632,38.89657947934907,30.869788071204876
2023-02-09T03:45:00Z,10.386551659682702,17.758275722635204,-2.927931020999777,16.454827374425427,37.84621679371801,30.870840598796978
2023-02-09T04:00:00Z,10.397241230668692,17.85931034745841,-2.988965503100691,16.643792875881854,35.822735490470095,30.883468825241614
2023-02-09T04:15:00Z,10.569285767418998,17.881785665239608,-2.4325000090258464,19.683928319386073,39.42808069501604,30.86768334487389
2023-02-09T04:30:00Z,11.028275884430984,18.124482976979223,-1.0913792951353665,21.468275727896856,33.82321857583934,30.886475563049316
2023-02-09T04:45:00Z,11.083103541670175,18.333448344263537,-0.33896551589513646,21.73034457502694,44.180419790333715,30.89820204109981
2023-02-09T05:00:00Z,11.351034427511282,18.422068760312836,0.40862068328364143,22.513792695670293,41.470926745184535,30.87610231596848
2023-02-09T05:15:00Z,11.470689543362322,18.60689669641955,0.5282758556563278,23.541724106361126,37.44906543863231,30.86768341064453
2023-02-09T05:30:00Z,11.457142898014613,18.78178576060704,0.5110714243991035,23.88214268003191,41.594825063432964,30.855055052658606
2023-02-09T05:45:00Z,11.638965442262847,18.929655075073242,0.5389655119386213,24.318965254158808,33.386925730211985,30.857047149113246
2023-02-09T06:00:00Z,11.567931175231934,19.039655685424805,0.6882758736610413,23.301034203891096,41.50045828983701,30.87399778694942
2023-02-09T06:15:00Z,11.654827644085062,18.94827599361025,0.6665517297284357,18.42689645701441,32.24127407731681,30.85926450532058
2023-02-09T06:30:00Z,11.371724128723145,18.609655182937097,0.3900000011098796,16.093792816688275,38.52600584359005,30.892940192387023
2023-02-09T06:45:00Z,11.48857147353036,18.389285564422607,0.6442857193095344,15.898213999611992,31.796806744166783,30.856107514480065
2023-02-09T07:00:00Z,11.39068968542691,18.310344696044922,0.6099999999177868,15.661723926149566,31.702075695169384,30.87121650150844
2023-02-09T07:15:00Z,11.586551666259766,18.399310473738044,1.4596551677276348,21.353793144226074,41.326553739350416,30.87925943835028
2023-02-09T07:30:00Z,11.915517313727017,18.739310363243366,2.082758615756857,22.912068662972285,34.82968915742019,30.859264571091224
2023-02-09T07:45:00Z,12.171428510120936,19.024999686649867,2.863571430955614,23.682499885559082,36.4052624538027,30.860317032912683
