time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-02-09T08:00:00Z,12.319655155313425,19.14379304030846,3.3613793027812036,24.144137678475214,36.046746594565256,30.878846168518066
2023-02-09T08:15:00Z,12.412413662877576,19.407241360894567,3.278620687024347,24.029999831627155,31.129265094625538,30.85295039209826
2023-02-09T08:30:00Z,12.468965497510187,19.456207078078698,3.6834482653387663,18.77931022644043,32.2004864791344,30.87925937257964
2023-02-09T08:45:00Z,12.689285721097674,19.16571433203561,4.303571454116276,16.803213936941965,26.95882323692585,30.8855735515726
2023-02-09T09:00:00Z,12.656551722822519,19.05896541990083,4.474137980362465,16.634482613925275,32.40797976085118,30.862496852874756
2023-02-09T09:15:00Z,12.691724218171219,19.039655751195447,4.3079310285634005,16.594137652166957,26.82879796521417,30.86557881585483
2023-02-09T09:30:00Z,12.703793196842588,19.078965417270002,4.471724099126355,16.50448279545225,26.707057887110217,30.857160042072163
2023-02-09T09:45:00Z,12.847586171380405,19.10137965761382,4.795172378934663,16.5296551934604,27.809622929014008,30.88662594762342
2023-02-09T10:00:00Z,13.028214420591082,19.142857006617955,5.04535710811615,16.619999613080704,28.16135919505152,30.851898127588733
2023-02-09T10:15:00Z,12.837586172695818,19.18689675166689,4.663448267969592,16.601724230009935,29.079232828957693,30.869036538260325
2023-02-09T10:30:00Z,13.12310343775256,19.25965539340315,5.236896514892578,16.670689484168744,29.076657854277514,30.87294525935732
2023-02-09T10:45:00Z,13.18551724532555,19.29413815202384,5.243103537066229,16.792413119612068,28.77576762232287,30.85505518419989
2023-02-09T11:00:00Z,13.183793133702771,19.326206733440532,5.215172422343287,16.82862058179132,26.408193917110047,30.845583882825128
2023-02-09T11:15:00Z,13.455714225769043,19.39214277267456,5.898571457181658,16.896428448813303,26.73933187024347,30.864526485574657
2023-02-09T11:30:00Z,13.884137877102557,19.481034706378804,6.5362068702434675,17.16827550427667,27.46071413585118,30.88320575441633
2023-02-09T11:45:00Z,13.87793097002753,19.54517279000118,6.409655225688014,17.27448266128014,26.792010603279902,30.87399778694942
2023-02-09T12:00:00Z,13.945862046603498,19.598965611951105,6.49172411293819,17.32137897096831,27.710032232876483,30.8855735515726
2023-02-09T12:15:00Z,13.94655178333151,19.653792808795796,6.384482811237204,17.365172155972186,27.35202480184621,30.864526485574657
2023-02-09T12:30:00Z,14.059285845075335,19.713571412222727,6.603571363857815,17.416428225381033,26.89315835360823,30.867683607956458
2023-02-09T12:45:00Z,14.17827583181447,19.80551713088463,6.763448238372803,17.519999800057246,28.162998335702078,30.8777562550136
2023-02-09T13:00:00Z,14.239310330358045,19.88586215315194,6.7848275447713915,17.600689394720668,27.32839189726731,30.88978313577586
2023-02-09T13:15:00Z,14.11206893263192,19.94000033674569,6.511034455792657,17.60862087381297,29.016435360086376,30.86136929742221
2023-02-09T13:30:00Z,14.032413778633908,19.9562066176842,6.335862143286343,17.579999923706055,28.201158063165074,30.856107514480065
2023-02-09T13:45:00Z,14.0346428666796,20.015714645385742,6.274999976158142,17.59607172012329,27.87935733795166,30.878207173840753
2023-02-09T14:00:00Z,14.012069011556692,20.025517759651972,6.2475862996331575,17.59758653311894,28.8823347420528,30.85813706261771
2023-02-09T14:15:00Z,13.918620537067282,20.022759075822503,5.985517288076466,17.576206733440532,28.254617164874897,30.877154909331225
2023-02-09T14:30:00Z,13.754137927088244,20.019310786806304,5.721724082683695,17.502068749789533,28.60361388633991,30.8466362131053
2023-02-09T14:45:00Z,13.751034440665409,20.022069273323847,5.698620549563704,17.46620612308897,28.150475337587554,30.85505518419989
2023-02-09T15:00:00Z,13.651785782405309,19.99214267730713,5.544999974114554,17.439642429351807,28.81234850202288,30.86136929742221
2023-02-09T15:15:00Z,13.529310390867035,19.9734479312239,5.311724169500943,17.363792945598735,29.352028353460902,30.870126588003977
2023-02-09T15:30:00Z,13.3955172505872,19.952413756271888,5.038965471859636,17.289655159259663,28.336320350910054,30.84137436439251
2023-02-09T15:45:00Z,13.146551757023252,19.92655135845316,4.618275856149608,17.1651721165098,30.51451222649936,30.86978820274616
2023-02-09T16:00:00Z,12.982758686460297,19.852414164049872,4.325862062388453,17.042758349714607,28.204566692483837,30.87189299484779
2023-02-09T16:15:00Z,12.86928575379508,19.80821398326329,4.184999942779541,16.94428539276123,29.08473334993635,30.849793335487103
2023-02-09T16:30:00Z,12.745517237433072,19.745172303298425,4.017586272338341,16.863792945598735,29.576076441797717,30.873396396636963
2023-02-09T16:45:00Z,12.676206851827688,19.69724128986227,3.854827568448823,16.804482229824725,28.70745665451576,30.860316901371398
2023-02-09T17:00:00Z,12.50931036061254,19.607241466127594,3.4034482692850045,16.702758328668004,31.078946343783674,30.86873587246599
2023-02-09T17:15:00Z,12.4013792564129,19.541034698486328,2.9555172509160537,16.598965611951105,29.590796240444842,30.865578684313544
2023-02-09T17:30:00Z,12.349642787660871,19.476785523550852,2.911428553717477,16.52928590774536,30.103343554905482,30.88452115552179
2023-02-09T17:45:00Z,12.40724122935328,19.415517412382982,3.260344858827262,16.511724406275256,29.772119785177296,30.84832763671875
2023-02-09T18:00:00Z,12.4575860582549,19.329999923706055,3.4720689921543517,16.493448125905005,29.2797908782959,30.875049919917664
2023-02-09T18:15:00Z,12.424827509912951,19.26655177412362,3.5613792518089555,16.448620039841224,29.362738971052497,30.871892863306506
2023-02-09T18:30:00Z,12.439999876351193,19.218965201542296,3.6551724713424156,16.416551721507105,29.074082341687433,30.864526419804015
2023-02-09T18:45:00Z,12.461428335734777,19.206428595951625,3.721428598676409,16.40999984741211,28.777726582118444,30.897149579278356
2023-02-09T19:00:00Z,12.406896525415881,19.160689518369477,3.733448291647023,16.391723567041858,29.688659207574254,30.86903647014073
2023-02-09T19:15:00Z,12.414827379687079,19.114482945409314,3.6917241935072274,16.35655166362894,28.829005208508722,30.89294012661638
2023-02-09T19:30:00Z,12.362758735130573,19.088965646151838,3.6406897183122306,16.317930681952113,29.932268471553407,30.847688543385473
2023-02-09T19:45:00Z,12.385172383538608,19.076551568919214,3.639310384618825,16.309999465942383,29.106301932499328,30.85715997630152
2023-02-09T20:00:00Z,12.366428409303937,19.059285368238175,3.621428498200008,16.3021422794887,29.1524658203125,30.870840598796978
2023-02-09T20:15:00Z,12.363448175890692,19.03586275824185,3.629655122756958,16.275517496569403,30.238624572753906,30.862496989113943
2023-02-09T20:30:00Z,12.389999948698899,19.00517253218026,3.706551765573436,16.280000094709724,29.237944109686488,30.87610231596848
2023-02-09T20:45:00Z,12.318275912054654,18.986551416331324,3.610344812787812,16.25896565667514,29.801981103831324,30.898201843787884
2023-02-09T21:00:00Z,12.30482765723919,18.962413722071155,3.5006896545147073,16.2155164521316,29.64245454196272,30.87925943835028
2023-02-09T21:15:00Z,12.270000083105904,18.917142868041992,3.490714294569833,16.197142601013184,28.9591920035226,30.86136929742221
2023-02-09T21:30:00Z,12.30206900629504,18.895861592786066,3.544827543455979,16.18103448275862,30.435920057625605,30.882115977151052
2023-02-09T21:45:00Z,12.293793152118552,18.874482648126012,3.4800000190734863,16.171724253687366,28.073224495197163,30.873997721178778
2023-02-09T22:00:00Z,12.25206891421614,18.866552089822704,3.4124138355255127,16.14379257991396,28.75031852722168,30.86136929742221
2023-02-09T22:15:00Z,12.232413883866935,18.86069001822636,3.35448275763413,16.141723567041858,28.95173487169989,30.86978820274616
2023-02-09T22:30:00Z,12.196071352277484,18.84428596496582,3.250357142516545,16.116071360451834,29.700816290719168,30.87925943835028
2023-02-09T22:45:00Z,12.196896487268909,18.83310344301421,3.2679310173823914,16.10310390077788,29.037781222113246,30.86794662475586
2023-02-09T23:00:00Z,12.186206916282917,18.820689365781586,3.2437931093676338,16.097241697640253,28.758500987085803,30.84979326971646
2023-02-09T23:15:00Z,12.194827474396805,18.812758149771856,3.2789654896177094,16.087931139715785,28.457895805095806,30.842426891984612
2023-02-09T23:30:00Z,12.199310269849054,18.814137557457233,3.286896516536844,16.093103671896046,29.39196566877694,30.86978820274616
2023-02-09T23:45:00Z,12.191428593226842,18.8149995803833,3.2460714323180064,16.081785678863525,29.10499334335327,30.883468891012257
2023-02-10T00:00:00Z,12.162758597012225,18.813792656207905,3.2003448749410697,16.07517222700448,29.66835594177246,30.86903647014073
2023-02-10T00:15:00Z,12.218965530395508,18.817930681952113,3.2955171979706863,16.086896633279736,28.479572756537074,30.855055249970533
2023-02-10T00:30:00Z,12.218620662031503,18.825861897961847,3.3634482252186744,16.104828078171302,27.913170123922413,30.859264571091224
2023-02-10T00:45:00Z,12.208965498825599,18.823103214132374,3.38793106736808,16.100000381469727,29.02341684801825,30.87084066456762
2023-02-10T01:00:00Z,12.233571461268834,18.82785701751709,3.4464286140033176,16.105000291551864,30.300416810171946,30.866630948823072
2023-02-10T01:15:00Z,12.254827663816254,18.839310481630523,3.4589655563749115,16.117241168844288,28.452894868521856,30.882115704672678
2023-02-10T01:30:00Z,12.223448260077115,18.854138407213934,3.4479310841395936,16.12379231946222,28.987025622663825,30.86978820274616
2023-02-10T01:45:00Z,12.265172432208884,18.870689720943055,3.474827610213181,16.138620047733703,27.90513545069201,30.87925937257964
2023-02-10T02:00:00Z,12.234482732312433,18.896428108215332,3.406428575515747,16.13249921798706,29.93746073492642,30.870840533026332
2023-02-10T02:15:00Z,12.227499995912824,18.903792808795796,3.3324137145075303,16.137240705818964,29.74882330213274,30.874486173902238
2023-02-10T02:30:00Z,12.271724207647916,18.909655011933424,3.3220689132295806,16.153447973317114,27.333042342087317,30.89504491871801
2023-02-10T02:45:00Z,12.20724132143218,18.92620711491026,3.224137939255813,16.15034445400896,28.556185229071254,30.888730673954406
2023-02-10T03:00:00Z,12.157241360894565,18.937586619936187,3.0034482725735367,16.12275820765002,30.260248776139886,30.85926476840315
2023-02-10T03:15:00Z,12.152142865317208,18.93464320046561,2.940357199737004,16.119999613080704,30.410382106386383,30.86663108036436
2023-02-10T03:30:00Z,12.110344886779785,18.931379647090516,2.8289655077046363,16.116896399136248,29.202333859034947,30.864676679883683
2023-02-10T03:45:00Z,12.136206922859982,18.931379647090516,2.8748275904819884,16.1117241958092,29.569012345938848,30.884521089751146
2023-02-10T04:00:00Z,12.103103473268707,18.922413924644733,2.808275896927406,16.112068570893385,29.905541255556304,30.861369428963496
2023-02-10T04:15:00Z,12.054138019167144,18.911379189326844,2.586206847223742,16.08482762040763,29.305651105683424,30.8445316183156
2023-02-10T04:30:00Z,12.112142937523979,18.913928508758545,2.740714294569833,16.093571662902832,29.162048405614392,30.892939995075093
2023-02-10T04:45:00Z,12.028965654044315,18.9058618216679,2.494482763882341,16.07551706248316,29.787869794028147,30.86031695774623
2023-02-10T05:00:00Z,11.995517336089035,18.899999618530273,2.3972413868739686,16.05379242732607,31.47165193228886,30.858212306581695
2023-02-10T05:15:00Z,12.044827658554603,18.888620047733703,2.5799999237060547,16.062758149771856,30.763147682979188,30.872945325127965
2023-02-10T05:30:00Z,12.04724147402007,18.879654851453058,2.6910344814432077,16.065171998122644,30.49371199772276,30.870840533026332
2023-02-10T05:45:00Z,12.076428617749896,18.8650005204337,2.7210714561598643,16.065356731414795,29.63327907693797,30.863473826441272
2023-02-10T06:00:00Z,12.017931050267713,18.871379589212353,2.6013792712112953,16.04689598083496,30.327039173671178,30.87993608202253
2023-02-10T06:15:00Z,11.970689642018286,18.86551778069858,2.4441379185380607,16.031034601145777,30.579983612586712,30.877154843560582
2023-02-10T06:30:00Z,11.95655161758949,18.866207188573377,2.4351724509535164,16.00931055792447,30.96106851511988,30.865578750084186
2023-02-10T06:45:00Z,12.04517252691861,18.85724192652209,2.5606895972942483,16.038275620033,29.629368157222352,30.87610231596848
2023-02-10T07:00:00Z,12.070714371544975,18.86607183728899,2.742857141154153,16.047142369406565,30.180351849260003,30.8834689567829
2023-02-10T07:15:00Z,12.123448371887207,18.860690215538288,2.9244828059755523,16.067241010994746,30.392932551247732,30.85813706261771
2023-02-10T07:30:00Z,12.246896480691843,19.028620621253705,3.0796551375553527,21.3086205186515,29.629270290506298,30.864526354033373
2023-02-10T07:45:00Z,12.320689661749478,19.315861997933222,3.259999998684587,17.90103419073697,29.26375888956004,30.842426957755254
2023-02-10T08:00:00Z,12.52642856325422,19.26535735811506,3.9371428745133534,16.559642451150076,30.044798306056432,30.857159844760236
2023-02-10T08:15:00Z,12.815172359861176,19.230689213193696,4.65965514347471,16.597586006953797,27.744527948313745,30.86031702586583
2023-02-10T08:30:00Z,13.118275938362912,19.242758454947637,5.301724105045714,16.69689625707166,28.354547040215856,30.851898127588733
2023-02-10T08:45:00Z,13.490000034200735,19.281724206332502,5.90103450314752,16.904137512733197,30.3894771707469,30.843479222264783
2023-02-10T09:00:00Z,13.322758641736261,19.3768964964768,5.4531034436719175,16.930000173634497,27.09706944432752,30.866631211905645
2023-02-10T09:15:00Z,13.389642783573695,19.53535727092198,5.5717856884002686,16.978928361620223,27.389054366520472,30.86978820274616
2023-02-10T09:30:00Z,13.442758625951306,19.73448266654179,5.621379309687121,17.059999992107524,29.938184343535326,30.86576666150774
2023-02-10T09:45:00Z,13.554827690124512,19.905861953209186,5.586206896551724,17.230689476276265,29.161180101591967,30.862421627702386
2023-02-10T10:00:00Z,13.63896554091881,20.034827594099372,5.687930962135052,17.332413508974273,27.134884998716156,30.8634740237532
2023-02-10T10:15:00Z,13.920000010523303,20.166896425444506,6.18275864370938,17.490344540826207,27.357528291899584,30.859264571091224
2023-02-10T10:30:00Z,14.202499968664986,20.27964265005929,6.683214272771563,17.700713975088938,29.227282183510916,30.86242175924367
2023-02-10T10:45:00Z,14.540689764351681,20.407931031851934,7.152758631212958,17.945517112468853,28.559220412681842,30.86249692099435
2023-02-10T11:00:00Z,14.360344886779785,20.51999993159853,7.885862136709279,18.077930845063307,11.7168052278716,30.86663108036436
2023-02-10T11:15:00Z,12.611379261674552,20.623448075919317,8.139310392840155,17.344482619186927,0.0,30.85821217504041
2023-02-10T11:30:00Z,12.970344740768958,20.723448457389043,8.978965561965417,17.365172155972186,0.0,30.85821217504041
2023-02-10T11:45:00Z,12.691071510314941,20.799999918256486,8.479285648890905,17.345714024135045,0.0,30.866630948823072
2023-02-10T12:00:00Z,12.894137908672464,20.806206933383283,8.869655017195077,17.35586166381836,0.0,30.864676679883683
2023-02-10T12:15:00Z,12.72896562773606,20.718620563375538,8.553448249553812,17.334137686367693,0.0,30.849793335487103
2023-02-10T12:30:00Z,12.683448265338766,20.726896286010742,8.540344895987674,17.276896838484138,0.0,30.852950523639546
2023-02-10T12:45:00Z,12.524138023113382,20.670689813021955,8.291724073475805,17.21551697829674,0.0,30.85821217504041
2023-02-10T13:00:00Z,12.28928576196943,20.576428617749894,7.967857207570757,17.012856892177037,0.0,30.848741070977574
2023-02-10T13:15:00Z,12.299655157944251,20.504137959973566,8.048620815934806,16.89275807347791,0.0,30.862496784755162
2023-02-10T13:30:00Z,12.286206870243467,20.54482782298121,8.003448387672162,16.971723885371766,0.0,30.858212043499126
2023-02-10T13:45:00Z,12.227241318801354,20.494138125715583,7.954827604622676,16.929654614678746,0.0,30.862421561931743
2023-02-10T14:00:00Z,12.290689632810395,20.373103569293843,8.077931025932575,16.803103282533844,0.0,30.86136929742221
2023-02-10T14:15:00Z,12.086071525301252,20.37285702569144,7.7749999931880405,16.712856428963796,0.0,30.850845731537916
2023-02-10T14:30:00Z,11.943793099502038,20.29758644104004,7.587241402987776,16.702757868273505,0.0,30.851597377232142
2023-02-10T14:45:00Z,11.889999915813577,20.251724243164062,7.589655169125261,16.69172398797397,0.0,30.865578684313544
2023-02-10T15:00:00Z,11.91931024090997,20.154827709855706,7.689999892793852,16.601724032698005,0.0,30.864526354033373
2023-02-10T15:15:00Z,11.876206924175394,20.146896362304688,7.666551639293802,16.458275170161805,0.0,30.86768341064453
2023-02-10T15:30:00Z,11.871071440832955,20.15571403503418,7.627142804009574,16.519285406385148,0.0,30.850845863079204
2023-02-10T15:45:00Z,11.779310423752356,20.111034590622474,7.455862078173407,16.537930718783674,0.0,30.86031695774623
2023-02-10T16:00:00Z,11.589655284223886,20.04310384289972,7.216551698487381,16.386551495256096,0.0,30.85084559999663
2023-02-10T16:15:00Z,11.473792964014514,20.013448320586107,7.074482753359038,16.32862058179132,0.0,30.87189292907715
2023-02-10T16:30:00Z,11.342758540449472,19.939310271164466,6.914827609884328,16.26793065564386,0.0,30.86768334487389
2023-02-10T16:45:00Z,11.077857187816075,19.84214292253767,6.508214286395481,16.06214267866952,0.0,30.873997655408136
2023-02-10T17:00:00Z,11.194482770459405,19.73965493563948,6.101379246547304,15.834827291554419,15.714023984711746,30.866856575012207
2023-02-10T17:15:00Z,13.543793185003873,19.71482724156873,6.01586208672359,16.82103413548963,26.58380100644868,30.8634740237532
2023-02-10T17:30:00Z,13.621379359015103,19.698621157942146,6.033793104105983,17.197930631966425,30.757273049190125,30.85505511842925
2023-02-10T17:45:00Z,13.81448272178913,19.675517443952888,6.204482621160047,17.30413785474054,26.67440131614948,30.859264636861866
2023-02-10T18:00:00Z,13.820000035422188,19.665714263916016,6.224642702511379,17.33642864227295,26.98976421356201,30.853777272360666
2023-02-10T18:15:00Z,13.785862100535425,19.658965340976057,6.163448202198949,17.33137926562079,29.122791619136414,30.871892863306506
2023-02-10T18:30:00Z,13.765517267687567,19.61275916263975,6.082758607535527,17.311033972378436,27.59648974188443,30.86136923165157
2023-02-10T18:45:00Z,13.697586223996918,19.59793136859762,5.963448244949867,17.26172427473397,28.71848408929233,30.86978813697552
2023-02-10T19:00:00Z,13.699999911444527,19.582857131958008,5.962499959128244,17.22928524017334,28.346430285223597,30.850845731537916
2023-02-10T19:15:00Z,13.711379281405744,19.558965091047614,5.9644827349432585,17.228620200321593,26.574404171534947,30.859226976122176
2023-02-10T19:30:00Z,13.650000013154129,19.53137969970703,5.946206898524843,17.200689250025256,29.093519342356714,30.866631146135003
2023-02-10T19:45:00Z,13.681724120830667,19.49068944207553,5.976206878135944,17.190344909141803,27.52364369096427,30.8634740237532
2023-02-10T20:00:00Z,13.700689644649112,19.473102832662647,5.991379244574185,17.182414021985284,27.556976121047448,30.86136929742221
2023-02-10T20:15:00Z,13.70178576878139,19.455714089529856,6.0410714490073065,17.17035722732544,28.861713014799975,30.841374495933795
2023-02-10T20:30:00Z,13.73344822587638,19.42482777299552,6.080344808512721,17.175172608474206,27.714675426483154,30.854867253984725
2023-02-10T20:45:00Z,13.698965467255691,19.411379189326844,6.032413827961888,17.15310313783843,26.369188769110316,30.851898127588733
2023-02-10T21:00:00Z,13.655172380907782,19.40034445400896,6.014138024428795,17.136895936110925,28.293823702581996,30.862421627702386
2023-02-10T21:15:00Z,13.66241376153354,19.375861924270104,6.012069027999352,17.119999589591192,28.2412544118947,30.866631146135003
2023-02-10T21:30:00Z,13.6664286000388,19.35107183456421,6.005000046321324,17.108571529388428,26.761416094643728,30.862421627702386
2023-02-10T21:45:00Z,13.641034553790915,19.33137926562079,6.01379315606479,17.088620810673156,28.17771707732102,30.851597445351736
2023-02-10T22:00:00Z,13.656206854458514,19.31034430142107,6.028620719909668,17.079310252748687,27.81362402028051,30.868735806695348
2023-02-10T22:15:00Z,13.67620688471301,19.295172329606682,6.07724143718851,17.090344988066576,27.610456400904162,30.860316901371398
2023-02-10T22:30:00Z,13.646896460960651,19.2758626609013,6.072068954336232,17.083448212722253,28.86356597111143,30.847688674926758
2023-02-10T22:45:00Z,13.66785706792559,19.264286041259766,6.077857119696481,17.069642543792725,27.59298815046038,30.86136929742221
2023-02-10T23:00:00Z,13.620689622287092,19.265862432019464,6.013448254815463,17.053102822139344,27.673541101916083,30.863586834498815
2023-02-10T23:15:00Z,13.568275879169333,19.246896480691845,5.9058620847504715,17.014827794042127,28.502779927747003,30.856107580250708
2023-02-10T23:30:00Z,13.491379343230149,19.227930529364222,5.793793201446533,16.97758569388554,27.5767334905164,30.86978813697552
2023-02-10T23:45:00Z,13.421724155031402,19.205862242600013,5.645861987409921,16.92413797049687,29.171261228364088,30.854002919690362
2023-02-11T00:00:00Z,13.31785706111363,19.17571449279785,5.448214275496347,16.882142407553538,28.065436635698592,30.85505511842925
2023-02-11T00:15:00Z,13.276896575401569,19.1417236328125,5.368965576434958,16.82551706248316,27.222873227349645,30.853777272360666
2023-02-11T00:30:00Z,13.201034447242474,19.127586101663525,5.300689812364249,16.77758637790022,28.157477674813105,30.850845731537916
2023-02-11T00:45:00Z,13.181034515643942,19.09344850737473,5.2586206567698515,16.74482746781974,28.22013078886887,30.849793335487103
2023-02-11T01:00:00Z,13.133448304801151,19.06310305102118,5.167241277365849,16.70482714422818,27.197190514926252,30.847688806468042
2023-02-11T01:15:00Z,13.059285811015538,19.046785831451416,5.086428557123456,16.67321389062064,28.573593957083567,30.867683476415174
2023-02-11T01:30:00Z,13.046896671426707,19.019310786806304,5.079999973034036,16.634826857468177,28.56528637326997,30.850507531847274
2023-02-11T01:45:00Z,13.069655286854712,18.98793075824606,5.127586134548845,16.625171990230164,27.510533826104528,30.8634740237532
2023-02-11T02:00:00Z,13.003448157474912,18.968275201731714,5.070689612421496,16.598965677721747,29.91935078851108,30.86768334487389
2023-02-11T02:15:00Z,13.015517234802246,18.948965533026332,5.052068989852379,16.58137926562079,28.29631095096983,30.859264636861866
2023-02-11T02:30:00Z,13.00107148715428,18.936428955623082,5.063571453094482,16.568213939666748,27.3551185471671,30.868735938236632
2023-02-11T02:45:00Z,12.955517176924081,18.918275898900525,5.021379322841249,16.542758086632038,28.728926494203765,30.88538578578404
2023-02-11T03:00:00Z,12.95275852597993,18.89620642826475,4.99620689194778,16.52999996316844,27.921043395996094,30.856107514480065
2023-02-11T03:15:00Z,12.952758558865252,18.89275807347791,4.997931036455878,16.521034898429082,27.481975555419922,30.872945390898607
2023-02-11T03:30:00Z,12.950689480222504,18.88310294315733,5.0427586456824995,16.509310492153826,28.025917053222656,30.864526222492085
2023-02-11T03:45:00Z,12.969642741339547,18.86214338030134,5.050714322498867,16.510000228881836,27.872220584324428,30.864526485574657
2023-02-11T04:00:00Z,12.91275853124158,18.84758653311894,4.9810344432962355,16.496896480691845,28.148243476604595,30.872306483132498
2023-02-11T04:15:00Z,12.890344685521619,18.8268964043979,4.948620681104989,16.475516681013435,28.79565502035207,30.8476887406974
2023-02-11T04:30:00Z,12.887241231984106,18.81931002386685,4.9103448473174,16.46241306436473,27.494807144691205,30.86768341064453
2023-02-11T04:45:00Z,12.82413781922439,18.809309860755658,4.847241483885666,16.43620668608567,28.356074168764312,30.87820704229947
2023-02-11T05:00:00Z,12.737857137407575,18.794285774230957,4.7167856352669855,16.37857062476022,29.12115744182042,30.88662594762342
2023-02-11T05:15:00Z,12.722068918162378,18.775862595130658,4.679999894109265,16.35137965761382,27.904140932806605,30.858137130737305
2023-02-11T05:30:00Z,12.75310338776687,18.774828154465247,4.75172416095076,16.344827783518824,29.514927239253602,30.854002788149078
2023-02-11T05:45:00Z,12.821379266936203,18.751034506436053,4.841034609695961,16.37448212196087,28.060207235402075,30.86136929742221
2023-02-11T06:00:00Z,12.801724105045713,18.7413791130329,4.833103525227513,16.35931028168777,28.668177440248687,30.85715991053088
2023-02-11T06:15:00Z,12.811428649084908,18.73964262008667,4.851428644997733,16.36107110977173,29.052979605538503,30.86978813697552
2023-02-11T06:30:00Z,12.829655153998013,18.724137404869342,4.877241447054106,16.36689600451239,28.179569967861834,30.8526873588562
2023-02-11T06:45:00Z,12.82620696363778,18.72068898431186,4.885172482194571,16.366551432116278,28.108836009584625,30.8634740237532
2023-02-11T07:00:00Z,12.789310323780981,18.713102932634026,4.855862091327536,16.353792914028826,29.49585566027411,30.871892797535864
2023-02-11T07:15:00Z,12.821379332706845,18.694138494031183,4.842413852954733,16.34344850737473,27.827783321512157,30.903463692500672
2023-02-11T07:30:00Z,12.79428574017116,18.68071460723877,4.811785800116403,16.326785564422607,27.27796479633876,30.866631014593715
2023-02-11T07:45:00Z,12.748275855491901,18.675862279431573,4.810000123648808,16.309999465942383,28.66804366276182,30.86140693937029
2023-02-11T08:00:00Z,12.809310386920798,18.661034353848162,4.8434483429481245,16.308275288548963,27.38262867105418,30.86031696714204
2023-02-11T08:15:00Z,12.811034498543576,18.659310176454742,4.898965523160737,16.31034430142107,28.07732108543659,30.867683476415174
2023-02-11T08:30:00Z,12.808620650192786,18.651723795923694,4.91517239603503,16.3182755174308,29.02118682861328,30.886625881852776
2023-02-11T08:45:00Z,12.860357114246913,18.637856483459473,4.996071423803057,16.32535696029663,27.706993579864502,30.87084046725569
2023-02-11T09:00:00Z,12.847241401672363,18.638275409566944,5.01482761317286,16.332413772056842,29.204803137943664,30.870126383645193
2023-02-11T09:15:00Z,12.875172351968699,18.626206957060717,5.051379351780333,16.339655317109205,28.969278730195143,30.867683542185816
2023-02-11T09:30:00Z,12.939999810580549,18.62620702283136,5.100689608475258,16.359999886874494,27.903207713160022,30.885573617343244
2023-02-11T09:45:00Z,12.955356972558159,18.636428083692277,5.1742856332233975,16.374642372131348,27.36527599607195,30.872945325127965
2023-02-11T10:00:00Z,13.015517234802246,18.638620179274987,5.340000086817248,16.397930605658168,29.371087107165106,30.863586834498815
2023-02-11T10:15:00Z,13.12862070675554,18.625517417644634,5.46275860687782,16.4537924404802,27.16798525843127,30.868735938236632
2023-02-11T10:30:00Z,13.14655172413793,18.635516659966832,5.536206903128789,16.47930987127896,28.00832597140608,30.86452628826273
2023-02-11T10:45:00Z,13.17758612797178,18.624827812457905,5.640689603213606,16.493448125905005,28.260373214195514,30.871892863306506
2023-02-11T11:00:00Z,13.22999998501369,18.638570921761648,5.7292856999806,16.517857483455114,26.882654190063477,30.89294006084574
2023-02-11T11:15:00Z,13.286206903128788,18.651378960445008,5.8206897604054415,16.554137328575397,28.84915753068595,30.860316889626638
2023-02-11T11:30:00Z,13.318620714648016,18.645171921828698,5.856896630648909,16.581034430142108,28.099932966561152,30.86768341064453
2023-02-11T11:45:00Z,13.352413802311338,18.642413237999225,5.870000066428349,16.594483013810784,26.884665653623383,30.882416494961443
2023-02-11T12:00:00Z,13.333792982430294,18.649309947572906,5.8786207231982,16.596552026682886,28.869487104744746,30.87610225019784
2023-02-11T12:15:00Z,13.381785665239606,18.65392827987671,5.9542856727327615,16.60642889567784,27.28378575188773,30.861406871250697
2023-02-11T12:30:00Z,13.439310271164466,18.649309947572906,6.073793115286992,16.633792482573412,27.72336374480149,30.851898127588733
2023-02-11T12:45:00Z,13.467586089824808,18.653792808795796,6.123103404867238,16.664482708635003,28.883581753434807,30.857159844760236
2023-02-11T13:00:00Z,13.512068945786048,18.64551675730738,6.2196550369262695,16.681379252466662,28.267827461505757,30.86242175924367
2023-02-11T13:15:00Z,13.566428627286639,18.65749979019165,6.27464302948543,16.715356418064662,27.359148297991073,30.858212306581695
2023-02-11T13:30:00Z,13.550344927557584,18.663103366720264,6.307241472704657,16.71896487268908,28.316046353044182,30.871216297149658
2023-02-11T13:45:00Z,13.584482817814267,18.65241346688106,6.3403449058532715,16.72930987127896,27.93289592348296,30.855055249970533
2023-02-11T14:00:00Z,13.639310343512173,18.64896511209422,6.411724189232135,16.75,26.37058744759395,30.85505518419989
2023-02-11T14:15:00Z,13.644827612515154,18.670689747251313,6.462068935920453,16.753793190265522,28.73323190623316,30.873997655408136
2023-02-11T14:30:00Z,13.733928510120936,18.6728572845459,6.561071481023516,16.7942852973938,27.80278185435704,30.859264702632508
2023-02-11T14:45:00Z,13.714137965235217,18.669310405336578,6.560689663064891,16.80448209828344,28.687099588328394,30.872306415012904
2023-02-11T15:00:00Z,13.731724048482961,18.674138102038153,6.613793044254698,16.80620627567686,28.454900610035864,30.871892863306506
2023-02-11T15:15:00Z,13.784137956027326,18.666206886028423,6.717586122710129,16.838965646151838,27.542301441061085,30.86768341064453
2023-02-11T15:30:00Z,13.798620684393521,18.68000030517578,6.745862007141113,16.849310578971075,28.68210036179115,30.86663108036436
2023-02-11T15:45:00Z,13.826428583690099,18.677143096923828,6.76928584916251,16.868927819388254,28.517032350812638,30.85505511842925
2023-02-11T16:00:00Z,13.84310350746944,18.679655469697096,6.785517363712706,16.87586133233432,27.43500906845619,30.86467674800328
2023-02-11T16:15:00Z,13.837930909518537,18.690000534057617,6.780689814995075,16.885516528425544,27.871608668360217,30.877154712019294
2023-02-11T16:30:00Z,13.833448278492895,18.695517704404633,6.780689798552414,16.86827534642713,28.595411169117895,30.87504978837638
2023-02-11T16:45:00Z,13.857930972658355,18.71999951066642,6.776896706942854,16.894137415392645,27.58221146156048,30.86978813697552
2023-02-11T17:00:00Z,13.815000091280256,18.72142791748047,6.772142955235073,16.89357089996338,28.71969202586583,30.868735806695348
2023-02-11T17:15:00Z,13.876206891290073,18.723447668141333,6.821034612326787,16.90034445400896,27.668878357985925,30.86358676637922
2023-02-11T17:30:00Z,13.885172383538608,18.719999444895777,6.817931125903952,16.921724253687366,26.84033018967201,30.87294525935732
2023-02-11T17:45:00Z,13.831034463027429,18.73793075824606,6.785172544676682,16.899309947572906,28.458164083546606,30.86347408952384
2023-02-11T18:00:00Z,13.901785475867134,18.73357105255127,6.840714335441589,16.925000190734863,26.971872658565125,30.865578750084186
2023-02-11T18:15:00Z,13.933793035046808,18.73689625181001,6.906206936671816,16.936551587334996,27.13792351314,30.870126383645193
2023-02-11T18:30:00Z,13.884827580945245,18.724137470639985,6.879655246076913,16.930344811801252,28.67994683364342,30.871892863306506
2023-02-11T18:45:00Z,13.91827576735924,18.708275564785662,6.909655192802692,16.93620701493888,26.52459348481277,30.85505511842925
2023-02-11T19:00:00Z,13.929655107958563,18.708275893638874,6.9268965556703765,16.942068823452654,27.32678952710382,30.857159844760236
2023-02-11T19:15:00Z,13.892857040677752,18.681786060333252,6.905000039509365,16.91535711288452,28.28884506225586,30.8634740237532
2023-02-11T19:30:00Z,13.892413764164365,18.662413695762897,6.88517244930925,16.90999984741211,27.22269582748413,30.852687222617014
2023-02-11T19:45:00Z,13.878620640984897,18.65241346688106,6.869655214507004,16.897930605658168,28.26453393081139,30.86978820274616
2023-02-11T20:00:00Z,13.854137881048795,18.648275441136853,6.847931105515053,16.875861200793036,28.29667459685227,30.85715991053088
2023-02-11T20:15:00Z,13.848620644931135,18.645171921828698,6.8155173433238065,16.873447615524817,27.333049905711206,30.86242175924367
2023-02-11T20:30:00Z,13.791071449007307,18.636428151811874,6.768928647041321,16.845714569091797,28.854054859706334,30.862421693473028
2023-02-11T20:45:00Z,13.80103456562963,18.617931365966797,6.7710346024611905,16.841034659023943,27.645815816418878,30.87230634689331
2023-02-11T21:00:00Z,13.756551676783069,18.609310939394195,6.694137819882097,16.822758378653692,26.46070197532917,30.873997721178778
2023-02-11T21:15:00Z,13.747930987127896,18.621379720753637,6.694482655360781,16.799654664664434,28.564188924329034,30.880311768630456
2023-02-11T21:30:00Z,13.731379344545562,18.59758653311894,6.651379223527579,16.79482677065093,27.860441602509596,30.858212306581695
2023-02-11T21:45:00Z,13.75964287349156,18.58142852783203,6.67821420942034,16.783571243286133,26.451475279671804,30.862421693473028
2023-02-11T22:00:00Z,13.608965544865049,18.571034267030914,6.500689605186725,16.743792961383686,28.957465928176354,30.863586698259628
2023-02-11T22:15:00Z,13.637931133138723,18.558965091047614,6.523448319270693,16.728965035800275,27.087508760649584,30.870840533026332
2023-02-11T22:30:00Z,13.65551731504243,18.550344730245655,6.62241373390987,16.727930529364222,27.873204198376886,30.871892863306506
2023-02-11T22:45:00Z,13.678275963355755,18.536207659491176,6.6189654777789935,16.73344789702317,27.352354970471612,30.879259306808997
2023-02-11T23:00:00Z,13.683571406773158,18.526429176330566,6.658214228493827,16.721070766448975,27.666192190987722,30.868735806695348
2023-02-11T23:15:00Z,13.712413689185833,18.522759141593145,6.624137894860629,16.734137567980536,27.158949029856714,30.876666137150355
2023-02-11T23:30:00Z,13.62551735187399,18.527931673773402,6.575862062388453,16.698965138402478,28.936760146042396,30.87294525935732
2023-02-11T23:45:00Z,13.668275898900525,18.504138025744208,6.602413818753999,16.71620612308897,27.865095927797515,30.861369363192853
2023-02-12T00:00:00Z,13.676551720191693,18.491034277554217,6.6193102968150175,16.709309610827216,27.114837383401806,30.85084559999663
2023-02-12T00:15:00Z,13.688214404242379,18.480356693267822,6.644999946866717,16.71642780303955,28.869919640677317,30.86467661176409
2023-02-12T00:30:00Z,13.659655209245352,18.4741373390987,6.561034498543575,16.70482688114561,27.435616131486565,30.859264636861866
2023-02-12T00:45:00Z,13.500689638072046,18.47758569388554,6.291379320210424,16.636896659587993,28.301958412959657,30.866631146135003
2023-02-12T01:00:00Z,13.424137838955584,18.45448270337335,6.180689565066634,16.57344804961106,28.746118545532227,30.870840401485047
2023-02-12T01:15:00Z,13.479642902101789,18.435357570648193,6.285714336803982,16.5649995803833,27.72267825262887,30.86557881585483
2023-02-12T01:30:00Z,13.454827505966712,18.424138102038153,6.211724133327089,16.572413543175006,27.974669555137897,30.872306210654124
2023-02-12T01:45:00Z,13.385861955840012,18.412413695762897,6.192413790472623,16.52310351667733,28.370227550638134,30.870840533026332
2023-02-12T02:00:00Z,13.502413782580145,18.403792808795796,6.298620700836182,16.56586166908001,26.73052005110116,30.862421627702386
2023-02-12T02:15:00Z,13.366206826834842,18.394827086350013,6.103448259419408,16.536206607160896,28.975640395592,30.872945390898607
2023-02-12T02:30:00Z,13.374285595757621,18.383213928767614,6.142142755644662,16.4817852973938,28.076012134552002,30.859226976122176
2023-02-12T02:45:00Z,13.410689682796084,18.37379317448057,6.176896457014413,16.508965722445783,27.262220974626214,30.877154712019294
2023-02-12T03:00:00Z,13.414827445457721,18.375172187542095,6.205861930189462,16.508965722445783,28.437015730759192,30.87084066456762
2023-02-12T03:15:00Z,13.418620668608567,18.3582763671875,6.1975860595703125,16.510689899839203,28.381034653762292,30.86663108036436
2023-02-12T03:30:00Z,13.265714236668178,18.35107183456421,5.8921429089137485,16.450714111328125,27.473116329738072,30.87820704229947
2023-02-12T03:45:00Z,13.274137990228061,18.34758653311894,6.001724111622777,16.403447973317114,28.95354724752492,30.878845964159286
2023-02-12T04:00:00Z,13.350000052616513,18.32379288508974,6.108620660058383,16.433793232358735,28.444205317003973,30.862421627702386
2023-02-12T04:15:00Z,13.322068937893572,18.327586075355267,6.058965518556792,16.43965504087251,27.522390102518017,30.864526419804015
2023-02-12T04:30:00Z,13.367241431926859,18.448620500235723,6.06620689918255,19.995172105986498,28.58294651426118,30.88767834367423
2023-02-12T04:45:00Z,13.463928529194423,18.578214168548584,6.185357025691441,18.051428386143275,28.091551235743932,30.87121636526925
2023-02-12T05:00:00Z,13.448275862068966,18.55689660434065,6.118275823264287,16.878275575308965,25.722559304072938,30.87925943835028
2023-02-12T05:15:00Z,13.32206890500825,18.499310329042633,5.978620710044072,16.605517025651604,25.989124561178272,30.862421693473028
2023-02-12T05:30:00Z,13.330344759184738,18.478965035800275,6.053103430517789,16.5358619032235,27.487147298352472,30.854002656607793
2023-02-12T05:45:00Z,13.377857037952968,18.451428481510707,6.100357140813555,16.54571396963937,29.60550137928554,30.860317032912683
2023-02-12T06:00:00Z,13.239310330358045,18.416551721507105,5.929999976322569,16.470344148833178,32.8126053645693,30.87121650150844
2023-02-12T06:15:00Z,13.316896504369275,18.3675866620294,5.965862093300655,16.45137885521198,27.417131687032764,30.86136923165157
2023-02-12T06:30:00Z,13.280344995959052,18.377930608288995,5.9737930955557985,16.43793086347909,26.154899794479896,30.903463692500672
2023-02-12T06:45:00Z,13.311379268251617,18.387585607068292,5.990344820351436,16.442068757682012,28.60511667975064,30.86136929742221
2023-02-12T07:00:00Z,13.281071492603846,18.37071418762207,5.9889285905020575,16.432143007005966,29.749691486358643,30.88136416468127
2023-02-12T07:15:00Z,13.33793094240386,18.344483013810784,6.047931046321474,16.440344646059234,26.817482981188544,30.8701263155256
2023-02-12T07:30:00Z,13.30310344696045,18.349310644741717,6.0244827928214235,16.443792606222218,27.12923030195565,30.870840598796978
2023-02-12T07:45:00Z,13.217586287136736,18.354138341443292,5.910344830874739,16.412068597201642,28.710042493096715,30.86768341064453
2023-02-12T08:00:00Z,13.26275848520213,18.342069165459996,5.971724132011676,16.398275441136853,27.069331793949523,30.875049854147022
2023-02-12T08:15:00Z,13.340357167380196,18.340357303619385,6.096071396555219,16.430357388087682,26.418044022151403,30.862421693473028
2023-02-12T08:30:00Z,13.419999977637982,18.341379494502625,6.28068966701113,16.466895794046337,27.482876415910393,30.857047149113246
2023-02-12T08:45:00Z,13.577586272667194,18.342069165459996,6.561379284694277,16.527930950296337,28.181850893744105,30.868735806695348
2023-02-12T09:00:00Z,13.759310261956577,18.357586433147564,6.843448310062803,16.621034424880456,26.84369948814655,30.865578684313544
2023-02-12T09:15:00Z,13.840344889410611,18.385516659966832,7.016551741238298,16.69344790228482,26.927771403871734,30.885573617343244
2023-02-12T09:30:00Z,13.926785605294365,18.406785488128662,7.177857143538339,16.74214267730713,27.335098879677908,30.872945325127965
2023-02-12T09:45:00Z,14.01655177412362,18.407930834540004,7.328275976509883,16.786896080806336,27.147901008869038,30.874486173902238
2023-02-12T10:00:00Z,14.114285707473755,18.4350004196167,7.436428563935416,16.840714386531285,26.182893226886616,30.892939995075093
2023-02-12T10:15:00Z,14.148620769895356,18.46344783388335,7.535862084092765,16.882758041908,27.383127553122385,30.863586834498815
2023-02-12T10:30:00Z,14.210000071032294,18.47758569388554,7.643103402236412,16.920344582919416,27.905022588269464,30.863473957982556
2023-02-12T10:45:00Z,14.29482759278396,18.487585922767376,7.775172430893471,16.972758062954608,25.911050993820716,30.88031163708917
2023-02-12T11:00:00Z,14.17275856281149,18.51137957079657,7.964827603307263,17.00034496701997,15.542109588096881,30.877154646248652
2023-02-12T11:15:00Z,12.118571349552699,18.523571968078613,7.9121429068701605,16.249999863760813,0.0,30.878206976528826
2023-02-12T11:30:00Z,11.691034448557886,18.47344786545326,8.07620694719512,15.759310130415292,0.0,30.875576087406703
2023-02-12T11:45:00Z,11.706896485953495,18.418965569857892,8.241034441980823,15.675861884807718,0.0,30.85821210926977
2023-02-12T12:00:00Z,11.73275845626305,18.393447941747205,8.287586310814167,15.640689356573697,0.0,30.889783004234577
2023-02-12T12:15:00Z,11.674137937611547,18.367931234425512,8.268965556703765,15.601723966927365,0.0,30.86978820274616
2023-02-12T12:30:00Z,11.685714210782733,18.49142864772252,8.252142872129168,20.159999779292516,0.0,30.866631014593715
2023-02-12T12:45:00Z,11.78344831795528,18.739655264492693,8.309655288170124,20.193103329888707,0.0,30.863586834498815
2023-02-12T13:00:00Z,11.87448264812601,18.97689648332267,8.32931031851933,20.50551697303509,0.0,30.854002788149078
2023-02-12T13:15:00Z,11.901379289298221,19.02758604904701,8.354137913934116,17.394482382412615,0.0,30.870840598796978
2023-02-12T13:30:00Z,11.832413673400879,18.81551716245454,8.30620686761264,16.119654951424433,0.0,30.87399752386685
2023-02-12T13:45:00Z,11.8053571837289,18.681071417672293,8.348571334566389,15.888213975088936,0.0,30.86663108036436
2023-02-12T14:00:00Z,11.815517228225183,18.631034390679723,8.369999885559082,15.85068939472067,0.0,30.859227180480957
2023-02-12T14:15:00Z,11.788620784364898,18.600690052427094,8.355862025556894,15.84930998703529,0.0,30.875049854147022
2023-02-12T14:30:00Z,11.78413802179797,18.57379288508974,8.341724231325347,15.81034463027428,0.0,30.868735806695348
2023-02-12T14:45:00Z,11.68862066597774,18.540345224840888,8.232758554919013,15.746206579537228,0.0,30.86873587246599
2023-02-12T15:00:00Z,11.628571442195348,18.51285743713379,8.160357202802386,15.676071166992188,0.0,30.864526419804015
2023-02-12T15:15:00Z,11.560000090763486,18.462758623320482,8.077586305552515,15.584137686367693,0.0,30.876666137150355
2023-02-12T15:30:00Z,11.481379213004276,18.40068928948764,7.984482798083075,15.44793073062239,0.0,30.873997721178778
2023-02-12T15:45:00Z,11.46172414976975,18.405516986189216,7.972413753641063,15.471034115758435,0.0,30.86768341064453
2023-02-12T16:00:00Z,11.416551622851141,18.399309947572906,7.889655195433518,15.517586050362423,0.0,30.85926443954994
2023-02-12T16:15:00Z,11.355714218957084,18.376428536006383,7.811785800116403,15.44249963760376,0.0,30.87294525935732
2023-02-12T16:30:00Z,11.297241375364106,18.31931002386685,7.73620684393521,15.331034331486142,0.0,30.870126383645193
2023-02-12T16:45:00Z,11.25310338776687,18.293103645587788,7.703448114723995,15.314137754769162,0.0,30.856107514480065
2023-02-12T17:00:00Z,11.191379316921893,18.280000357792296,7.625517154562062,15.34172377093085,0.0,30.867683213332604
2023-02-12T17:15:00Z,11.130000015784955,18.23620658085264,7.6137930606973585,15.26068953810067,0.0,30.880311702859814
2023-02-12T17:30:00Z,11.108214344297137,18.239285469055176,7.554999981607709,15.266071285520281,0.0,30.865578750084186
2023-02-12T17:45:00Z,11.043448349525189,18.20965497247104,7.4479309772623,15.242758389176993,0.0,30.87993594578334
2023-02-12T18:00:00Z,10.94689628995698,18.18931086310025,7.328275960067223,15.164137610073748,0.0,30.872945193586677
2023-02-12T18:15:00Z,10.876896496476798,18.166551721507105,7.246551760311784,15.148965276520828,0.0,30.886625881852776
2023-02-12T18:30:00Z,10.765172366438241,18.120000444609545,7.116551662313527,15.071379234050882,0.0,30.88136416468127
2023-02-12T18:45:00Z,10.623928546905518,18.086428574153356,6.86892865385328,14.94392830984933,0.0,30.851898127588733
2023-02-12T19:00:00Z,10.548620947476092,18.04931015803896,6.821724233956172,14.875517055906098,0.0,30.87884589603969
2023-02-12T19:15:00Z,10.484482798083075,18.02827631194016,6.72758620360802,14.876551332144901,0.0,30.912934928104796
2023-02-12T19:30:00Z,10.32551725979509,17.97413760218127,6.5199999480411925,14.762758419431488,0.0,30.867683607956458
2023-02-12T19:45:00Z,10.181034482758621,17.922413924644733,6.338620712017191,14.603448177206106,0.0,30.866631146135003
2023-02-12T20:00:00Z,10.0278571333204,17.899999618530273,6.075714298657009,14.524285623005458,0.0,30.875049854147022
2023-02-12T20:15:00Z,10.013448386356748,17.86068975514379,6.124827549375337,14.484482502115183,3.2762766870959052,30.874486310141428
2023-02-12T20:30:00Z,11.945517276895457,17.82379288508974,6.025517249929494,14.986896383351294,28.01762002089928,30.879259569891566
2023-02-12T20:45:00Z,12.930344844686575,17.854827880859375,6.099655118481866,15.84965495405526,27.504481677351325,30.887678212132947
2023-02-12T21:00:00Z,12.951379216950516,17.90034445400896,5.898965572488719,15.99379299426901,28.163504436098297,30.86557881585483
2023-02-12T21:15:00Z,12.952856983457293,17.92571449279785,5.873214278902326,16.00892870766776,29.45504399708339,30.889783004234577
2023-02-12T21:30:00Z,12.964482669172616,17.92137941820868,5.737241399699244,16.036551574180866,29.016824393436828,30.87448637826102
2023-02-12T21:45:00Z,12.884827580945245,17.92655195038894,5.537241376679519,16.006551874094995,29.577318388840247,30.890835466056036
2023-02-12T22:00:00Z,12.922413694447485,17.912413695762897,5.529655144132417,16.00344835478684,28.48618770467824,30.878207173840753
2023-02-12T22:15:00Z,12.79034476444639,17.89689609922212,5.305517196655273,15.960344544772443,29.07517360818797,30.864526354033373
2023-02-12T22:30:00Z,12.742499930518013,17.88714231763567,5.197499888283866,15.912142651421684,27.958672046661377,30.882416560732086
2023-02-12T22:45:00Z,12.704827538852033,17.881033996055866,5.177930930565143,15.907930834540005,26.475426246379985,30.871216433388845
2023-02-12T23:00:00Z,12.63689659381735,17.888964883212385,4.975172404585214,15.886206528236126,26.837755400558997,30.89188786210685
2023-02-12T23:15:00Z,12.455517078268118,17.86724143192686,4.7217240497983735,15.788965356761011,29.888897599845098,30.877154712019294
2023-02-12T23:30:00Z,12.416896392559183,17.828965417270002,4.6382758041908,15.739999738232843,27.111859222938275,30.885573617343244
2023-02-12T23:45:00Z,12.28142864363534,17.79750006539481,4.355000019073486,15.679999828338623,28.6515896660941,30.903463758271315
2023-02-13T00:00:00Z,12.137586264774717,17.771724635157092,4.173103431175495,15.561379235366296,28.197421830275964,30.869036402021134
2023-02-13T00:15:00Z,12.29655173729206,17.766551839894262,4.487586202292607,17.512413551067485,27.80847588900862,30.862421561931743
2023-02-13T00:30:00Z,12.395172349337873,17.957585828057653,4.568275829841351,16.952758394438646,27.419719827586206,30.891887730565564
2023-02-13T00:45:00Z,12.439999909236514,17.92655168730637,4.689655024429848,16.055861801936707,28.438572456096782,30.890835268744105
2023-02-13T01:00:00Z,12.451785598482404,17.855000155312673,4.7103569848196845,15.837142637797765,27.214393820081437,30.892940192387023
2023-02-13T01:15:00Z,12.37137926035914,17.82034466184419,4.616551662313527,15.75827562397924,28.60756571539517,30.860316889626638
2023-02-13T01:30:00Z,12.343448277177481,17.79206894183981,4.544827543455979,15.708275663441626,28.99234311334018,30.877154777789936
2023-02-13T01:45:00Z,12.218965497510187,17.769310786806304,4.24344827388895,15.640344586865655,27.61505837276064,30.885573617343244
2023-02-13T02:00:00Z,12.022413615522714,17.74655164521316,3.9893103961286873,16.206551551818848,29.3468614775559,30.864526354033373
2023-02-13T02:15:00Z,12.043928623199463,17.82107162475586,3.906428575515747,16.761428253991262,27.748137746538436,30.904516022780847
2023-02-13T02:30:00Z,12.000344835478684,17.797931013436152,3.800344779573638,15.582758475994241,28.979347229003906,30.87993594578334
2023-02-13T02:45:00Z,11.949999973691742,17.75344835478684,3.7110345199190338,16.488620593630035,30.131605411398,30.88978307000522
2023-02-13T03:00:00Z,11.948965500141012,17.777241673962823,3.5924137871840904,15.837930745091931,29.676813586004847,30.8655786185429
2023-02-13T03:15:00Z,11.762413748379412,17.742758454947637,3.002413799022806,17.09999975664862,28.95702868494494,30.857159844760236
2023-02-13T03:30:00Z,11.689999989100865,17.824642726353236,2.623928580965315,15.921071188790458,28.13340732029506,30.872945193586677
2023-02-13T03:45:00Z,11.528620752794989,17.85827584102236,2.3544827740767906,19.198275763413,41.116834443191,30.901734828948975
2023-02-13T04:00:00Z,11.704482769143992,17.953448460019867,2.2824137950765677,18.273103122053474,31.560315625420934,30.87189292907715
