time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-02-13T04:15:00Z,11.690689645964524,18.013448583668676,2.1620689671615074,17.926551818847656,28.374336111134497,30.898201909558527
2023-02-13T04:30:00Z,11.47517230592925,18.02689710156671,1.7272413804613311,17.86344811012005,37.53265749174973,30.896097117456897
2023-02-13T04:45:00Z,11.51107144355774,17.984642505645752,1.5100000160081046,17.96214280809675,32.47042982918875,30.869788071204876
2023-02-13T05:00:00Z,11.62206899708715,17.999310329042633,1.7744827558254372,18.148275506907495,28.831292514143318,30.86794662475586
2023-02-13T05:15:00Z,11.565862228130472,18.030345324812263,1.9855172593018104,18.120344688152446,34.790093191738784,30.848740939436286
2023-02-13T05:30:00Z,11.672068957624765,18.01827621459961,2.0524137801137465,18.126206891290074,32.56433473784348,30.896097314768824
2023-02-13T05:45:00Z,11.714482833599222,17.94517234276081,2.186206875176265,18.122413569483264,28.62509319700044,30.878206976528826
2023-02-13T06:00:00Z,11.423214333398002,17.992499828338623,1.5139285709176744,17.956785678863525,35.70954874583653,30.880311768630456
2023-02-13T06:15:00Z,11.490000034200735,17.994482632341057,1.368620671074966,18.211723919572503,30.248946288536334,30.890835421425955
2023-02-13T06:30:00Z,11.428275798929148,18.047931210748082,1.123448269120578,18.248275625294653,29.50961757528371,30.878206976528826
2023-02-13T06:45:00Z,11.534137956027326,18.116207122802734,1.386206894085325,18.249310197501348,29.75369492892561,30.877154712019294
2023-02-13T07:00:00Z,11.73620684393521,18.1558618216679,2.2000000065770644,18.36586176115891,30.872720257989293,30.86978820274616
2023-02-13T07:15:00Z,11.754285778318133,18.18821430206299,2.4424999952316284,19.32214273725237,31.323992797306605,30.882416560732086
2023-02-13T07:30:00Z,12.0896551526826,18.324482687588397,3.4920689730808654,20.400344651320886,26.939996324736498,30.873396396636963
2023-02-13T07:45:00Z,12.280000028939083,18.49620687550512,4.579310302076669,21.33793074509193,37.94871040870403,30.883468891012257
2023-02-13T08:00:00Z,12.592413803626751,18.660689715681404,5.210344758527032,23.11344811012005,36.97072134346798,30.850845731537916
2023-02-13T08:15:00Z,13.202413822042532,18.943103329888707,6.150689667668836,23.948275664757038,28.395838244207972,30.883468891012257
2023-02-13T08:30:00Z,13.75535706111363,19.16857147216797,7.385714207376752,23.84785693032401,37.04922676086426,30.858212240811053
2023-02-13T08:45:00Z,13.444137934980722,19.34275857333479,8.314827623038456,24.327585746502056,4.6585711775154905,30.87775605065482
2023-02-13T09:00:00Z,12.4717242471103,19.45586217682937,9.112413735225283,18.950689447337183,0.0,30.864526222492085
2023-02-13T09:15:00Z,12.696206914967505,19.217586254251415,9.711034478812381,16.913448070657665,0.0,30.875049985688307
2023-02-13T09:30:00Z,13.266896478061017,19.1472409347008,10.603448242976748,16.9396424974714,0.0,30.872945325127965
2023-02-13T09:45:00Z,13.398214272090367,19.185714653560094,10.435714278902326,16.95413721018824,0.0,30.882115840911865
2023-02-13T10:00:00Z,13.245517105891787,19.203448394249225,10.127241364840803,16.8386204160493,0.0,30.84874100520693
2023-02-13T10:15:00Z,13.376551726768756,19.275172529549433,10.584137916564941,16.791379007799872,0.0,30.86347408952384
2023-02-13T10:30:00Z,13.638636415654963,19.39409099925648,11.000909111716531,17.022272630171344,0.0,30.8547681461681
2023-02-13T10:45:00Z,14.205624878406525,19.533125042915344,12.073124945163727,17.73562490940094,0.0,30.85134079877068
2023-02-13T11:00:00Z,14.636896560932028,19.668620800149853,12.375172286198056,18.78103407498064,0.0,30.881364033139985
2023-02-13T11:15:00Z,14.872413701024549,19.878275838391534,12.616551695198849,19.282758449685986,0.0,30.86768341064453
2023-02-13T11:30:00Z,15.208214351109095,20.10285711288452,12.878571476255145,19.53464262826102,0.0,30.866631014593715
2023-02-13T11:45:00Z,15.385862021610654,20.247586020107928,12.930689614394616,19.50344802593363,0.0,30.861406871250697
2023-02-13T12:00:00Z,15.541379369538406,20.356896301795697,12.968620662031503,18.64448277703647,0.0,30.868735806695348
2023-02-13T12:15:00Z,15.735517205863163,20.397585770179486,13.193103395659348,18.61413784684806,0.0,30.86663108036436
2023-02-13T12:30:00Z,15.79965512505893,20.40068928948764,13.206551782016096,18.658965340976057,0.0,30.854002788149078
2023-02-13T12:45:00Z,15.818571397236415,20.41428565979004,13.219999960490636,18.694285665239608,0.0,30.859264636861866
2023-02-13T13:00:00Z,15.761034603776602,20.447241421403557,13.201379282721158,18.70310270375219,0.0,30.85813706261771
2023-02-13T13:15:00Z,15.713448392933813,20.462758228696625,13.089999988161285,18.70482668383368,0.0,30.883468891012257
2023-02-13T13:30:00Z,15.548620783049484,20.458620071411133,12.897586263459305,18.662413695762897,0.0,30.860316901371398
2023-02-13T13:45:00Z,15.487930922672666,20.45862026872306,12.891379323498956,18.62172370121397,0.0,30.84979326971646
2023-02-13T14:00:00Z,15.355714184897286,20.441785880497523,12.611428533281599,18.569642816271102,0.0,30.84558394859577
2023-02-13T14:15:00Z,15.138276001502728,20.432413956214642,12.371379227473819,18.452758328668004,0.0,30.869036538260325
2023-02-13T14:30:00Z,15.028965588273673,20.383792942967908,12.220689609132965,18.371034161797887,0.0,30.85610738293878
2023-02-13T14:45:00Z,14.881379291929047,20.35482801240066,12.011379307714002,18.296206901813374,0.0,30.856107448709423
2023-02-13T15:00:00Z,14.776551707037564,20.365517122992152,11.87068955651645,18.22930987127896,0.0,30.86452628826273
2023-02-13T15:15:00Z,14.703928504671369,20.33214282989502,11.800714322498866,18.178928443363734,0.0,30.858212306581695
2023-02-13T15:30:00Z,14.618620708070953,20.285862166306067,11.703103361458615,18.113793011369378,0.0,30.842877796718053
2023-02-13T15:45:00Z,14.515517234802246,20.26655210297683,11.523792990322772,18.063447820729223,0.0,30.8634740237532
2023-02-13T16:00:00Z,14.439655007987186,20.195861947947535,11.437931027905694,18.003103453537513,0.0,30.863474155294483
2023-02-13T16:15:00Z,14.297586276613433,20.233103521938983,11.2013793484918,24.057585814903522,0.0,30.85610764602135
2023-02-13T16:30:00Z,14.19357146535601,20.519285678863525,10.911785636629377,19.915714263916016,0.0,30.85505511842925
2023-02-13T16:45:00Z,13.985517172977842,20.3120688076677,10.63862077121077,18.14793086874074,0.0,30.86467674800328
2023-02-13T17:00:00Z,13.825172391431085,20.075862161044416,10.503448453442804,17.822413477404364,0.0,30.859264571091224
2023-02-13T17:15:00Z,13.44689655303955,19.86448281386803,9.880689686742322,17.433448068026838,0.0,30.85505511842925
2023-02-13T17:30:00Z,13.40793096608129,19.67344823376886,10.061034564314218,17.134827317862676,0.0,30.86663108036436
2023-02-13T17:45:00Z,13.077142817633492,19.556785924094065,9.488928522382464,16.958571093423025,0.0,30.863473892211914
2023-02-13T18:00:00Z,12.747241480597134,19.467241287231445,9.129310377712908,16.819310089637494,0.0,30.852687426975795
2023-02-13T18:15:00Z,12.682758660152041,19.35206886817669,9.149310375082083,16.701034217045226,0.0,30.877154909331225
2023-02-13T18:30:00Z,12.21172414976975,19.215862076857995,8.334827587522309,16.446206586114293,0.0,30.857159844760236
2023-02-13T18:45:00Z,11.81620689918255,19.05275871013773,7.974827700647815,16.056206703186035,0.0,30.852950457868904
2023-02-13T19:00:00Z,11.60178576196943,18.93035731996809,7.678928562573025,15.811428308486938,0.0,30.861369363192853
2023-02-13T19:15:00Z,11.411724123461493,18.923793266559468,7.365172419054755,15.738965297567434,0.0,30.860316889626638
2023-02-13T19:30:00Z,10.984482699427112,18.893103237809807,6.786551738607472,15.58758597538389,0.0,30.860316901371398
2023-02-13T19:45:00Z,10.94689652015423,18.833103508784852,6.830689660434065,15.452413558959961,0.0,30.87610231596848
2023-02-13T20:00:00Z,11.272500004087176,18.727142878941127,7.5646428891590665,15.412499734333583,0.0,30.84663627887594
2023-02-13T20:15:00Z,11.01931039218245,18.6320690944277,7.005517219674998,15.336896271541201,0.0,30.84832729612078
2023-02-13T20:30:00Z,11.082069133890085,18.62482761514598,7.151724075448924,15.334482554731698,0.0,30.862421693473028
2023-02-13T20:45:00Z,10.912069090481463,18.585517291364997,6.870344786808409,15.362758406277361,0.0,30.86978813697552
2023-02-13T21:00:00Z,11.046896539885422,18.53965529080095,7.3120689720943055,15.291379205111799,0.0,30.878206976528826
2023-02-13T21:15:00Z,11.089999982288905,18.459642682756698,7.227857146944318,15.295356920787267,0.0,30.868735740924702
2023-02-13T21:30:00Z,10.958965498825599,18.355862124212855,7.102413752983356,15.148965276520828,0.0,30.863586834498815
2023-02-13T21:45:00Z,11.546551671521417,18.35896610391551,6.184137969181456,15.169999878982019,20.112483320565058,30.8803118344011
2023-02-13T22:00:00Z,13.220689609132965,18.416896688527075,5.970689625575624,16.205517111153437,29.415248015831256,30.8824164291908
2023-02-13T22:15:00Z,13.224482766513166,18.445517441322064,5.89206889580036,16.3882758041908,28.717088107405036,30.869788334287446
2023-02-13T22:30:00Z,13.195357186453682,18.440000465938024,5.7164285864148825,16.444285120282853,26.19975504381903,30.863474155294483
2023-02-13T22:45:00Z,13.136896560932028,18.435862376772125,5.6793103546931825,16.397585770179486,27.98465939930507,30.858136994498118
2023-02-13T23:00:00Z,12.987586152964624,18.521379470825195,5.205862045288086,19.308275683172816,27.117066547788422,30.870840533026332
2023-02-13T23:15:00Z,12.866896563562854,18.600689723573883,5.0031034206521925,16.624137549564757,27.22820045208109,30.882416494961443
2023-02-13T23:30:00Z,12.794482757305277,18.51068950521535,4.959999988818991,16.43034415409483,29.48490958378233,30.872945325127965
2023-02-13T23:45:00Z,12.656428575515747,18.46785695212228,4.595357196671622,18.32428550720215,27.31005313478667,30.85821210926977
2023-02-14T00:00:00Z,12.607586202950314,18.621379194588496,4.378275887719516,18.375861726958178,26.763595581054688,30.89083535330636
2023-02-14T00:15:00Z,12.30862071596343,18.569655319740033,3.9489655248050033,16.24241361946895,29.20144607280863,30.86873587246599
2023-02-14T00:30:00Z,12.202758624635894,18.44896546725569,3.7144827349432585,16.011379110402075,28.788888865503772,30.866631211905645
2023-02-14T00:45:00Z,12.286896475430193,18.364137978389344,3.9068965911865234,15.932758166872222,27.396142433429585,30.8634740237532
2023-02-14T01:00:00Z,12.18607142993382,18.31178549357823,3.8114285554204668,15.869999783379692,29.147037778581893,30.880311768630456
2023-02-14T01:15:00Z,12.281724107676538,18.254138025744208,4.072758584186949,15.853792716716898,28.144111435988854,30.88429573604039
2023-02-14T01:30:00Z,12.279310522408322,18.211379018323175,4.129655098092967,15.839999757964035,28.851736002954944,30.885573617343244
2023-02-14T01:45:00Z,11.978965561965417,18.162413695762897,3.272758623649334,15.756896380720468,30.464900181211274,30.872945325127965
2023-02-14T02:00:00Z,11.656896525415881,18.133448107489222,2.137241379968051,15.529655127689756,29.897999072897022,30.868735740924702
2023-02-14T02:15:00Z,11.862857069287982,18.09428596496582,2.563571436064584,15.55928557259696,29.92886516026088,30.870840730338262
2023-02-14T02:30:00Z,11.918620734379209,18.053103414075128,2.835517242037017,15.56862055022141,30.21912245914854,30.889745507921493
2023-02-14T02:45:00Z,12.072413773372256,18.017931444891566,3.3696551734003526,15.634482515269312,28.472908611955315,30.901359031940327
2023-02-14T03:00:00Z,12.000689703842689,17.99034460659685,3.402413787512944,15.620689457860486,28.283547828937397,30.85821217504041
2023-02-14T03:15:00Z,12.311034498543576,17.967930497794317,4.260000006905917,15.66413767584439,28.480046370933795,30.863473957982556
2023-02-14T03:30:00Z,12.279999937329974,17.93714325768607,4.227499995912824,15.713571071624756,27.194564614977157,30.873997655408136
2023-02-14T03:45:00Z,11.991379277459506,18.02827585154566,3.325517235131099,18.884137614019984,29.60074549707873,30.913724218096053
2023-02-14T04:00:00Z,11.808275814714102,18.143102908956593,2.5489655280935355,17.08758597538389,29.713964001885778,30.87505005145895
2023-02-14T04:15:00Z,11.973448194306473,18.14620642826475,3.0179310584890433,17.541379007799872,29.811290609425512,30.873997589637494
2023-02-14T04:30:00Z,12.072758707506903,18.128275904162177,3.3265517662311423,16.38275833787589,28.001298641336376,30.893992588437836
2023-02-14T04:45:00Z,11.946071318217687,18.033571447644913,3.172857165336609,15.715356826782227,30.563807487487793,30.87925937257964
2023-02-14T05:00:00Z,11.86413787973338,18.02758611481765,2.727931022644043,18.737930791131383,29.78367259584624,30.897375174931117
2023-02-14T05:15:00Z,12.046206934698697,18.19827573052768,3.10448275763413,19.00068947364544,28.261470005430024,30.87189292907715
2023-02-14T05:30:00Z,12.002069045757425,18.26551759654078,3.1220689395378374,18.290689402613147,30.018814415767274,30.88031190017174
2023-02-14T05:45:00Z,12.068275879169333,18.246896480691845,3.216206879451357,18.034482627079406,29.345716739523,30.887678409444874
2023-02-14T06:00:00Z,11.970357077462333,18.23964262008667,2.882857160908835,18.05285712650844,29.863856315612793,30.856107514480065
2023-02-14T06:15:00Z,11.815862030818545,18.245172303298425,2.3703448114723993,18.015861971624965,29.330933077581996,30.884295667920792
2023-02-14T06:30:00Z,11.94275842863938,18.256551874094995,2.7310344761815566,18.14344833637106,29.507592562971443,30.870840533026332
2023-02-14T06:45:00Z,11.770000030254495,18.27689664117221,2.167241392464473,19.148275572678138,30.927477014475855,30.876102447509766
2023-02-14T07:00:00Z,11.86689643202157,18.386551758338666,2.430689647279937,20.10724113727438,29.729805584611565,30.876102381739123
2023-02-14T07:15:00Z,12.110357216426305,18.535357202802384,3.113571413925716,21.501428263528005,28.92121124267578,30.85715991053088
2023-02-14T07:30:00Z,12.495172401954388,18.77310345090669,4.218965563280829,22.97862039763352,27.733922497979528,30.871216433388845
2023-02-14T07:45:00Z,12.967586188480771,19.01689674114359,5.276896526073587,23.808275617402174,27.11516682855014,30.852950523639546
2023-02-14T08:00:00Z,13.498620592314621,19.216896583294048,6.406206821573192,24.009310031759327,27.294351183134935,30.857159778989594
2023-02-14T08:15:00Z,14.033793087663321,19.362068570893385,7.451724167527823,22.905861690126617,26.293826333407697,30.854002788149078
2023-02-14T08:30:00Z,13.278214250292097,19.336071218763077,8.403571452413287,18.82571404320853,2.0784717968532016,30.8476887406974
2023-02-14T08:45:00Z,12.314137820539804,19.095172487456225,9.24827582260658,16.63586189006937,0.0,30.878845964159286
2023-02-14T09:00:00Z,12.665517247956375,18.966896320211475,10.091034527482657,16.49241361946895,0.0,30.89399265420848
2023-02-14T09:15:00Z,13.19793099370496,18.954827604622675,10.863103537723935,16.553793019261853,0.0,30.869788268516803
2023-02-14T09:30:00Z,13.832758607535526,19.007143020629883,11.802857092448644,16.828571251460485,0.0,30.88136416468127
2023-02-14T09:45:00Z,14.638571398598808,19.094482553416285,12.635517317673255,17.181034416987977,0.0,30.869036538260325
2023-02-14T10:00:00Z,15.201034480127795,19.373448273231244,13.097586237151047,22.186896357043036,0.0,30.89399245689655
2023-02-14T10:15:00Z,15.64482751385919,19.70482720999882,13.624827549375336,19.213792735132678,0.0,30.86873567515406
2023-02-14T10:30:00Z,16.227586285821324,19.74827582260658,14.277586213473615,18.46103424861513,0.0,30.857159778989594
2023-02-14T10:45:00Z,16.405357088361466,19.848928587777273,14.502499989100865,18.572500024523055,0.0,30.860317098683325
2023-02-14T11:00:00Z,16.327241437188512,20.02517246377879,14.487586185849946,18.74862052654398,0.0,30.8668566431318
2023-02-14T11:15:00Z,16.543448546837116,20.15655182147848,15.054827690124512,18.87862054232893,0.0,30.85926450532058
2023-02-14T11:30:00Z,16.76379322183543,20.293103514046503,15.069655155313425,19.119999984215045,0.0,30.880311768630456
2023-02-14T11:45:00Z,17.0148275967302,20.45310322991733,15.378620640984897,19.2999996316844,0.0,30.87189299484779
2023-02-14T12:00:00Z,17.128275904162177,20.5262069044442,15.418620602837924,19.42482750991295,0.0,30.86031696714204
2023-02-14T12:15:00Z,16.96178572518485,20.59892886025565,14.980357101985387,19.437142576490128,0.0,30.876666137150355
2023-02-14T12:30:00Z,16.786551837263435,20.667241129381903,14.751379276144094,19.379310081745015,0.0,30.860317098683325
2023-02-14T12:45:00Z,16.928620765949116,20.692759152116448,14.824137950765676,19.405516920418574,0.0,30.867683476415174
2023-02-14T13:00:00Z,16.936206949168238,20.710344840740337,14.858620709386365,19.4531030326054,0.0,30.859264636861866
2023-02-14T13:15:00Z,16.800714424678258,20.723570823669434,14.600714308874947,19.411785330091202,0.0,30.86873567515406
2023-02-14T13:30:00Z,16.232413653669685,20.735861745373956,13.69379316527268,19.26310309048357,0.0,30.855957167489187
2023-02-14T13:45:00Z,15.998620592314621,20.742413685239594,13.409310373766669,19.03827581734493,0.0,30.860316901371398
2023-02-14T14:00:00Z,15.769310326411807,20.71000000526165,13.05034482890162,18.94310293526485,0.0,30.841374561704438
2023-02-14T14:15:00Z,15.404482808606378,20.687586619936187,12.552758578596444,18.766896346519733,0.0,30.852950523639546
2023-02-14T14:30:00Z,15.19892862864903,20.61464282444545,12.322857141494751,18.599285534449987,0.0,30.868735806695348
2023-02-14T14:45:00Z,15.027241509536218,20.565172129663928,12.095517322934906,18.475516944096007,0.0,30.860316889626638
2023-02-14T15:00:00Z,14.860689623602505,20.559655025087554,11.878965509348902,18.395172119140625,0.0,30.86031696714204
2023-02-14T15:15:00Z,14.677241489805024,20.465517307149952,11.645172382223196,18.265861774313038,0.0,30.856107514480065
2023-02-14T15:30:00Z,14.551724236586999,20.398965243635505,11.511379307714002,18.170000010523303,0.0,30.860316901371398
2023-02-14T15:45:00Z,14.44571420124599,20.359286103929794,11.297499997275215,18.099642753601074,0.0,30.848741070977574
2023-02-14T16:00:00Z,14.271724174762594,20.296551605750775,11.038620685708933,17.979310265902814,0.0,30.852687426975795
2023-02-14T16:15:00Z,14.063103445645037,20.21655135319151,10.734137863948428,17.831723838016906,0.0,30.840322165653625
2023-02-14T16:30:00Z,13.797586177957468,20.121724095837823,10.410344814432078,17.670689484168744,0.0,30.854002788149078
2023-02-14T16:45:00Z,13.527586180588294,19.99689661223313,10.03551723217142,17.463448031195277,0.0,30.856107514480065
2023-02-14T17:00:00Z,13.205000025885445,19.925000190734863,9.56071434702192,17.248571191515243,0.0,30.8634740237532
2023-02-14T17:15:00Z,12.926206720286402,19.82137943136281,9.227241351686676,17.06517219543457,0.0,30.86467661176409
2023-02-14T17:30:00Z,12.79551726374133,19.690344646059234,9.085172390115671,16.896206559806036,0.0,30.868735806695348
2023-02-14T17:45:00Z,12.535862133420746,19.596896533308357,8.694827540167447,16.72137924720501,0.0,30.847688609156116
2023-02-14T18:00:00Z,12.225517272949219,19.552068973409718,8.286896508315515,16.54655147420949,0.0,30.85926450532058
2023-02-14T18:15:00Z,12.19142849104745,19.45035696029663,8.299285650253296,16.422856739589147,0.0,30.847688674926758
2023-02-14T18:30:00Z,12.037930981866245,19.36482758357607,8.085517258479678,16.305172295405946,0.0,30.867946488516672
2023-02-14T18:45:00Z,11.858620676501044,19.299310289580248,7.906551788593161,16.17896507526266,0.0,30.866630948823072
2023-02-14T19:00:00Z,11.615517221648117,19.227931121300006,7.454137950107969,16.045861803252123,0.0,30.859264571091224
2023-02-14T19:15:00Z,11.402068861599627,19.114827649346715,7.293793201446533,15.846428258078438,0.0,30.856107514480065
2023-02-14T19:30:00Z,11.302500009536743,19.036428724016464,7.137142896652222,15.767586050362423,0.0,30.877756186894008
2023-02-14T19:45:00Z,11.027586246358938,18.954137867894666,6.804137936953841,15.587586074039853,0.0,30.85715991053088
2023-02-14T20:00:00Z,10.912068860284213,18.871724095837823,6.761034455792657,15.436551422908389,0.0,30.86768341064453
2023-02-14T20:15:00Z,10.73241375232565,18.802758578596443,6.455862111058728,15.352068670864764,0.0,30.847688674926758
2023-02-14T20:30:00Z,10.653928518295288,18.726071289607457,6.4367857319968085,15.23642829486302,0.0,30.882416494961443
2023-02-14T20:45:00Z,10.78413802179797,18.664827544113685,6.731034509066878,15.196896224186338,0.0,30.859227112361364
2023-02-14T21:00:00Z,10.925172411162277,18.615862221553407,6.281724107676539,15.223792733817264,12.747600160796067,30.90451615432213
2023-02-14T21:15:00Z,13.137586199004074,18.56758584647343,5.816896537254596,16.042413547121246,29.515840398854223,30.88136423045191
2023-02-14T21:30:00Z,13.332758574650205,18.580689594663422,5.999310378370614,16.482068555108434,26.173377398786872,30.856107448709423
2023-02-14T21:45:00Z,13.635714326586042,18.601786136627197,6.5696428162711005,16.658213887895858,28.795591490609304,30.85505511842925
2023-02-14T22:00:00Z,13.681034482758621,18.593103671896046,6.527241427322914,16.726896088698815,26.942855506107726,30.881025859287806
2023-02-14T22:15:00Z,13.687586126656369,18.58655179780105,6.505172433524296,16.768965819786334,28.46050446608971,30.86347408952384
2023-02-14T22:30:00Z,13.701034513013116,18.592758836417364,6.537586195715543,16.754482861222893,28.361058465365705,30.87610225019784
2023-02-14T22:45:00Z,13.644482744151148,18.59689686216157,6.358275873907681,16.74206878399027,27.89379777579472,30.86663108036436
2023-02-14T23:00:00Z,13.525000061307635,18.586785793304443,6.159285664558411,16.691071442195348,27.86492327281407,30.86978820274616
2023-02-14T23:15:00Z,13.51620680710365,18.551034269661738,6.227241384571996,16.642413237999225,28.485095714700634,30.890835285186768
2023-02-14T23:30:00Z,13.450344743399784,18.520345227471715,5.989310379686026,16.64344833637106,27.604660691886114,30.87084066456762
2023-02-14T23:45:00Z,13.478965529080096,18.51206924175394,6.167930931880556,16.594827849289466,28.29811056729021,30.86978820274616
2023-02-15T00:00:00Z,13.518571410860334,18.48714256286621,6.269642898014614,16.60071427481515,28.367118506596007,30.872945325127965
2023-02-15T00:15:00Z,13.686206784741632,18.45827549901502,6.584827571079649,16.667241260923188,27.880609444209508,30.871216433388845
2023-02-15T00:30:00Z,13.63689659381735,18.4534481969373,6.446206914967504,16.675172608474206,27.374641878851527,30.88136423045191
2023-02-15T00:45:00Z,13.417931162077805,18.427586456824994,5.935862113689554,16.613448175890692,28.662604036002325,30.87505005145895
2023-02-15T01:00:00Z,13.19862069754765,18.40655149262527,5.615172419054755,16.442758297098095,26.858631397115772,30.868735806695348
2023-02-15T01:15:00Z,13.472857202802386,18.382856845855713,6.322142839431763,16.479285308292933,27.7290164402553,30.89925430560934
2023-02-15T01:30:00Z,13.395172349337873,18.35758663045949,6.025517266372154,16.521724043221308,28.25160184399835,30.863586902618408
2023-02-15T01:45:00Z,13.25827588706181,18.345517520246833,5.726896565535973,16.43999981058055,28.244107739678746,30.87294525935732
2023-02-15T02:00:00Z,13.242068981302195,18.3441381783321,5.823448263365647,16.410689518369477,28.553708701298156,30.870840533026332
2023-02-15T02:15:00Z,13.138965573804132,18.3093099265263,5.535172380250076,16.371034161797887,28.549407432819233,30.889782938463934
2023-02-15T02:30:00Z,12.93464285986764,18.28750044958932,5.122857127870832,16.25785650525774,28.071691376822336,30.87610225019784
2023-02-15T02:45:00Z,12.966551714930041,18.257241545052363,5.257931018697804,16.189655303955078,29.376717797641096,30.885385717664445
2023-02-15T03:00:00Z,12.857241235930344,18.224827010056067,4.936206850512274,16.18344780494427,27.80801036440093,30.9024113622205
2023-02-15T03:15:00Z,12.59758633580701,18.19896566456762,4.586551682702426,16.0296551934604,29.1348248843489,30.83926983537345
2023-02-15T03:30:00Z,12.567930945034686,18.173793266559468,4.52620685511622,15.991034474866144,29.05841320958631,30.885573617343244
2023-02-15T03:45:00Z,12.48821428843907,18.135000024523055,4.433571406773159,15.924285343715123,28.35309512274606,30.867683607956458
2023-02-15T04:00:00Z,12.37689656224744,18.102414229820514,4.223793153105111,15.862413505028034,27.782184008894294,30.899555206298828
2023-02-15T04:15:00Z,12.12965518030627,18.078275746312634,3.601379336981938,15.741034178898252,29.130358202704066,30.85821217504041
2023-02-15T04:30:00Z,12.093793145541486,18.03310387710045,3.4806896489242027,15.672413661562164,29.309269937975653,30.87189299484779
2023-02-15T04:45:00Z,12.121034589307062,18.00517253218026,3.6124137845532647,15.668965339660645,27.942397808206493,30.870840533026332
2023-02-15T05:00:00Z,12.081428630011422,17.978213787078857,3.522142836025783,15.626785482679095,29.786543778010778,30.862421693473028
2023-02-15T05:15:00Z,12.064482820445093,17.955172242789434,3.4431034614299905,15.605517157192889,29.670361946369038,30.869036606379918
2023-02-15T05:30:00Z,12.126206957060715,17.93344859419198,3.6920689878792596,15.625172319083378,28.395755438969054,30.87925937257964
2023-02-15T05:45:00Z,11.948965401485049,17.897585967491413,3.2496551809639764,15.546896441229459,30.714209457923626,30.87715458047801
2023-02-15T06:00:00Z,12.07620696363778,17.86586235309469,3.593793112656166,15.558965485671472,28.93425461341595,30.89083533451475
2023-02-15T06:15:00Z,12.01607152393886,17.848928928375244,3.5203571234430586,15.545714173998151,29.4618022782462,30.87084046725569
2023-02-15T06:30:00Z,12.076551897772427,17.83034475918474,3.7096551451189765,15.543103349619898,28.918283396753772,30.883205822535924
2023-02-15T06:45:00Z,12.134138008643841,17.800689368412414,3.944482754016745,15.565517096683896,27.713486441250506,30.870840533026332
2023-02-15T07:00:00Z,12.196551618904904,17.79655173729206,4.33206898590614,15.583448245607574,28.990740348552837,30.870840533026332
2023-02-15T07:15:00Z,12.604137979704758,17.800689499953698,5.260689669641955,15.698275631871716,27.965990724234747,30.89820204109981
2023-02-15T07:30:00Z,12.807499987738472,17.807856559753418,5.689285704067776,15.882856743676323,29.066992146628245,30.867683542185816
2023-02-15T07:45:00Z,13.157930998966611,17.848620908013707,6.488275823921993,16.012758550972773,29.063081149397224,30.873396260397776
2023-02-15T08:00:00Z,13.615862057126801,17.947930829278356,7.824482736916377,18.808965354130187,15.920228431964743,30.89925430560934
2023-02-15T08:15:00Z,12.178275963355755,18.411034485389447,8.731379311660241,21.370344688152446,0.0,30.876102381739123
2023-02-15T08:30:00Z,12.709999935967582,18.77892862047468,10.252499955041069,21.175357001168386,0.0,30.856107448709423
2023-02-15T08:45:00Z,13.193793033731394,19.060689728835534,10.710689610448377,20.95482714422818,0.0,30.871216229030065
2023-02-15T09:00:00Z,13.649655210560766,19.241034211783575,11.42379303636222,20.699999513297247,0.0,30.85084579730856
2023-02-15T09:15:00Z,14.059000062942506,19.39099988937378,11.878500080108642,20.44649991989136,0.0,30.872524356842042
2023-02-15T09:30:00Z,14.561874985694885,19.491458137830097,12.32812507947286,19.01645815372467,0.0,30.856579994668767
2023-02-15T09:45:00Z,14.966907225933271,19.57824754223381,12.794020593780832,19.057628729908735,0.0,30.864407018287896
2023-02-15T10:00:00Z,15.668902513457507,19.841219413571242,13.612561016547971,18.963170633083436,0.0,30.869141498243952
2023-02-15T10:15:00Z,16.227349568562335,20.03722898644137,14.643494031515466,20.603855201996954,0.0,30.868132661028607
2023-02-15T10:30:00Z,17.155636423284356,20.301454509388318,15.894908939708364,19.846181765469638,0.0,30.85809745788574
2023-02-15T10:45:00Z,17.707036948498384,20.474691296801154,16.511234589564946,19.608641777509526,0.0,30.86935947559498
2023-02-15T11:00:00Z,18.095185173882378,20.651358074612087,16.989382755609206,20.707160196186585,0.0,30.865899644246916
2023-02-15T11:15:00Z,18.70560960071843,20.945365952282415,17.396097648434523,23.41085347896669,0.0,30.877064821196765
2023-02-15T11:30:00Z,18.271686875676533,21.267590350415333,16.685542187058783,22.626987778996845,0.0,30.858828172451112
2023-02-15T11:45:00Z,18.698915734348528,21.431928060140955,17.273975900856847,21.092168394341527,0.0,30.859213909470892
2023-02-15T12:00:00Z,18.616144502019306,21.38421692905656,17.077710852565534,20.861325045666064,0.0,30.85369856960802
2023-02-15T12:15:00Z,18.535366151391006,21.34890279537294,16.997682990097417,20.769756270617975,0.0,30.84781550212079
2023-02-15T12:30:00Z,18.401325317750494,21.297349493187593,16.738072108073407,20.70771065677505,0.0,30.85398997330084
2023-02-15T12:45:00Z,18.37385552188,21.271205235676593,16.72771095367799,20.64349349148302,0.0,30.8529631603195
2023-02-15T13:00:00Z,18.291829132452243,21.250487816043016,16.623170759619736,20.585487714627895,0.0,30.854433932936335
2023-02-15T13:15:00Z,18.073253263910132,21.196385785757776,16.210240984537517,20.5260239107063,0.0,30.85510653984256
2023-02-15T13:30:00Z,17.643614320869904,21.14289148169828,15.616506093955902,20.292048029152745,0.0,30.85443388697613
2023-02-15T13:45:00Z,17.468795201864587,21.128794980336384,15.385662676340127,20.148313269557722,0.0,30.851124729018615
2023-02-15T14:00:00Z,17.325000134910024,21.054024254403462,15.184634150528327,20.02804856184052,0.0,30.852595547595655
2023-02-15T14:15:00Z,17.022771122943926,21.025542753288544,14.681325269032675,19.874216723154827,0.0,30.84989605880365
2023-02-15T14:30:00Z,16.652048271822643,20.99060219454478,14.151927718197006,19.699638412659425,0.0,30.85774311387395
2023-02-15T14:45:00Z,16.357682949159205,20.971584715494295,13.763780524091024,19.492194943311738,0.0,30.855169273284545
2023-02-15T15:00:00Z,16.164096694394768,20.989517832376873,13.506385504481305,19.325903214604022,0.0,30.85622301334288
2023-02-15T15:15:00Z,16.085783188601575,21.020482028823302,13.398554158498007,19.295661972229738,0.0,30.854433955916438
2023-02-15T15:30:00Z,16.031219587093446,21.0619507533748,13.284268379211426,19.289633750915527,0.0,30.855169273284545
2023-02-15T15:45:00Z,15.86349393086261,21.04289149089032,13.02975902787174,19.177951674863518,0.0,30.85287345327982
2023-02-15T16:00:00Z,15.669277156691953,20.95060245100274,12.77228911526232,19.034457769738623,0.0,30.85259545567524
2023-02-15T16:15:00Z,15.424819256885943,20.864939793046698,12.417951802173294,18.947107889566077,0.0,30.851124706038508
2023-02-15T16:30:00Z,15.169512097428484,20.747683129659514,12.092317022928377,18.775609621187535,0.0,30.85516929626465
2023-02-15T16:45:00Z,14.626385562391166,20.569397753979786,11.243373572108258,18.474939553134412,0.0,30.85733951010355
2023-02-15T17:00:00Z,14.138433801122458,20.408192783953197,10.679999994944376,18.049397250255907,0.0,30.85516929626465
2023-02-15T17:15:00Z,13.829277061554322,20.296987809330584,10.30879525104201,17.739638477922924,0.0,30.866199953010284
2023-02-15T17:30:00Z,13.789390191799257,20.33560992450249,10.268048705124274,21.98463398072778,0.0,30.85473437425567
2023-02-15T17:45:00Z,13.74662649775126,20.32024098591632,10.247108287121875,18.039156350744776,0.0,30.863626135400978
2023-02-15T18:00:00Z,13.635783184005554,20.21903637805617,10.116867490561612,21.333975711500788,0.0,30.858846181846527
2023-02-15T18:15:00Z,13.819146260982606,20.175121888881776,10.533902435767942,20.200365787599146,0.0,30.85516918136413
2023-02-15T18:30:00Z,13.927469724632171,20.131084396178466,10.68831317396049,20.56734916962773,0.0,30.857711652430094
2023-02-15T18:45:00Z,13.831927667181176,20.176385764616082,10.466746950724039,20.03879508052964,0.0,30.85921384053058
2023-02-15T19:00:00Z,13.605903763368906,20.16843377538474,10.126988043268042,19.677590036966716,0.0,30.85737538624959
2023-02-15T19:15:00Z,13.41475605383152,20.099756054761933,9.863048867481512,19.493292203763637,0.0,30.85957259666629
2023-02-15T19:30:00Z,13.25144581622388,19.985060335641883,9.668433729424533,19.440361183809948,0.0,30.858110818518213
2023-02-15T19:45:00Z,13.072650714092944,19.9125300258039,9.451084320803723,19.449758759464125,0.0,30.858478500182372
2023-02-15T20:00:00Z,12.95634141782435,19.898902032433487,9.287438950887541,19.446585259786467,0.0,30.856639953980963
2023-02-15T20:15:00Z,12.67542163435235,19.87156622093844,8.855301190571613,19.326023975050592,0.0,30.85994478551353
2023-02-15T20:30:00Z,12.446746929582343,19.7832529688456,8.581445854830454,19.29530074797481,0.0,30.859213909470892
2023-02-15T20:45:00Z,12.273975877876742,19.70698797846415,8.366626498210861,19.523252694003553,0.0,30.859949203858893
2023-02-15T21:00:00Z,12.302926819498946,19.707682818901247,8.4906098319263,19.43024365494891,0.0,30.861061305534548
2023-02-15T21:15:00Z,12.344096402087844,19.713131893112,8.520843459899167,19.450963675257672,0.0,30.869509202888214
2023-02-15T21:30:00Z,12.372771079281726,19.67397588706878,8.573614603065582,19.41590359699295,0.0,30.861052317791675
2023-02-15T21:45:00Z,12.256951285571587,19.595853735760944,8.406951311157972,19.561829008707186,0.0,30.85700770458543
2023-02-15T22:00:00Z,12.053614558943783,19.58120477055929,8.096024157053018,19.471927344080914,0.0,30.865527432139327
2023-02-15T22:15:00Z,11.951686606349716,19.602771529232164,7.970722859164319,19.44975855264319,0.0,30.865464681602386
2023-02-15T22:30:00Z,11.888433732182147,19.593855662518237,7.890361469912242,19.367469511836408,0.0,30.858478546142578
2023-02-15T22:45:00Z,11.840122001927073,19.515000064198563,7.841463490230281,19.42048789233696,0.0,30.86403865349002
2023-02-15T23:00:00Z,11.830481885427451,19.488553954894286,7.84855432969978,19.61277067804911,0.0,30.87612763370376
2023-02-15T23:15:00Z,11.853855385837784,19.505903749580842,7.895180759659732,19.472288958997613,0.0,30.870612293840892
2023-02-15T23:30:00Z,11.818414688110352,19.51878091765613,7.8118293227219,19.463292517313143,0.0,30.858110841498316
2023-02-15T23:45:00Z,11.729758917567242,19.469638456781226,7.727108392370752,19.353493977742023,0.0,30.862922203250047
2023-02-16T00:00:00Z,11.624698903187213,19.399638164474304,7.553012066576854,19.623373169496833,0.0,30.863258453736822
2023-02-16T00:15:00Z,11.579638596040656,19.419518137552654,7.50566265956465,19.48301170532962,0.0,30.862155431724457
2023-02-16T00:30:00Z,11.499756045457794,19.44182972791718,7.400121985412225,19.4269508268775,0.0,30.861787727080195
2023-02-16T00:45:00Z,11.390722757362457,19.409035992909626,7.243975932339588,19.357228658285486,0.0,30.867760472181367
2023-02-16T01:00:00Z,11.28156629815159,19.33819281336773,7.089518058730896,19.587349236729633,0.0,30.859213817550476
2023-02-16T01:15:00Z,11.231951236724854,19.348780841362185,7.016585402372407,19.48329257965088,0.0,30.85958154517484
2023-02-16T01:30:00Z,11.247108402022397,19.37409628442971,7.0859035986015595,19.44493964781244,0.0,30.86217777903487
2023-02-16T01:45:00Z,11.297590497028397,19.355301500803016,7.158915617379797,19.39505999921316,0.0,30.864729226353656
2023-02-16T02:00:00Z,11.320722844227252,19.326987806572973,7.194457697581096,19.58915655296969,0.0,30.86583234028644
2023-02-16T02:15:00Z,11.299878073901665,19.371585264438536,7.112439021831605,19.50621932890357,0.0,30.857007727565534
2023-02-16T02:30:00Z,11.219879472112082,19.396746600966857,7.001686733889293,19.52554199494511,0.0,30.86701597818514
2023-02-16T02:45:00Z,11.1461445222418,19.372891483536687,6.90951804655144,19.288794942649012,0.0,30.855904613632752
2023-02-16T03:00:00Z,11.126219447066145,19.320853372899496,6.901097605868084,19.617072942780286,0.0,30.8731861574104
2023-02-16T03:15:00Z,11.17421697133995,19.342409846294355,6.969397533370788,19.522650431437665,0.0,30.860316904579722
2023-02-16T03:30:00Z,11.204939692853445,19.365783599485834,7.024819213223744,19.453614361314887,0.0,30.8636262503015
2023-02-16T03:45:00Z,11.297349527657751,19.33240961741252,7.17493964965085,19.454819093267602,0.0,30.871347703129413
2023-02-16T04:00:00Z,11.311219471256907,19.321950958996283,7.206463313684231,19.57475580820223,0.0,30.86546458968197
2023-02-16T04:15:00Z,11.357710711927298,19.352650906666216,7.2487951588917925,19.481566049966467,0.0,30.86180563670833
2023-02-16T04:30:00Z,11.3375903210008,19.360120796295533,7.217228826270046,19.443855331604738,0.0,30.86877395446042
2023-02-16T04:45:00Z,11.310722856636508,19.310361333640223,7.189156520797546,19.503902063137147,0.0,30.870612293840892
2023-02-16T05:00:00Z,11.314756160829125,19.313048385992282,7.213780426397556,19.543734722826855,0.0,30.85622305986358
2023-02-16T05:15:00Z,11.413373544991735,19.334819311118988,7.378313294376236,19.511806855718774,0.0,30.87134768014931
2023-02-16T05:30:00Z,11.365903544138712,19.32180696510407,7.257831366665392,19.416867313614812,0.0,30.8706123398011
2023-02-16T05:45:00Z,11.411707191932493,19.313658086265004,7.398658607064224,19.597682790058414,0.0,30.87245072514178
2023-02-16T06:00:00Z,11.57578325846109,19.356867479990765,7.648313154657203,19.521083969667732,0.0,30.874087496501645
2023-02-16T06:15:00Z,11.694698793342315,19.393131991466845,7.789638622697577,19.51060212376606,0.0,30.860316908503155
2023-02-16T06:30:00Z,11.705542104790009,19.37891530416098,7.774457943008606,19.460360998130707,0.0,30.860684613147413
2023-02-16T06:45:00Z,11.824390213663985,19.361097940584507,8.013658529374657,19.590121548350265,0.0,30.866643952160345
2023-02-16T07:00:00Z,12.093373493975903,19.37289173631783,8.393252981714456,19.53867434306317,0.0,30.86840606597533
2023-02-16T07:15:00Z,12.155180793210684,19.36710863228304,8.424096233873483,19.490722748170416,0.0,30.86141999945583
2023-02-16T07:30:00Z,12.137073144680116,19.354878495379193,8.406829229215296,19.557926689706196,0.0,30.860684682087726
2023-02-16T07:45:00Z,12.223975893962814,19.380360982504236,8.530602420669004,19.49108399540545,0.0,30.861805590187632
2023-02-16T08:00:00Z,12.281927821147873,19.39879477167704,8.603012016020626,19.5054215120982,0.3614457831325301,30.86252309040851
2023-02-16T08:15:00Z,12.410240920193225,19.411927602377283,8.803012020616647,19.49036108729351,0.0,30.865464681602386
2023-02-16T08:30:00Z,12.69926843410585,19.443536665381455,9.33329271688694,19.54756080813524,0.0,30.86143347112144
2023-02-16T08:45:00Z,13.28397588844759,19.443975839270166,10.225783106792404,18.007951552609363,0.0,30.867670725627118
2023-02-16T09:00:00Z,13.234337370079684,19.461204804569842,9.9351806640625,20.023132232298334,0.0,30.87355383907456
2023-02-16T09:15:00Z,13.160000021864729,19.59792686090237,9.776219612214623,20.23682896683856,0.0,30.86509695397802
2023-02-16T09:30:00Z,13.223614347986429,19.718795018023755,9.820722878697406,20.16120474022555,0.0,30.85659517892977
2023-02-16T09:45:00Z,13.270120390926499,19.779638750007354,9.852409558123853,20.732168496373188,0.0,30.861052271831465
2023-02-16T10:00:00Z,13.51493974478848,19.946867471717926,10.203536556988228,22.77975589473073,0.0,30.865832294326232
2023-02-16T10:15:00Z,13.623902390642863,20.17707317631419,10.097831358392554,23.39505999921316,0.0,30.86254999114246
2023-02-16T10:30:00Z,13.360963821411133,20.32084347828325,9.640963910573936,23.75891526923122,0.0,30.85333079602345
2023-02-16T10:45:00Z,13.381686750664768,20.393493583403437,9.685542221528937,23.28192756836673,0.0,30.862523067428405
2023-02-16T11:00:00Z,13.59975614780333,20.323414709509873,10.12121951870802,21.647194862365723,0.0,30.85921384053058
2023-02-16T11:15:00Z,13.560722983027079,20.221686765372034,9.99180724821895,21.336626282657484,0.0,30.867016117747237
2023-02-16T11:30:00Z,13.426505939070001,20.18433775384742,9.785180700830667,21.139999895210725,0.0,30.86767079456743
2023-02-16T11:45:00Z,13.348433735858963,20.14650574649673,9.690240986375924,21.29156597551093,0.0,30.855169250304442
2023-02-16T12:00:00Z,13.33963411610301,20.235853590616365,9.666829237123816,23.08853651837605,0.0,30.856222966822184
2023-02-16T12:15:00Z,13.419277064771537,20.389759086700806,9.807469930993506,23.559999787663838,0.0,30.86068459016731
2023-02-16T12:30:00Z,13.705072416775469,20.51463771211928,10.173478250918182,23.906956327134285,0.0,30.858547763548035
2023-02-16T12:45:00Z,14.04255827083144,20.629534832266874,10.690930255623751,24.061395201572154,0.0,30.857478030892306
2023-02-16T13:00:00Z,14.12952370870681,20.815476417541504,10.679285707927885,24.267857006617955,0.0,30.86104356674921
2023-02-16T13:15:00Z,14.323255827260573,20.946046341297237,10.936976721120436,24.363255567328874,0.0,30.85250996434411
2023-02-16T13:30:00Z,14.603720997655115,21.057674496672874,11.320465154426042,24.2902322813522,0.0,30.85392934222554
2023-02-16T13:45:00Z,14.816666557675315,21.15190483274914,11.551190467107864,24.425714038667223,0.0,30.850870768229168
2023-02-16T14:00:00Z,14.974418529244357,21.17372109169184,11.722325546796931,24.266278688297714,0.0,30.84896132003429
2023-02-16T14:15:00Z,15.011904920850482,21.20785717737107,11.761904739198231,24.464523633321125,0.0,30.842573786890785
2023-02-16T14:30:00Z,15.037674504657124,21.245348730752635,11.76767437957054,24.29627879830294,0.0,30.853777295067196
2023-02-16T14:45:00Z,15.109302365502646,21.320697784423828,11.854883659717649,24.45186029478561,0.0,30.846832186676735
2023-02-16T15:00:00Z,15.14499993551345,21.413333257039387,11.851666677565802,23.00571409861247,0.0,30.847237677801225
2023-02-16T15:15:00Z,14.981395410936932,21.227209312971247,11.633023262023926,19.389767402826354,0.0,30.846832009248956
2023-02-16T15:30:00Z,14.733809516543435,20.978571301414853,11.423571427663168,18.8759522210984,0.0,30.863865652749706
2023-02-16T15:45:00Z,14.566046448641044,20.809767346049465,11.241627892782521,18.59441832608955,0.0,30.850870813642228
2023-02-16T16:00:00Z,14.47255802154541,20.64697669273199,11.19860453938329,18.364650948103083,0.0,30.856058564296987
2023-02-16T16:15:00Z,14.436190332685198,20.486666543143137,11.216190360841297,18.2635711034139,0.0,30.855230558486213
2023-02-16T16:30:00Z,14.289302360179812,20.36674410797829,11.062790693238725,18.116744063621343,0.0,30.85392943093943
2023-02-16T16:45:00Z,14.154285748799643,20.314761615934827,10.920476141430083,17.98023777916318,0.0,30.851800253224926
2023-02-16T17:00:00Z,14.121395332868708,20.26046531144963,10.927441685698753,18.209767186364463,0.0,30.863223484584264
2023-02-16T17:15:00Z,14.118139533109444,20.263255984284157,10.884186034978823,19.93767432279365,0.0,30.859607164249862
2023-02-16T17:30:00Z,14.052619184766497,20.254999887375604,10.749761853899274,20.693333217075892,0.0,30.858137039911178
2023-02-16T17:45:00Z,13.787906979405603,20.326511870983037,10.298372002535087,18.617674228756925,0.0,30.84825156455816
2023-02-16T18:00:00Z,13.621627874152605,20.249767392180686,10.119999996451444,20.973023037577786,0.0,30.855348808820857
2023-02-16T18:15:00Z,13.50833341053554,20.233333405994234,9.936190605163574,19.062618709745863,0.0,30.85886369432722
2023-02-16T18:30:00Z,13.18674417983654,20.18906988099564,9.388372110766033,21.030697179395098,0.0,30.86031696408294
2023-02-16T18:45:00Z,12.869047664460682,20.198809532892135,8.922380924224854,20.772856939406623,0.0,30.86244614179744
2023-02-16T19:00:00Z,12.673488395158635,20.15627909815589,8.712092998415924,20.41046475255212,0.0,30.861770130339124
2023-02-16T19:15:00Z,12.616046528483546,20.108605052149574,8.683488247006439,19.951627775680187,0.0,30.85676831977312
2023-02-16T19:30:00Z,12.608095396132697,20.078095209030877,8.72166665395101,19.727856817699614,0.0,30.859590348743257
2023-02-16T19:45:00Z,12.660930212153945,20.03581428527832,8.86674413015676,19.583487976429073,0.0,30.85250996434411
2023-02-16T20:00:00Z,12.783953444902288,19.996976674989213,9.108372022939283,19.538604381472567,0.0,30.8553488531778
2023-02-16T20:15:00Z,12.909523714156379,19.975951830546062,9.294523784092494,19.544047310238792,0.0,30.858863648914156
2023-02-16T20:30:00Z,13.07093021481536,19.969301622967386,9.549302345098452,19.522325471390126,0.0,30.86741416398869
2023-02-16T20:45:00Z,13.210714226677304,19.9638090133667,9.743571394965763,19.580475852603005,0.0,30.85605865301088
2023-02-16T21:00:00Z,13.264883728914482,19.951395345288653,9.827209317406943,19.54395329675009,0.0,30.85886369432722
2023-02-16T21:15:00Z,13.293023286863814,19.93558173955873,9.863720738610557,19.51441862416822,0.0,30.856768275416176
2023-02-16T21:30:00Z,13.284285613468715,19.9228572845459,9.857142766316732,19.515714191255114,0.0,30.862496830168226
2023-02-16T21:45:00Z,13.278371966162393,19.91674418782079,9.82232548469721,19.473953291427257,0.0,30.86883385236873
2023-02-16T22:00:00Z,13.270465296368267,19.91095225016276,9.809524036589123,19.480952081226167,0.0,30.86244614179744
2023-02-16T22:15:00Z,13.255952494485038,19.910464974336847,9.791627839554188,19.52837185527003,0.0,30.851597377232142
2023-02-16T22:30:00Z,13.253488385400107,19.89604603967001,9.821162800456202,19.439767127813294,0.0,30.86173638632131
2023-02-16T22:45:00Z,13.274999959128243,19.882380440121604,9.859047549111503,19.498571305047896,0.0,30.870253185893215
2023-02-16T23:00:00Z,13.257906913757324,19.87093033901481,9.772558167923329,19.481162536975948,0.0,30.866856665838334
2023-02-16T23:15:00Z,13.080697747163994,19.823255760725154,9.483023244281148,19.431627938913746,0.0,30.8532196754633
2023-02-16T23:30:00Z,12.944761798495339,19.785000483194988,9.32000005812872,19.465475990658714,0.0,30.863223393758137
2023-02-16T23:45:00Z,12.899069741714833,19.760930482731307,9.311860483746196,19.44441857448844,0.0,30.848961231320402
2023-02-17T00:00:00Z,12.909523646036783,19.767857551574707,9.357142834436326,19.460714067731583,0.0,30.84967103115348
2023-02-17T00:15:00Z,12.948371865028559,19.77814009023267,9.415348673975744,19.440697780875272,0.0,30.8566837310791
2023-02-17T00:30:00Z,12.96790688536888,19.7786053058713,9.466744023700093,19.55558115936989,0.0,30.856058519940042
2023-02-17T00:45:00Z,13.001428422473726,19.790952637082054,9.514047645387196,19.508095105489094,0.0,30.863155897273575
2023-02-17T01:00:00Z,13.037674438121707,19.781395934348883,9.558139778846918,19.501860418985057,0.0,30.863223302932013
2023-02-17T01:15:00Z,13.055348906406136,19.770000457763672,9.589069787846055,19.513488370318747,0.0,30.8553488531778
2023-02-17T01:30:00Z,13.094999971843901,19.77261956532796,9.64333338964553,19.48714301699684,0.0,30.8624967393421
2023-02-17T01:45:00Z,13.117674450541651,19.769535330838934,9.67860483568768,19.47953459273937,0.0,30.84967094243959
2023-02-17T02:00:00Z,13.131904829116095,19.774524325416202,9.721428485143752,19.516666366940452,0.0,30.851800164511037
2023-02-17T02:15:00Z,13.18790690843449,19.77627962689067,9.774185979089072,19.517441505609558,0.0,30.858137039911178
2023-02-17T02:30:00Z,13.207441840060921,19.77814017894656,9.798372069070506,19.49441838818927,0.0,30.86102663084518
2023-02-17T02:45:00Z,13.202380770728702,19.781667209806898,9.82666658219837,19.51047588530041,0.0,30.860316919725996
2023-02-17T03:00:00Z,13.258372107217479,19.783721480258677,9.904186004816099,19.538139476332553,0.0,30.86031695774623
2023-02-17T03:15:00Z,13.306511635004087,19.774651727011037,9.962325384450514,19.49302309612895,0.0,30.8553488531778
2023-02-17T03:30:00Z,13.356904665629068,19.7742862701416,10.048095271700905,19.51476219722203,0.0,30.855230467660085
2023-02-17T03:45:00Z,13.386511580888616,19.741627715354742,10.07488386021104,19.502790983333146,0.0,30.86031696408294
2023-02-17T04:00:00Z,13.384285654340472,19.69857170468285,10.089523928506035,19.461190178280784,0.0,30.86315594163052
2023-02-17T04:15:00Z,13.3569766199866,19.678139797476835,10.083488442176996,19.500697424245434,0.0,30.856683776492165
2023-02-17T04:30:00Z,13.404651153919309,19.678604924401572,10.138372266015342,19.499534695647483,0.0,30.85321958674941
2023-02-17T04:45:00Z,13.457618872324625,19.69404797326951,10.229523863111224,19.490714118594216,0.0,30.859590348743257
2023-02-17T05:00:00Z,13.510697764019634,19.700232749761536,10.298604654711346,19.489999859832054,0.0,30.859607252963755
2023-02-17T05:15:00Z,13.55511636512224,19.70744181788245,10.358837105507074,19.558836959129156,0.0,30.873092119083847
2023-02-17T05:30:00Z,13.585238138834635,19.717380387442454,10.396428380693708,19.491666475931805,0.0,30.869036447434198
2023-02-17T05:45:00Z,13.579999990241472,19.717441425767056,10.377441916354867,19.511395609656045,0.0,30.867414297059526
2023-02-17T06:00:00Z,13.582619076683407,19.725951830546062,10.369999908265614,19.534523827689036,0.0,30.851800253224926
2023-02-17T06:15:00Z,13.5595351817996,19.72837159799975,10.343023233635481,19.516279264938,0.0,30.85595703125
