time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-02-17T06:30:00Z,13.60279072162717,19.723952892214754,10.414883702300315,19.472324947978176,0.0,30.85250996434411
2023-02-17T06:45:00Z,13.638809590112595,19.732142448425293,10.464761711302257,19.497142791748047,0.0,30.852324077061244
2023-02-17T07:00:00Z,13.61790701400402,19.730697232623434,10.400232425955839,19.459767142007518,0.0,30.854639053344727
2023-02-17T07:15:00Z,13.537209311196971,19.729999542236328,10.276976807172908,19.5051159969596,0.0,30.8553488531778
2023-02-17T07:30:00Z,13.573333513169061,19.732618649800617,10.38999993460519,19.514761833917525,0.0,30.874122892107284
2023-02-17T07:45:00Z,13.678139464799749,19.738836953806324,10.533023346302121,19.506511466447698,0.0,30.876640719036722
2023-02-17T08:00:00Z,13.758095219021751,19.74642848968506,10.675714265732537,19.5366663705735,0.47619047619047616,30.84683196489201
2023-02-17T08:15:00Z,13.865813854128815,19.71720908408941,10.829534885495208,19.489999771118164,0.0,30.86467674800328
2023-02-17T08:30:00Z,13.97697666079499,19.683953884036043,11.025814056396484,19.539069774538973,0.0,30.87025323025016
2023-02-17T08:45:00Z,14.088571548461914,19.686429023742676,11.195476123264857,19.555714016868954,0.0,30.857410430908203
2023-02-17T09:00:00Z,14.22142859867641,19.706190517970494,11.387618995848156,19.576904387701127,0.0,30.853929475296376
2023-02-17T09:15:00Z,14.360232508459756,19.754651269247365,11.612093016158703,19.54790714175202,0.0,30.862496875581286
2023-02-17T09:30:00Z,14.612619127546038,19.774048078627814,11.999285697937012,19.62571430206299,0.0,30.862496830168226
2023-02-17T09:45:00Z,14.9121428444272,19.804761750357493,12.492619014921642,19.62595208485921,0.0,30.859590348743257
2023-02-17T10:00:00Z,15.363488419111384,19.8848837475444,13.122557994931244,19.764418579811274,0.0,30.86457536386889
2023-02-17T10:15:00Z,15.79119044258481,19.956666537693568,13.701190448942638,19.744999749319895,0.0,30.861026763916016
2023-02-17T10:30:00Z,15.979767511057299,20.0095351019571,13.90558129687642,19.770697660224382,0.0,30.85305064065116
2023-02-17T10:45:00Z,16.086744264114735,20.10674423395201,13.97069773563119,19.881394896396372,0.0,30.851800164511037
2023-02-17T11:00:00Z,16.123333386012487,20.19333348955427,13.989285764240083,19.938809076944988,0.0,30.85747807524925
2023-02-17T11:15:00Z,16.112558187440385,20.2404648980429,13.86744177618692,19.859999856283498,0.0,30.854503904070175
2023-02-17T11:30:00Z,16.01372106685195,20.258139632469,13.74186045624489,19.877441805462503,0.0,30.861026675202126
2023-02-17T11:45:00Z,16.11547610873268,20.286428951081774,13.912618909563337,19.120475814456032,0.0,30.858136994498118
2023-02-17T12:00:00Z,16.318837409795716,20.298836863318154,14.22418607667435,19.106743790382563,0.0,30.856058608653935
2023-02-17T12:15:00Z,16.348095258076984,20.30952326456706,14.206190540677024,19.140713691711426,0.0,30.861026675202126
2023-02-17T12:30:00Z,16.339767322983853,20.278604551803234,14.238604700842568,19.130231857299805,0.0,30.853050686064222
2023-02-17T12:45:00Z,16.487906788670738,20.28069762296455,14.446511645649755,20.978139256322105,0.0,30.85818774201149
2023-02-17T13:00:00Z,16.40952373686291,20.285238175165084,14.273809569222587,19.385237830025808,0.0,30.846832097962846
2023-02-17T13:15:00Z,16.37627885507983,20.241162588430004,14.24279068791589,19.282790294913358,0.0,30.86031695774623
2023-02-17T13:30:00Z,16.40627905379894,20.319999960965887,14.252790650656056,21.645348659781522,0.0,30.85109054210574
2023-02-17T13:45:00Z,16.410237948099773,20.431905110677082,14.169761907486688,20.362380481901624,0.0,30.85232398623512
2023-02-17T14:00:00Z,16.311395423356878,20.436744601227517,13.971627878588299,20.25790658108024,0.0,30.847541853438976
2023-02-17T14:15:00Z,16.16309524717785,20.413333257039387,13.766904808226085,20.15023781004406,0.0,30.858187697654547
2023-02-17T14:30:00Z,16.241162854571677,20.421627843102744,13.947674374247706,21.196976462075877,0.0,30.85232403164818
2023-02-17T14:45:00Z,16.3165116421012,20.571395341740097,13.963953528293343,23.086744175400845,0.0,30.854639230772506
2023-02-17T15:00:00Z,16.083809648241317,20.761190369015647,13.421190466199603,23.711904344104585,0.0,30.859590348743257
2023-02-17T15:15:00Z,15.847209331601166,20.895116229389988,12.982325509537098,24.058372053989146,0.0,30.854639142058616
2023-02-17T15:30:00Z,15.710465054179346,21.03116261681845,12.728837168493936,25.910476003374374,0.0,30.8468320536059
2023-02-17T15:45:00Z,15.650476274036226,21.289523669651576,12.537619068509056,27.114650948103083,0.0,30.857410430908203
2023-02-17T16:00:00Z,15.560930340789085,21.474651292312977,12.29813952778661,27.131860466890558,0.0,30.852509919987167
2023-02-17T16:15:00Z,15.449523698715936,21.612618900480726,12.02857140132359,27.152618862333753,0.0,30.85250996434411
2023-02-17T16:30:00Z,15.277441845383755,21.60325595944427,11.815581454787143,22.470697447311046,0.0,30.85232403164818
2023-02-17T16:45:00Z,14.967674432798873,21.169534816298373,11.365348838096441,19.29511593663415,0.0,30.839025142580965
2023-02-17T17:00:00Z,14.447857152848016,20.74880958738781,10.79690474555606,18.615952219281876,0.0,30.851597422645206
2023-02-17T17:15:00Z,14.154651176097781,20.47418589924657,10.637674420378929,18.174650946328807,0.0,30.853219719820245
2023-02-17T17:30:00Z,14.070238226935977,20.338333311535063,10.63357146581014,19.767618815104168,0.0,30.859607252963755
2023-02-17T17:45:00Z,14.027209414992221,20.41860465116279,10.561162948608398,21.484418425449107,0.0,30.853050731477282
2023-02-17T18:00:00Z,14.008837322856104,20.522325560104015,10.487674469171568,21.633488056271574,0.0,30.85038069791572
2023-02-17T18:15:00Z,13.952857108343215,20.570237795511883,10.37952368600028,21.45738052186512,0.0,30.848251608915106
2023-02-17T18:30:00Z,13.893255743869515,20.581627823585688,10.240697661111522,22.598139297130498,0.0,30.85014415922619
2023-02-17T18:45:00Z,13.856744189595068,20.711395263671875,10.19302337114201,23.69558094823083,0.0,30.85463909770167
2023-02-17T19:00:00Z,13.906428518749419,20.819047655378068,10.234047458285378,23.965237799144926,0.0,30.85377734048026
2023-02-17T19:15:00Z,13.90720908586369,20.885813690895258,10.169999854509221,24.051860055258107,0.0,30.85392943093943
2023-02-17T19:30:00Z,13.946190243675595,20.965952373686292,10.199285643441337,25.4135711760748,0.0,30.84399316477221
2023-02-17T19:45:00Z,14.019302368164062,21.1767441949179,10.16674418782079,26.608836994614713,0.0,30.8486909866333
2023-02-17T20:00:00Z,14.039302493250647,21.327209428299305,10.162092918573423,26.650929872379745,0.0,30.84186403141465
2023-02-17T20:15:00Z,14.051904973529634,21.417380832490466,10.145238081614176,26.670237859090168,0.0,30.85321976417719
2023-02-17T20:30:00Z,14.010930260946584,21.415581060010332,10.099069839300112,22.320232347000477,0.0,30.844331150963193
2023-02-17T20:45:00Z,13.850465153538904,20.97953494759493,10.089534936949264,18.63395336062409,0.0,30.844702875891397
2023-02-17T21:00:00Z,13.7128571555728,20.621190434410458,10.073333490462531,18.134761674063547,0.0,30.859590303330194
2023-02-17T21:15:00Z,13.617906991825548,20.360465249349904,10.09255815106769,17.83976718991302,0.0,30.84470300896223
2023-02-17T21:30:00Z,13.595000039963494,20.198571523030598,10.129762059166318,19.363809176853724,0.0,30.85889749748762
2023-02-17T21:45:00Z,13.567674659019293,20.263023509535678,10.01395347506501,20.017674157785816,0.0,30.853050686064222
2023-02-17T22:00:00Z,13.469999867816304,20.23395329852437,9.909069615741108,20.07348792497502,0.0,30.853219631106356
2023-02-17T22:15:00Z,13.504523844945998,20.412619045802526,9.852142901647658,24.492856933957054,0.0,30.8553488531778
2023-02-17T22:30:00Z,13.500697712565577,20.53116288296012,9.776744265889013,19.578837017680325,0.0,30.858863648914156
2023-02-17T22:45:00Z,13.44511630923249,20.349069595336914,9.728139500285303,20.072325240734013,0.0,30.857478030892306
2023-02-17T23:00:00Z,13.36642853418986,20.25476210457938,9.680476324898857,19.603333064488,0.0,30.86612992059617
2023-02-17T23:15:00Z,13.339767589125522,20.181860679803894,9.679069896077001,19.6339532719102,0.0,30.86173638632131
2023-02-17T23:30:00Z,13.345238208770752,20.188571612040203,9.67476206734067,21.535476048787434,0.0,30.861736341964367
2023-02-17T23:45:00Z,13.404186026994573,20.463023296622342,9.646976759267408,26.026046353717184,0.0,30.84433128720238
2023-02-18T00:00:00Z,13.492790599202001,20.828139593434887,9.660930101261583,26.23674388264501,0.0,30.84115427593852
2023-02-18T00:15:00Z,13.548333440508161,20.981904574802943,9.6621428444272,25.255952108474006,0.0,30.841424669538224
2023-02-18T00:30:00Z,13.5648838752924,20.97627865990927,9.656744047652843,25.86372069425361,0.0,30.85180029758187
2023-02-18T00:45:00Z,13.671860406565111,21.299767560737077,9.673953477726426,31.062790360561635,0.0,30.853929386582486
2023-02-18T01:00:00Z,13.803333350590297,21.662857010251,9.726190453483945,30.32309491293771,0.0,30.855230558486213
2023-02-18T01:15:00Z,13.925116206324377,21.817906889804576,9.785116195678711,29.382790498955305,0.0,30.847541942152866
2023-02-18T01:30:00Z,13.96642846152896,21.763571375892276,9.822142918904623,27.786666461399623,0.0,30.84825156455816
2023-02-18T01:45:00Z,13.85697670870049,21.434883694316067,9.888371999873671,20.064650912617527,0.0,30.841424669538224
2023-02-18T02:00:00Z,13.761395365692849,20.921860539635947,9.887441701667253,18.612557876941768,0.0,30.84896136439124
2023-02-18T02:15:00Z,13.619047687167214,20.592857179187593,9.836190496172224,18.04238087790353,0.0,30.846510977972123
2023-02-18T02:30:00Z,13.51348841467569,20.392325733983238,9.755348959634471,17.80697662885799,0.0,30.84754180908203
2023-02-18T02:45:00Z,13.421627843102744,20.314883298652116,9.702790637348974,18.91604627564896,0.0,30.857477942178416
2023-02-18T03:00:00Z,13.384047599065871,20.299999827430362,9.6321428162711,19.354999678475515,0.0,30.855230603899276
2023-02-18T03:15:00Z,13.30302322742551,20.257442030795787,9.522093151890955,19.29604632355446,0.0,30.86244614179744
2023-02-18T03:30:00Z,13.270952497209821,20.242380777994793,9.48261883145287,20.722142492021835,0.0,30.853929386582486
2023-02-18T03:45:00Z,13.30976756783419,20.521628002787747,9.445813822191814,26.54813926164494,0.0,30.84287793295724
2023-02-18T04:00:00Z,13.388139369875885,20.82930223331895,9.441395094228346,26.06837175058764,0.0,30.84896132003429
2023-02-18T04:15:00Z,13.40904749007452,20.910476003374374,9.486904666537331,25.295475959777832,0.0,30.83851818811326
2023-02-18T04:30:00Z,13.451860427856445,20.95069774361544,9.538837277612021,24.810464903365734,0.0,30.852509919987167
2023-02-18T04:45:00Z,13.562558218490246,21.182857059297106,9.463809422084264,30.27071412404378,0.0,30.84754189779592
2023-02-18T05:00:00Z,13.619285765148344,21.594186161839684,9.465581139852834,30.489999771118164,0.0,30.84723763238816
2023-02-18T05:15:00Z,13.72674416386804,21.812093158100925,9.527209392813749,29.907906687536904,0.0,30.85889749748762
2023-02-18T05:30:00Z,13.801428635915121,21.869524365379696,9.57904761178153,28.34071400052025,0.0,30.84754180908203
2023-02-18T05:45:00Z,13.728604649388513,21.612092971801758,9.577442036118619,20.3569766199866,0.0,30.850144250052317
2023-02-18T06:00:00Z,13.509069775426111,21.02418615651685,9.539069752360499,18.46372067651083,0.0,30.837605675985646
2023-02-18T06:15:00Z,13.312142826261974,20.666428475152877,9.394761902945381,18.16166655222575,0.0,30.85159746805827
2023-02-18T06:30:00Z,13.101860534313113,20.445116264875544,9.237441839173783,17.789301938788835,0.0,30.84328349800997
2023-02-18T06:45:00Z,13.01571444102696,20.25976194654192,9.217618942260742,17.559761637733097,0.0,30.852509875630222
2023-02-18T07:00:00Z,12.937441714974337,20.173953300298646,9.108837260756381,20.563488006591797,0.0,30.85305064065116
2023-02-18T07:15:00Z,12.8125581741333,20.26767455699832,8.988139596096305,19.84069744376249,0.0,30.87167265248853
2023-02-18T07:30:00Z,12.789047581808907,20.223809333074662,8.977856885819207,20.11833313533238,0.0,30.853219631106356
2023-02-18T07:45:00Z,12.823953495469205,20.247907283694246,9.04162795044655,19.476743875547896,0.0,30.853050731477282
2023-02-18T08:00:00Z,12.910697626513103,20.248372188834256,9.128139584563499,21.006743941196177,0.46511627906976744,30.861026763916016
2023-02-18T08:15:00Z,12.906428427923293,20.205952371869767,9.15523810613723,19.477142651875813,0.0,30.868309883844283
2023-02-18T08:30:00Z,12.937209240225858,20.208604413409567,9.1951162205186,21.003255533617597,0.0,30.853219719820245
2023-02-18T08:45:00Z,12.949761753990536,20.242142813546316,9.162142799014138,19.88119025457473,0.0,30.85747798653536
2023-02-18T09:00:00Z,12.987674469171568,20.207209210063137,9.286511554274448,20.681860058806663,0.0,30.850870768229168
2023-02-18T09:15:00Z,13.138139525125194,20.215348398962686,9.497441890627838,20.41604627564896,0.0,30.84896136439124
2023-02-18T09:30:00Z,13.076904909951347,20.19666694459461,9.318809531983876,20.087142399379186,0.0,30.85392943093943
2023-02-18T09:45:00Z,13.045814114947651,20.170465203218683,9.369767432989077,19.78092978721441,0.0,30.862496875581286
2023-02-18T10:00:00Z,13.08581418769304,20.130465263544128,9.481395255687625,19.63418574665868,0.0,30.85038078662961
2023-02-18T10:15:00Z,13.03833330245245,20.10023848215739,9.28976197469802,19.525476274036226,0.0,30.849417595636275
2023-02-18T10:30:00Z,12.818139453266943,20.08860477181368,8.937441781509754,19.410464929979902,0.0,30.857477942178416
2023-02-18T10:45:00Z,12.651190439860025,20.05999955676851,8.751904669262114,19.41499982561384,0.0,30.85463918641556
2023-02-18T11:00:00Z,12.594186073125796,20.051627580509628,8.739767318548159,19.500929898993913,0.0,30.865403402419318
2023-02-18T11:15:00Z,12.559767545655717,20.024186378301575,8.68372092136117,19.429302126862282,0.0,30.8596072973207
2023-02-18T11:30:00Z,12.54190479006086,19.95380955650693,8.705238137926374,19.44690468197777,0.0,30.86031691233317
2023-02-18T11:45:00Z,12.534651312717171,19.91930238590684,8.730930261833723,19.484185995057572,0.0,30.85889758620151
2023-02-18T12:00:00Z,12.59142864318121,19.905475934346516,8.80166666848319,19.505237942650204,0.0,30.85818783072538
2023-02-18T12:15:00Z,12.607907051263853,19.90162756276685,8.823488368544467,19.445581125658613,0.0,30.861770221165248
2023-02-18T12:30:00Z,12.641395546669184,19.903720633928167,8.874418613522552,19.568139320196106,0.0,30.86457545258278
2023-02-18T12:45:00Z,12.6299999554952,19.905475934346516,8.875952357337589,19.421428271702357,0.0,30.8553488531778
2023-02-18T13:00:00Z,12.669767468474632,19.897441420444224,8.926046437995378,19.488837086877158,0.0,30.865403357006254
2023-02-18T13:15:00Z,12.70651169710381,19.90837190317553,9.00395357886026,19.570232435714367,0.0,30.858187697654547
2023-02-18T13:30:00Z,12.720952442714147,19.91857147216797,9.017857460748582,19.436666397821334,0.0,30.853050731477282
2023-02-18T13:45:00Z,12.742558213167412,19.904883451240007,9.064651245294614,19.50674363069756,0.0,30.856058564296987
2023-02-18T14:00:00Z,12.776904787336077,19.909761746724445,9.110000019981747,19.538095020112536,0.0,30.873092119083847
2023-02-18T14:15:00Z,12.77279075356417,19.903488070465798,9.133023195488509,19.504883566568065,0.0,30.84578441438221
2023-02-18T14:30:00Z,12.821162889170092,19.89651116659475,9.206511630568393,19.480697410051214,0.0,30.880899118822676
2023-02-18T14:45:00Z,12.8680952390035,19.901904424031574,9.256666796548027,19.506190299987793,0.0,30.86685662042527
2023-02-18T15:00:00Z,12.868604504784873,19.886046032572903,9.233953254167425,19.4904648980429,0.0,30.870962852655456
2023-02-18T15:15:00Z,12.84833338147118,19.852619171142578,9.215952350979759,19.539523487999325,0.0,30.85676831977312
2023-02-18T15:30:00Z,12.83837218617284,19.81348813966263,9.210697728534077,19.46255794791288,0.0,30.868309838431223
2023-02-18T15:45:00Z,12.8160464042841,19.780698110890942,9.223488386287245,19.47930216234784,0.0,30.87025314153627
2023-02-18T16:00:00Z,12.828809465680804,19.7885715393793,9.224285693395705,19.457618667965843,0.0,30.859607252963755
2023-02-18T16:15:00Z,12.830000101133834,19.817906623662903,9.240464986756791,19.504883566568065,0.0,30.858136994498118
2023-02-18T16:30:00Z,12.83744195450184,19.804185468097067,9.229999808377999,19.490930024967636,0.0,30.861736297607422
2023-02-18T16:45:00Z,12.826904773712158,19.80976150149391,9.248333317892891,19.522618974958146,0.0,30.866856665838334
2023-02-18T17:00:00Z,12.859069668969443,19.822557892910268,9.271395328433014,19.451162338256836,0.0,30.855348897534746
2023-02-18T17:15:00Z,12.853571324121384,19.813809076944988,9.258095400674003,19.524761790320987,0.0,30.864676838829403
2023-02-18T17:30:00Z,12.858139392941498,19.81162741017896,9.27093040111453,19.513720756353333,0.0,30.86670458594034
2023-02-18T17:45:00Z,12.862857023874918,19.818809191385906,9.265714531853085,19.48404734475272,0.0,30.854639230772506
2023-02-18T18:00:00Z,12.853953383689703,19.803022828213003,9.28325590976449,19.44581360040709,0.0,30.85813708532424
2023-02-18T18:15:00Z,12.867209168367607,19.81441817172738,9.324186169823935,19.516278777011607,0.0,30.857478030892306
2023-02-18T18:30:00Z,12.901428449721564,19.81309482029506,9.361904598417736,19.49690460023426,0.0,30.862496830168226
2023-02-18T18:45:00Z,12.91395342627237,19.799069559851358,9.364185887713765,19.516046169192293,0.0,30.87451154132222
2023-02-18T19:00:00Z,12.919767313225325,19.791395630947378,9.395116207211517,19.46279042266136,0.0,30.86173638632131
2023-02-18T19:15:00Z,12.957380771636963,19.7621431350708,9.466904549371629,19.507856823149183,0.0,30.858137039911178
2023-02-18T19:30:00Z,12.985116049300792,19.71209268791731,9.476278903872467,19.524418498194496,0.0,30.858897364416787
2023-02-18T19:45:00Z,12.950714043208531,19.696904954456148,9.437380722590856,19.458333015441895,0.0,30.857478030892306
2023-02-18T20:00:00Z,12.938837073570074,19.719999535139216,9.396976759267408,19.494650907294695,0.0,30.858863648914156
2023-02-18T20:15:00Z,12.913488410239996,19.718604110008062,9.371860481971918,19.46930219960767,0.0,30.858897541844566
2023-02-18T20:30:00Z,12.884761878422328,19.72857107434954,9.348333358764648,19.524047442844935,0.0,30.88356912703741
2023-02-18T20:45:00Z,12.890930242316667,19.74441847690316,9.342093046321425,19.477674262468206,0.0,30.8553488531778
2023-02-18T21:00:00Z,12.880952312832786,19.740237871805828,9.333809534708658,19.47333304087321,0.0,30.87167256377464
2023-02-18T21:15:00Z,12.86720927925997,19.74186027881711,9.315348736075467,19.532092959381814,0.0,30.847237677801225
2023-02-18T21:30:00Z,12.845813839934593,19.75,9.267907009568326,19.47860416146212,0.0,30.874511585679166
2023-02-18T21:45:00Z,12.826428413391113,19.737380663553875,9.27142858505249,19.440952073960077,0.0,30.856058608653935
2023-02-18T22:00:00Z,12.840465057727902,19.747906928838685,9.29651165008545,19.512325198151345,0.0,30.858863648914156
2023-02-18T22:15:00Z,12.856511692668116,19.74325565959132,9.331628001013467,19.47348825321641,0.0,30.846122342486716
2023-02-18T22:30:00Z,12.867857092902774,19.73190434773763,9.354761895679292,19.51357128506615,0.0,30.85886369432722
2023-02-18T22:45:00Z,12.869302350421284,19.740232334580533,9.355581261390864,19.490464853685957,0.0,30.86599487482115
2023-02-18T23:00:00Z,12.872618970416841,19.748809496561687,9.345238140651158,19.537857101077126,0.0,30.856768275416176
2023-02-18T23:15:00Z,12.888139502946721,19.712790467018305,9.368604504784873,19.49651150370753,0.0,30.855957258315314
2023-02-18T23:30:00Z,12.870697620303131,19.677442107089732,9.35558132792628,19.436743891516397,0.0,30.85747798653536
2023-02-18T23:45:00Z,12.854047502790179,19.64261872427804,9.37404759724935,19.49309512547084,0.0,30.867414297059526
2023-02-19T00:00:00Z,12.871162835941758,19.6486043708269,9.411627858184104,19.513488325961802,0.0,30.866129966009233
2023-02-19T00:15:00Z,12.89534872631694,19.68023286863815,9.371395266333291,19.48023223876953,0.0,30.85747807524925
2023-02-19T00:30:00Z,12.881190527053107,19.686428978329612,9.349285852341424,19.471428598676408,0.0,30.86395022982643
2023-02-19T00:45:00Z,12.872558128002078,19.6827910667242,9.348372148913006,19.509999785312388,0.0,30.875221341155296
2023-02-19T01:00:00Z,12.864523705982027,19.688810030619305,9.32619047164917,19.522618747892835,0.0,30.872382363607716
2023-02-19T01:15:00Z,12.847907132880632,19.685349264810252,9.280464948609819,19.482092790825423,0.0,30.869036538260325
2023-02-19T01:30:00Z,12.832325691400571,19.68813993764478,9.28069755642913,19.425116073253545,0.0,30.85818783072538
2023-02-19T01:45:00Z,12.798095294407435,19.6992860521589,9.273571468534923,19.531190190996444,0.0,30.854503949483234
2023-02-19T02:00:00Z,12.79627908662308,19.69302354856979,9.247906817946323,19.510697608770325,0.0,30.85109036467796
2023-02-19T02:15:00Z,12.776511724605117,19.6839538396791,9.232558028642522,19.445581391800282,0.0,30.85392934222554
2023-02-19T02:30:00Z,12.7561905951727,19.69285756065732,9.185952436356317,19.499047506423224,0.0,30.866130011422293
2023-02-19T02:45:00Z,12.730465046195096,19.686977075975996,9.187906952791435,19.52953476129576,0.0,30.856058564296987
2023-02-19T03:00:00Z,12.753809611002604,19.699286097571964,9.187619073050362,19.432142530168807,0.0,30.86954356348792
2023-02-19T03:15:00Z,12.743023273556732,19.679069962612417,9.138372022052144,19.512790458146917,0.0,30.86395009358724
2023-02-19T03:30:00Z,12.69627901565197,19.619767699130747,9.101395540459212,19.493488400481468,0.0,30.857478030892306
2023-02-19T03:45:00Z,12.669285615285238,19.59071445465088,9.09309534799485,19.456666537693568,0.0,30.864676838829403
2023-02-19T04:00:00Z,12.633023417273233,19.59697705645894,9.053488465242607,19.44651151257892,0.0,30.87522129679835
2023-02-19T04:15:00Z,12.621860526328863,19.606744721878407,9.022325759710268,19.49348822305369,0.0,30.857478030892306
2023-02-19T04:30:00Z,12.600476287660145,19.61666711171468,8.945476123264857,19.52142824445452,0.0,30.869763192676363
2023-02-19T04:45:00Z,12.518837285596272,19.619535268739213,8.862093104872592,19.446511290794195,0.0,30.868833719297896
2023-02-19T05:00:00Z,12.48071423031035,19.613333883739653,8.803809597378685,19.515237944466726,0.0,30.870962852655456
2023-02-19T05:15:00Z,12.445348761802496,19.617442375005677,8.706279155819916,19.461860346239668,0.0,30.850870722816104
2023-02-19T05:30:00Z,12.394418561181357,19.61534952562909,8.68558129598928,19.487674446993097,0.0,30.87025314153627
2023-02-19T05:45:00Z,12.409523623330253,19.605238460359118,8.711428460620699,19.492618651617143,0.0,30.862496784755162
2023-02-19T06:00:00Z,12.402092844940896,19.60372130815373,8.700697521830714,19.45813919777094,0.0,30.844702831534452
2023-02-19T06:15:00Z,12.382325593815294,19.59790731030841,8.66953494936921,19.519302190736283,0.0,30.85251000870106
2023-02-19T06:30:00Z,12.369285651615687,19.59071445465088,8.68714289438157,19.452856881277903,0.0,30.864676657177153
2023-02-19T06:45:00Z,12.403022987898005,19.59697705645894,8.694418441417605,19.506511333376864,0.0,30.860316919725996
2023-02-19T07:00:00Z,12.395714124043783,19.59785747528076,8.689999989100865,19.473095212663925,0.0,30.8617364750352
2023-02-19T07:15:00Z,12.406046357265739,19.579534796781317,8.707674425701763,19.519302102022394,0.0,30.872669628688268
2023-02-19T07:30:00Z,12.365581335023393,19.553720784741778,8.635814112286235,19.491395196249318,0.0,30.869543386060137
2023-02-19T07:45:00Z,12.350238164265951,19.5121431350708,8.642380918775286,19.449761935642787,0.0,30.863950139000302
2023-02-19T08:00:00Z,12.33348837564158,19.48790669995685,8.652558016222576,19.502325368482012,0.46511627906976744,30.860316919725996
2023-02-19T08:15:00Z,12.377380916050502,19.509762128194172,8.684047676268078,19.472618920462473,0.0,30.85251000870106
2023-02-19T08:30:00Z,12.385348874469136,19.53651210873626,8.720232431278673,19.471627701160518,0.0,30.855230558486213
2023-02-19T08:45:00Z,12.410464996515318,19.543721221214117,8.726279036943303,19.520930090615916,0.0,30.86528511934502
2023-02-19T09:00:00Z,12.339999925522577,19.561428342546737,8.559285708836146,19.523571286882675,0.0,30.861736341964367
2023-02-19T09:15:00Z,12.236976778784463,19.55627880540005,8.41534871833269,19.446976639503657,0.0,30.864676702590216
2023-02-19T09:30:00Z,12.226279036943303,19.561162371968113,8.45162779785866,19.485348457513854,0.0,30.86315594163052
2023-02-19T09:45:00Z,12.187209439832111,19.574883571890897,8.34116277029348,19.483720735062,0.0,30.86315594163052
2023-02-19T10:00:00Z,12.171666690281459,19.585000038146973,8.314523833138603,19.428333009992325,0.0,30.857410340082076
2023-02-19T10:15:00Z,12.178604569546012,19.58069761409316,8.403023231861203,19.49674397845601,0.0,30.855348897534746
2023-02-19T10:30:00Z,12.330465139344682,19.601860889168673,8.665348873581998,19.54883708510288,0.0,30.86741434141647
2023-02-19T10:45:00Z,12.432142711821056,19.605952853248233,8.78857135772705,19.497618675231934,0.0,30.862496830168226
2023-02-19T11:00:00Z,12.498139492301053,19.608372666114985,8.838372163994368,19.56651137595953,0.0,30.848251608915106
2023-02-19T11:15:00Z,12.548809619176955,19.632618586222332,8.921904632023402,19.46142814272926,0.0,30.86883385236873
2023-02-19T11:30:00Z,12.541628016981967,19.643022714659224,8.88023261136787,19.570465087890625,0.0,30.85813708532424
2023-02-19T11:45:00Z,12.505581434382949,19.62697658982388,8.862558098726494,19.488837042520213,0.0,30.85321976417719
2023-02-19T12:00:00Z,12.666428565979004,19.600714683532715,9.170000008174352,19.49809501284645,0.0,30.847237677801225
2023-02-19T12:15:00Z,12.746744133705317,19.586511700652366,9.223953468855036,19.466743868450784,0.0,30.856058564296987
2023-02-19T12:30:00Z,12.71499997093564,19.572142601013184,9.211904820941744,19.523094903855096,0.0,30.8709628970124
2023-02-19T12:45:00Z,12.712790733159975,19.603488567263582,9.144186175146768,19.529302109119502,0.0,30.86031695774623
2023-02-19T13:00:00Z,12.68674417983654,19.641859986061274,9.098604823267737,19.480697498765103,0.0,30.865285074988076
2023-02-19T13:15:00Z,12.692857038407098,19.651666323343914,9.108095259893508,19.480714162190754,0.0,30.866704541583395
2023-02-19T13:30:00Z,12.705116205437239,19.67488390900368,9.12767443546029,19.48046506837357,0.0,30.858863785153343
2023-02-19T13:45:00Z,12.752325656802155,19.688605020212574,9.229999963627305,19.571162467779114,0.0,30.846122431200605
2023-02-19T14:00:00Z,12.788571403140114,19.694048109508696,9.214523746853782,19.470713887895858,0.0,30.853050686064222
2023-02-19T14:15:00Z,12.761395498763683,19.704883797224177,9.203023178632868,19.513255452000816,0.0,30.86315585291663
2023-02-19T14:30:00Z,12.73023814246768,19.704047566368466,9.10857155209496,19.45071406591506,0.0,30.863155897273575
2023-02-19T14:45:00Z,12.696511712185172,19.698139856028003,9.069535055825877,19.485581198404002,0.0,30.86031691233317
2023-02-19T15:00:00Z,12.671627820924272,19.70511640504349,9.000930298206418,19.518139240353605,0.0,30.843993120415266
2023-02-19T15:15:00Z,12.426428522382464,19.69833351316906,8.525952407291957,19.450714020501998,0.0,30.856058475583097
2023-02-19T15:30:00Z,12.076511649198311,19.683256193648937,8.03302329085594,19.416511313859807,0.0,30.861770221165248
2023-02-19T15:45:00Z,11.898837156073991,19.68139568594999,7.926976758380269,19.409069593562638,0.0,30.874511496965276
2023-02-19T16:00:00Z,11.948571318671817,19.66857147216797,7.989761829376221,19.44690468197777,0.0,30.855230558486213
2023-02-19T16:15:00Z,11.939069681389388,19.61116276230923,7.983720934668253,19.448139412458552,0.0,30.848251520201217
2023-02-19T16:30:00Z,11.85285709017799,19.571190243675595,7.882619051706223,19.49928551628476,0.0,30.861026675202126
2023-02-19T16:45:00Z,11.774186023446017,19.54837209124898,7.686976643495782,19.44651142386503,0.0,30.86395004817418
2023-02-19T17:00:00Z,11.630465152651764,19.541628416194474,7.476744186046512,19.429999639821606,0.0,30.864575319511946
2023-02-19T17:15:00Z,11.472618943169003,19.56761882418678,7.319762014207386,19.499999682108562,0.0,30.856058608653935
2023-02-19T17:30:00Z,11.419767224511435,19.56744149673817,7.253023325010788,19.445581125658613,0.0,30.858863648914156
2023-02-19T17:45:00Z,11.413720818453056,19.5627902274908,7.237209209175997,19.47302299322084,0.0,30.85605865301088
2023-02-19T18:00:00Z,11.39690467289516,19.557142530168807,7.198333217984154,19.50642830984933,0.0,30.856683912731352
2023-02-19T18:15:00Z,11.415813867435899,19.5572088374648,7.24837203358495,19.49069746150527,0.0,30.846122253772823
2023-02-19T18:30:00Z,11.395952292851039,19.556666283380416,7.207857075191679,19.47357114156087,0.0,30.86599487482115
2023-02-19T18:45:00Z,11.314186051834461,19.54186062480128,7.075348809707997,19.454185840695402,0.0,30.852324077061244
2023-02-19T19:00:00Z,11.154883673024733,19.523256346236828,6.8311628962672035,19.453720713770668,0.0,30.880189407703487
2023-02-19T19:15:00Z,11.05761920838129,19.53119119008382,6.673095124108451,19.458571206955682,0.0,30.865284941917242
2023-02-19T19:30:00Z,10.98348832684894,19.525581980860512,6.600697672644327,19.495813813320424,0.0,30.863950139000302
2023-02-19T19:45:00Z,10.94162779076155,19.506279213483943,6.555581414422323,19.49790661834007,0.0,30.865285074988076
2023-02-19T20:00:00Z,10.919285569872175,19.491190274556477,6.506904806409564,19.414047513689315,0.0,30.861043657575333
2023-02-19T20:15:00Z,10.870697620303131,19.480464669161066,6.437674422596777,19.48697657917821,0.0,30.86031705279683
2023-02-19T20:30:00Z,10.83285715466454,19.433571406773158,6.385952415920439,19.467380750746955,0.0,30.873801830203035
2023-02-19T20:45:00Z,10.758372195931369,19.38488357011662,6.321395430453988,19.47465093745742,0.0,30.85523051307315
2023-02-19T21:00:00Z,10.69139522729918,19.366046861160633,6.2234882753948835,19.44325557974882,0.0,30.863155897273575
2023-02-19T21:15:00Z,10.639047758919853,19.39880911509196,6.125476155962263,19.504523595174152,0.0,30.866130056835356
2023-02-19T21:30:00Z,12.381860489069028,19.405116014702376,6.055348817692247,19.73418577327285,33.273373980854835,30.875221163727517
2023-02-19T21:45:00Z,13.517441793929699,19.436046866483466,6.046046489893004,19.893023246942565,25.539034022841342,30.856058564296987
2023-02-19T22:00:00Z,13.583333514985585,19.45809473310198,6.067619073958624,19.667856943039666,27.969484692528134,30.862496875581286
2023-02-19T22:15:00Z,13.62255823889444,19.44255828857422,6.018372103225353,19.576278952665106,27.940306685691656,30.860316919725996
2023-02-19T22:30:00Z,13.614285855066209,19.425952593485516,5.93261904943557,19.51047574906122,26.877342042468843,30.866704541583395
2023-02-19T22:45:00Z,13.60697688612827,19.42348852822947,5.9511627818262856,19.498371833978698,25.905347957167514,30.85886373974028
2023-02-19T23:00:00Z,13.577674488688624,19.430697995562888,5.934186037196669,19.51348823724791,27.589549308599427,30.87025331896405
2023-02-19T23:15:00Z,13.54190494900658,19.40761884053548,5.852619148436046,19.49547595069522,28.2198300134568,30.874122892107284
2023-02-19T23:30:00Z,13.61232575704885,19.405581141627113,5.965116245802059,19.473953247070312,27.52483261463254,30.862446053083552
2023-02-19T23:45:00Z,13.618372118750283,19.407906776250794,5.955348835435024,19.489767030228016,27.834737644639127,30.859607164249862
2023-02-20T00:00:00Z,13.641904830932617,19.406428337097168,5.974285693395705,19.528809320359002,26.850406192597887,30.866856575012207
2023-02-20T00:15:00Z,13.59511634915374,19.39744155351506,5.947674385336942,19.46627883023994,28.343822213106378,30.860316919725996
2023-02-20T00:30:00Z,13.620476200467063,19.37833309173584,5.980714275723412,19.507856732323056,27.138856887817383,30.86599478610726
2023-02-20T00:45:00Z,13.60279072162717,19.34116296989973,5.969069747037666,19.451627287753794,27.30337843784066,30.86758327484131
2023-02-20T01:00:00Z,13.560000109118084,19.308371610419695,5.91139537234639,19.52860459616018,27.41284862784452,30.866704541583395
2023-02-20T01:15:00Z,13.528095222654796,19.28428622654506,5.8697619551704046,19.44261886959984,26.88195782616025,30.855230603899276
2023-02-20T01:30:00Z,13.51883719688238,19.295581374057505,5.830232653506966,19.479999719664107,27.277021940364396,30.86741416398869
2023-02-20T01:45:00Z,13.475813843483149,19.311394846716592,5.762093111526134,19.52357124146961,26.87296623407408,30.858187875082326
2023-02-20T02:00:00Z,13.452619030362083,19.324523607889812,5.689761797587077,19.454185397125954,26.26331361134847,30.876302764529274
2023-02-20T02:15:00Z,13.390930286673612,19.323488146759743,5.60418598041978,19.419534638870594,25.39498404569404,30.858187697654547
2023-02-20T02:30:00Z,13.35785722732544,19.328809420267742,5.5735714208512075,19.533809207734606,27.55612359728132,30.865994830464206
2023-02-20T02:45:00Z,13.401395265446153,19.33069761409316,5.6116278670554935,19.479302206704784,27.42222821435263,30.879935991196405
2023-02-20T03:00:00Z,13.402325474938682,19.335348883340526,5.640465037767277,19.549069071924965,26.96464880122695,30.86883376365484
2023-02-20T03:15:00Z,13.445237999870663,19.328571319580078,5.703809442974272,19.50261878967285,27.60659158797491,30.869763192676363
2023-02-20T03:30:00Z,13.504651158355003,19.335116319878157,5.7932559390400735,19.49069746150527,26.799152950907864,30.861736430678256
2023-02-20T03:45:00Z,13.470714137667702,19.339523951212566,5.707380862463088,19.465714091346378,27.788517974143804,30.88160891865575
2023-02-20T04:00:00Z,13.447209180787553,19.33325581217921,5.673023157341536,19.493953261264537,27.047440392630442,30.87121636526925
2023-02-20T04:15:00Z,13.442092895507812,19.336744264114735,5.709767308346061,19.50279067283453,27.82146742177564,30.873801830203035
2023-02-20T04:30:00Z,13.489285605294365,19.33142852783203,5.741190365382603,19.49928569793701,25.88186768123082,30.86528511934502
2023-02-20T04:45:00Z,13.474651003992834,19.324185837146846,5.731860304987708,19.46372076522472,26.306127947430276,30.866130011422293
2023-02-20T05:00:00Z,13.429069696470748,19.289999939674555,5.703953343768452,19.48953477726426,27.235960006713867,30.858897453130677
2023-02-20T05:15:00Z,13.432618981315976,19.258809725443523,5.693809407097953,19.482618786039808,27.328915959312802,30.862496784755162
2023-02-20T05:30:00Z,13.392790594766307,19.232092613397644,5.6369766967241155,19.499301954757335,27.5299081137014,30.86386560839276
2023-02-20T05:45:00Z,13.399523712339855,19.239047368367512,5.6214285010383245,19.459523473467147,28.117149441741233,30.859607164249862
2023-02-20T06:00:00Z,13.375348778658134,19.261163046193676,5.572558136873467,19.47093023255814,27.145212355114165,30.885022345043364
2023-02-20T06:15:00Z,13.26813955085222,19.273023738417514,5.357674465623012,19.475813799126204,27.655470648477245,30.86386560839276
2023-02-20T06:30:00Z,13.129523844945998,19.272857666015625,5.084761846633184,19.486428260803223,27.82710497719901,30.86031687536905
2023-02-20T06:45:00Z,13.011395410049793,19.275116853935774,4.895813986312511,19.454650923263195,27.83125642288563,30.85523051307315
2023-02-20T07:00:00Z,13.011627884798271,19.274884290473405,4.903488380964412,19.48720914264058,28.30678789005723,30.868833586227062
2023-02-20T07:15:00Z,13.053809529259091,19.2880957921346,4.965238139742897,19.501428195408412,26.026676722935267,30.869036583673385
2023-02-20T07:30:00Z,13.06837219415709,19.301859922187273,5.065116272416225,19.481860493504723,27.38134299877078,30.878060318702875
2023-02-20T07:45:00Z,13.209285599844796,19.30452333177839,5.279047636758714,19.484285627092635,28.44269053141276,30.87593105227448
2023-02-20T08:00:00Z,13.28767446030018,19.31139493543048,5.404651165008545,19.523720763450445,27.510230929352517,30.872669628688268
2023-02-20T08:15:00Z,13.361162740130757,19.330232487168423,5.5525581559469535,19.532558041949606,27.205153620520303,30.85605865301088
2023-02-20T08:30:00Z,13.509523823147727,19.347381273905437,5.868571440378825,19.543571290515718,28.391100020635697,30.853929297868596
2023-02-20T08:45:00Z,13.627674413281818,19.366046595018965,6.007441853368005,19.556046197580738,27.387259682943654,30.87266967410133
2023-02-20T09:00:00Z,13.646976648375045,19.39139481477959,6.031162805335466,19.523953415626703,26.586395973382995,30.859607208606807
2023-02-20T09:15:00Z,13.718095211755662,19.40333302815755,6.21642854100182,19.551666396004812,27.496126447405135,30.86467661176409
2023-02-20T09:30:00Z,13.903488247893577,19.383022751919057,6.55697671757188,19.54418559407079,25.798080710477606,30.86599487482115
2023-02-20T09:45:00Z,14.073095321655273,19.376428240821475,6.91976193019322,19.568809236798966,28.275414012727282,30.86954351913097
2023-02-20T10:00:00Z,14.335116186807323,19.40976719523585,7.320930292440015,19.53883707800577,26.010090539621753,30.850144113813126
2023-02-20T10:15:00Z,14.359534973321958,19.487674402636152,7.338139655978181,19.630697472150935,27.187217712402344,30.872382452321606
2023-02-20T10:30:00Z,14.45785715466454,19.538095519656228,7.479285717010498,19.51976167588007,27.504565011887323,30.851597422645206
2023-02-20T10:45:00Z,14.351627904315327,19.572092765985534,7.210465032000874,19.55488369076751,27.183454957119253,30.872382452321606
2023-02-20T11:00:00Z,14.403809547424316,19.60119088490804,7.3361904848189585,19.524047352018812,27.10401135399228,30.85392943093943
2023-02-20T11:15:00Z,14.627907065458077,19.62744176110556,7.795348832773608,19.568371883658475,23.67871058264444,30.85305064065116
2023-02-20T11:30:00Z,13.095581343007643,19.65162756276685,7.939534874849541,19.261162380839504,0.0,30.860316831012106
2023-02-20T11:45:00Z,12.135000024523054,19.639285314650763,8.03023826508295,19.034999756585982,0.0,30.869036447434198
2023-02-20T12:00:00Z,12.09767454723979,19.648371674293696,8.103023373803428,19.292558049046715,0.0,30.863155985987465
2023-02-20T12:15:00Z,12.11952391124907,19.675952593485516,8.217142990657262,19.411428406125022,0.0,30.85747807524925
2023-02-20T12:30:00Z,12.242092997528786,19.705348835435025,8.382325482922932,19.506976460301598,0.0,30.858136994498118
2023-02-20T12:45:00Z,12.326046566630518,19.72767395196959,8.54093030441639,19.52720921538597,0.0,30.86954343041708
2023-02-20T13:00:00Z,12.39785723459153,19.75428581237793,8.583571456727528,19.52142838069371,0.0,30.861043702988397
2023-02-20T13:15:00Z,12.468836895255155,19.78069833267567,8.704418736834858,19.468604154365007,0.0,30.870962941369346
2023-02-20T13:30:00Z,12.51071428117298,19.78214336576916,8.798333304268974,19.542380514599028,0.0,30.85463918641556
2023-02-20T13:45:00Z,12.743023273556732,19.756046650021574,9.16744183385095,19.56697672466899,0.0,30.85668382190523
2023-02-20T14:00:00Z,12.801627891008245,19.745116167290266,9.212790688803029,19.52813946923544,0.0,30.852509875630222
2023-02-20T14:15:00Z,12.911190418970017,19.74738089243571,9.39380945478167,19.53571419488816,0.0,30.873801830203035
2023-02-20T14:30:00Z,12.850930236106695,19.79325582814771,9.221162929091342,19.50418569875318,0.0,30.854503949483234
2023-02-20T14:45:00Z,12.688837140105491,19.83441862949105,8.946976661682129,19.493720564731333,0.0,30.860317008439885
2023-02-20T15:00:00Z,12.500000068119594,19.8614288965861,8.624761990138463,19.40023781004406,0.0,30.875576155526296
2023-02-20T15:15:00Z,12.38116275432498,19.901394999304483,8.500232496926952,19.492092886636424,0.0,30.86741425270258
2023-02-20T15:30:00Z,12.35071425210862,19.91595236460368,8.437380926949638,19.485952195667085,0.0,30.86670449722645
2023-02-20T15:45:00Z,12.19883721373802,19.91790700513263,8.155814037766568,19.395348526710688,0.0,30.854503949483234
2023-02-20T16:00:00Z,12.072325595589572,19.9232559647671,7.999302331791368,19.477441521578058,0.0,30.867414297059526
2023-02-20T16:15:00Z,11.96452383767991,19.896428153628396,7.828571501232329,19.494523457118444,0.0,30.854503904070175
2023-02-20T16:30:00Z,11.768837152525435,19.87465099955714,7.49790697319563,19.433255483937817,0.0,30.867414208345636
2023-02-20T16:45:00Z,11.560952368236723,19.8469048454648,7.21952375911531,19.380476043337868,0.0,30.863865564035816
2023-02-20T17:00:00Z,11.486046502756517,19.811162371968113,7.173023179520008,19.456046126609625,0.0,30.86540331159319
2023-02-20T17:15:00Z,11.416976529498433,19.795581196629723,7.09372091293335,19.439999824346497,0.0,30.864575319511946
2023-02-20T17:30:00Z,11.372618970416841,19.785476457505,7.034761939729963,19.522380556379044,0.0,30.863155985987465
2023-02-20T17:45:00Z,11.319069662759471,19.75790715772052,6.976511622584144,19.41976715797602,0.0,30.854503904070175
2023-02-20T18:00:00Z,11.317209265952886,19.735813628795537,6.939534874849541,19.547209185223245,0.0,30.857478030892306
2023-02-20T18:15:00Z,11.24119047891526,19.69142872946603,6.848095314843314,19.399285407293412,0.0,30.869543474774026
2023-02-20T18:30:00Z,11.184418633926747,19.629767307015353,6.828837317089702,19.455115917117098,0.0,30.86758318401518
2023-02-20T18:45:00Z,11.196976617325184,19.58860477181368,6.862790784170461,19.552558011786882,0.0,30.8553488531778
2023-02-20T19:00:00Z,11.195476123264857,19.594047864278156,6.872142916633969,19.43809500194731,0.0,30.85959039415632
2023-02-20T19:15:00Z,11.196279082187386,19.601628325706304,6.87720931962479,19.478139433749888,0.0,30.858897541844566
2023-02-20T19:30:00Z,11.207380839756556,19.59595266977946,6.9192857174646285,19.540476344880602,0.0,30.86954343041708
2023-02-20T19:45:00Z,11.246976763703103,19.594651421835255,6.963720909384794,19.4453485178393,0.0,30.863950139000302
2023-02-20T20:00:00Z,11.246744133705317,19.59534911222236,6.9799999747165415,19.489999682404274,0.0,30.864575275155
2023-02-20T20:15:00Z,11.277857258206321,19.603095690409344,7.045238108862014,19.50523785182408,0.0,30.86249692099435
2023-02-20T20:30:00Z,11.281395379887071,19.59953525454499,7.028837237247201,19.54255782726199,0.0,30.858897275702898
2023-02-20T20:45:00Z,11.298604676889818,19.59790731030841,7.030697667321493,19.439069570497026,0.0,30.87167256377464
2023-02-20T21:00:00Z,11.306904906318302,19.594762166341145,7.026904821395874,19.530714262099494,0.0,30.871216410682315
2023-02-20T21:15:00Z,11.332790796146837,19.593721167985784,7.083488353463107,19.528372165768644,0.0,30.858897541844566
2023-02-20T21:30:00Z,11.336428664979481,19.601905186971027,7.121666624432518,19.468809264046804,0.0,30.855348808820857
2023-02-20T21:45:00Z,11.350930147392805,19.604651606360147,7.142790628034015,19.527906639631404,0.0,30.85741052173433
2023-02-20T22:00:00Z,11.353488345478857,19.60604694277741,7.1297673957292425,19.445813733477927,0.0,30.878060229988986
2023-02-20T22:15:00Z,11.351666745685396,19.601905186971027,7.148333254314604,19.530476025172643,0.0,30.868309883844283
2023-02-20T22:30:00Z,11.370697553767714,19.61000038856684,7.161162720170132,19.48069736569427,0.0,30.865284897560297
2023-02-20T22:45:00Z,11.373488315316134,19.593256041061046,7.163488288258398,19.499302132185115,0.0,30.856768275416176
2023-02-20T23:00:00Z,11.332857109251476,19.542857715061732,7.110952343259539,19.4749999273391,0.0,30.854503994896298
2023-02-20T23:15:00Z,11.323720998542253,19.524651727011037,7.11883715696113,19.462092732274254,0.0,30.88302842960801
2023-02-20T23:30:00Z,11.315000011807395,19.504047711690266,7.121428523744855,19.43785690125965,0.0,30.870962941369346
2023-02-20T23:45:00Z,11.238139507382416,19.515349188516307,6.944883701413176,19.50279049540675,0.0,30.87266971951439
2023-02-21T00:00:00Z,11.123488381851551,19.538372350293535,6.753488352132398,19.55162775793741,0.0,30.85818774201149
2023-02-21T00:15:00Z,11.034523941221691,19.550475983392623,6.652142819904146,19.389999662126815,0.0,30.857410476321267
2023-02-21T00:30:00Z,10.963023318800815,19.543953695962596,6.5295348832773605,19.479999764021052,0.0,30.84683214231979
2023-02-21T00:45:00Z,10.906278965085052,19.54162846055142,6.456976702046949,19.450697610544605,0.0,30.858897630558456
2023-02-21T01:00:00Z,10.876666568574452,19.552856808617,6.397380976449876,19.49357105436779,0.0,30.87121636526925
2023-02-21T01:15:00Z,10.859069624612498,19.55139519447504,6.42232558893603,19.526976607566656,0.0,30.854639008987782
2023-02-21T01:30:00Z,10.866904780978249,19.540714808872767,6.391428618204026,19.442618733360653,0.0,30.867414208345636
2023-02-21T01:45:00Z,10.854185947152072,19.541163289269736,6.374651243520337,19.508371796718862,0.0,30.86830979301816
2023-02-21T02:00:00Z,10.82395345111226,19.54000051631484,6.363488485646802,19.457441640454668,0.0,30.849670986796536
2023-02-21T02:15:00Z,10.801428522382464,19.521190961201984,6.277619112105596,19.492856797717867,0.0,30.861043612162273
2023-02-21T02:30:00Z,10.736976778784463,19.525116853935774,6.203255686649056,19.495348553324856,0.0,30.845412720081416
2023-02-21T02:45:00Z,10.682619004022508,19.528333981831867,6.1299999214354015,19.463333175295876,0.0,30.853929386582486
2023-02-21T03:00:00Z,10.61860466003418,19.51953528648199,6.058837214181589,19.454883664153343,0.0,30.863950002761115
2023-02-21T03:15:00Z,10.595349045686943,19.498372055763422,6.02279072029646,19.55558124808378,6.782067409781522,30.864575408225836
2023-02-21T03:30:00Z,12.73761899130685,19.481428146362305,6.217142797651745,19.78309495108468,26.167324384053547,30.848961275677347
2023-02-21T03:45:00Z,13.61604657284049,19.496278984602107,6.205813829288926,19.793720511502997,25.96849197565123,30.855230558486213
2023-02-21T04:00:00Z,13.673488417337108,19.527209525884583,6.160232455231423,19.725813887840093,26.153482570204623,30.8709628970124
2023-02-21T04:15:00Z,13.733095146360851,19.547857102893648,6.154523735954648,19.594285647074383,26.10576261792864,30.86031691233317
2023-02-21T04:30:00Z,13.754883655281954,19.54558141841445,6.152325474938681,19.55976730169252,26.636267018872637,30.848961275677347
2023-02-21T04:45:00Z,13.72880947022211,19.55404740288144,6.106666644414266,19.55190440586635,27.048269005708917,30.863865564035816
2023-02-21T05:00:00Z,13.69581395526265,19.558604085168174,6.061162815537563,19.444883257843728,29.4737214133853,30.861770221165248
2023-02-21T05:15:00Z,13.697674352069233,19.55488333591195,6.002325568088265,19.503953268361645,27.61131189035815,30.85321958674941
2023-02-21T05:30:00Z,13.668571404048375,19.565951983133953,5.884285733813331,19.479999633062455,26.495581218174525,30.864575275155
2023-02-21T05:45:00Z,13.570000005322834,19.570697385211325,5.77744197845459,19.471860264622887,28.20498515284339,30.866856665838334
2023-02-21T06:00:00Z,13.57162792738094,19.5672089332758,5.756744240605554,19.5039532240047,27.88713561656863,30.861736341964367
2023-02-21T06:15:00Z,13.53428588594709,19.556428364345006,5.723809355781192,19.451904569353378,27.964106378101167,30.85886369432722
2023-02-21T06:30:00Z,13.533023257588232,19.452790592992027,5.712092887523562,19.45232542171035,26.3970780483512,30.845412720081416
2023-02-21T06:45:00Z,13.494761898404075,19.46142796107701,5.6995237327757335,19.48047601609003,27.646879018739213,30.86528503063113
2023-02-21T07:00:00Z,13.551628001900607,19.473255201827648,5.7786047624987225,19.48999981547511,27.630940164838517,30.863950139000302
2023-02-21T07:15:00Z,13.526279161142748,19.409767017808072,5.722093005513036,19.51116260262423,25.784579033075378,30.848961275677347
2023-02-21T07:30:00Z,13.464761961074103,19.44261918749128,5.664047536395845,19.450476237705775,27.234408560253325,30.853929386582486
2023-02-21T07:45:00Z,13.447209047716717,19.468836540399597,5.563023267790329,19.5104650896649,27.06022537586301,30.869763056437176
2023-02-21T08:00:00Z,13.401162724162257,19.425116428109103,5.519534920537194,19.46069775071255,27.280050765636357,30.861026763916016
2023-02-21T08:15:00Z,13.394761812119256,19.3895233245123,5.516904808226085,19.46261878240676,27.475419725690568,30.86467661176409
2023-02-21T08:30:00Z,13.384185968443404,19.37906926177269,5.544186115264893,19.454651100690974,28.16382168614587,30.86102663084518
2023-02-21T08:45:00Z,13.409285568055653,19.39904721577962,5.571190470740909,19.507856868562243,27.91767574491955,30.862446186154386
2023-02-21T09:00:00Z,13.539767531461495,19.426279289777888,5.779767435650493,19.556046286294627,25.385553936625637,30.86540331159319
2023-02-21T09:15:00Z,13.653255839680517,19.457441640454668,5.967906996261242,19.495813635892645,25.91044106594352,30.870962941369346
2023-02-21T09:30:00Z,13.707857177371071,19.40166664123535,6.16404762722197,19.53833293914795,27.859306734661722,30.8617364750352
