time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-02-21T09:45:00Z,13.904883606489314,19.46279060008914,6.4248837093974265,19.600697672644326,26.239380155290878,30.86031695774623
2023-02-21T10:00:00Z,14.043023264685342,19.56720928813136,6.745116311450337,19.556511501933254,28.08718313172806,30.85818783072538
2023-02-21T10:15:00Z,14.30595234462193,19.6638095946539,7.079047657194591,19.60976164681571,25.389683995928085,30.86102671955907
2023-02-21T10:30:00Z,14.377441894176394,19.777906905773076,7.827441836512366,19.616278936696606,13.328868422397347,30.858136949085054
2023-02-21T10:45:00Z,13.122790669285974,19.905581274697948,9.234651210696198,19.30418586730957,0.0,30.8617364750352
2023-02-21T11:00:00Z,13.699285666147867,19.96357077643985,10.697380996885753,19.41880925496419,0.0,30.858137039911178
2023-02-21T11:15:00Z,13.788372039794922,20.00837219593137,10.746511636778365,19.623488137888355,0.0,30.86102671955907
2023-02-21T11:30:00Z,14.071666717529297,20.113333384195965,11.181428682236444,19.604523386274064,0.0,30.865285074988076
2023-02-21T11:45:00Z,14.658372147138728,20.25465104746264,12.09348847145258,19.368371830430142,0.0,30.85959039415632
2023-02-21T12:00:00Z,14.686511549838754,20.29465103149414,11.705813895824344,18.32930187846339,0.0,30.858187786368436
2023-02-21T12:15:00Z,14.410238038925897,20.144285883222306,11.394999844687325,19.427618889581588,0.0,30.861043612162273
2023-02-21T12:30:00Z,14.483720845954362,20.097442183383677,11.686744135479595,20.024185979089072,0.0,30.859607208606807
2023-02-21T12:45:00Z,14.388809521993002,20.033333778381348,11.483809471130371,19.840237753731863,0.0,30.862446186154386
2023-02-21T13:00:00Z,14.274883669476177,19.968371679616528,11.310000109118084,19.631395118181096,0.0,30.86612992059617
2023-02-21T13:15:00Z,14.054883890373763,20.006976682086325,10.896046394525571,19.53395346708076,0.0,30.869543341703192
2023-02-21T13:30:00Z,14.001904782794771,20.099286033993675,10.804523854028611,19.538333166213263,0.0,30.852509875630222
2023-02-21T13:45:00Z,13.9060464681581,20.137906762056573,10.650465078132097,19.48395329852437,0.0,30.859590348743257
2023-02-21T14:00:00Z,13.766279043153276,20.180697995562888,10.364651147709337,19.43837170268214,0.0,30.86457518644111
2023-02-21T14:15:00Z,13.692380859738304,20.14928536188035,10.308095182691302,19.472380683535622,0.0,30.86104356674921
2023-02-21T14:30:00Z,13.625581275585086,20.165116154870322,10.232093079145564,19.41837177720181,0.0,30.85818783072538
2023-02-21T14:45:00Z,13.628571533021473,20.2123806817191,10.150237991696311,19.545714196704683,0.0,30.865285074988076
2023-02-21T15:00:00Z,13.486046325328738,20.17488390900368,9.996046487675157,19.39581352056459,0.0,30.86540331159319
2023-02-21T15:15:00Z,13.498837093974268,20.202325732208962,10.008604692858318,19.45209285824798,0.0,30.86457536386889
2023-02-21T15:30:00Z,13.454285553523473,20.258809725443523,9.897857007526216,18.970713933308918,0.0,30.84723763238816
2023-02-21T15:45:00Z,13.32139536391857,20.256046650021574,9.69441857448844,18.482557873393215,0.0,30.85747798653536
2023-02-21T16:00:00Z,13.118809541066488,20.282856941223145,9.328095209030877,19.29071412767683,0.0,30.868833808011786
2023-02-21T16:15:00Z,12.854883681896121,20.232093101324036,9.005581367847531,17.96488353817962,0.0,30.85886373974028
2023-02-21T16:30:00Z,12.588372163994368,20.18116312248762,8.552790730498558,19.917441700780113,0.0,30.8617364750352
2023-02-21T16:45:00Z,12.323095140003023,20.20309543609619,8.16476195199149,19.879999705723353,0.0,30.871672519417697
2023-02-21T17:00:00Z,12.082093127938204,20.194884011911792,7.7704650634943055,19.61116276230923,0.0,30.852324077061244
2023-02-21T17:15:00Z,11.865116185920183,20.127907065458075,7.508372085039006,19.45558126582656,0.0,30.86386551967887
2023-02-21T17:30:00Z,11.65238094329834,20.071190334501722,7.200952382314773,19.41309488387335,0.0,30.86395009358724
2023-02-21T17:45:00Z,11.476976638616518,20.044418689816496,6.96302327444387,19.426511232243026,0.0,30.86031696408294
2023-02-21T18:00:00Z,11.261666593097505,19.995952288309734,6.647142796289353,19.418333008175804,0.0,30.86386560839276
2023-02-21T18:15:00Z,11.13302330638087,19.976045963376066,6.494651117990183,19.48069736569427,4.647973348928052,30.86758313860212
2023-02-21T18:30:00Z,12.95767449223718,19.993953349978426,6.351627882136855,19.712325118308843,29.304909728294195,30.85889749748762
2023-02-21T18:45:00Z,13.86452377410162,20.01904805501302,6.25738095101856,19.86809508005778,27.493481681460427,30.85959039415632
2023-02-21T19:00:00Z,13.808837158735408,20.016279398008834,5.984883707623149,19.713255638299987,26.0851589912592,30.86244614179744
2023-02-21T19:15:00Z,13.602380911509195,19.987856955755326,5.5961904639289495,19.545952342805407,27.29257752174555,30.848961275677347
2023-02-21T19:30:00Z,13.61488375552865,19.96651117191758,5.630930257398028,19.460697440213934,26.888818559192476,30.852324122474307
2023-02-21T19:45:00Z,13.432325496230014,19.926976980164994,5.30093025606732,19.46348815740541,27.63387626825377,30.853219719820245
2023-02-21T20:00:00Z,13.448333286103749,19.908809343973797,5.3757142793564565,19.464999834696453,26.722933587573824,30.858897453130677
2023-02-21T20:15:00Z,13.401627851086994,19.880930035613304,5.446046496546546,19.469534541285316,28.701945371406023,30.853050731477282
2023-02-21T20:30:00Z,13.412790653317474,19.855814290601153,5.479999996895014,19.43511585856593,27.43366840273835,30.851800253224926
2023-02-21T20:45:00Z,13.445714133126396,19.8226189386277,5.556666669391451,19.472856884910946,26.8126798811413,30.85959043956938
2023-02-21T21:00:00Z,13.41139531690021,19.774186555729354,5.49116281021473,19.514883662379066,27.808411309885425,30.86315585291663
2023-02-21T21:15:00Z,13.350476264953613,19.72928542182559,5.4535713876996725,19.4619045711699,28.422481718517485,30.851800164511037
2023-02-21T21:30:00Z,13.37744184981945,19.70279072606286,5.445813921994941,19.451395212217818,27.57580278086108,30.859590303330194
2023-02-21T21:45:00Z,13.300930200621139,19.719069769216137,5.193255790444308,19.45581378493198,26.63321330935456,30.86670449722645
2023-02-21T22:00:00Z,13.105476288568406,19.75690491994222,4.861190466653733,19.461428415207635,28.740221977233887,30.85959021250407
2023-02-21T22:15:00Z,13.005814042202262,19.764418934666832,4.628604644952818,19.4590695403343,28.01477277001669,30.85889758620151
2023-02-21T22:30:00Z,12.94581386654876,19.768605076989463,4.499069757239763,19.4720928724422,26.553142458893532,30.859607252963755
2023-02-21T22:45:00Z,12.861904734656925,19.762619336446125,4.376190458025251,19.44333317166283,27.78739338829404,30.858137039911178
2023-02-21T23:00:00Z,12.717209283695665,19.739999771118164,4.091395311577376,19.42744166352028,28.217285910318065,30.871672696845476
2023-02-21T23:15:00Z,12.654761836642312,19.73357105255127,3.9433333533150807,19.49404725574312,28.720745631626674,30.85747807524925
2023-02-21T23:30:00Z,12.57093037006467,19.726278526838435,3.58790698162345,19.44023243216581,28.025986205699834,30.852324077061244
2023-02-21T23:45:00Z,12.462325384450514,19.71302298612373,3.2734883663266205,19.459999882897666,29.84540881667026,30.86386560839276
2023-02-22T00:00:00Z,12.388571421305338,19.679762204488117,2.8311904782340642,19.467618942260742,29.82606687999907,30.853050731477282
2023-02-22T00:15:00Z,12.28627916823986,19.66558137050895,2.4158139506051706,19.456279000570607,29.6857967376709,30.856768452843955
2023-02-22T00:30:00Z,12.20142852692377,19.652380625406902,2.104761907032558,19.444047473725817,29.603924374247708,30.859607164249862
2023-02-22T00:45:00Z,12.171395346175792,19.638836749764376,1.9153488430865975,19.48046471351801,28.402422950381325,30.8697631472633
2023-02-22T01:00:00Z,12.121395377225655,19.613721625749456,1.753023247386134,19.49930217654206,30.41053878429324,30.857478119606196
2023-02-22T01:15:00Z,12.09000015258789,19.60309564499628,1.58904763062795,19.456904547555105,30.052256130036852,30.858897453130677
2023-02-22T01:30:00Z,12.081860586654308,19.572325329447903,1.6048837123915207,19.508139410684276,30.440637854642645,30.863223393758137
2023-02-22T01:45:00Z,12.076279085735942,19.553255746530933,1.6002325457195903,19.418604385021123,30.91274931264478,30.851800341938816
2023-02-22T02:00:00Z,12.128809520176478,19.526191030229842,1.572857135818118,19.551189967564174,30.977995963323686,30.8479642868042
2023-02-22T02:15:00Z,12.278604573981706,19.516744569290516,1.9862790911696677,19.520929957545082,30.72641927142476,30.857478030892306
2023-02-22T02:30:00Z,12.269047646295457,19.4980951944987,2.028809496334621,19.47857121058873,29.382644742034202,30.860317008439885
2023-02-22T02:45:00Z,12.362558076548021,19.476511090300804,2.3362790096637815,19.502325235411178,28.803854760669527,30.862496784755162
2023-02-22T03:00:00Z,12.260697697484217,19.425116472466048,2.020930245865223,19.523953149485035,29.90116935552553,30.863865564035816
2023-02-22T03:15:00Z,12.120476200467063,19.36952386583601,1.5921428544180733,19.382856913975306,30.56268069857643,30.85534894189169
2023-02-22T03:30:00Z,12.19674409821976,19.328371979469477,1.7351162655408991,19.553720829098722,31.284241166225698,30.8479642868042
2023-02-22T03:45:00Z,12.092558195424635,19.31744149673817,1.4672092947849007,19.437674278436706,30.497208262598793,30.866704452869502
2023-02-22T04:00:00Z,12.04714280083066,19.33833344777425,1.3940476179122925,19.51476206098284,30.928202629089355,30.855230603899276
2023-02-22T04:15:00Z,12.028837292693382,19.36302384664846,1.3658139511596326,19.46418589214946,31.742032028907953,30.865994830464206
2023-02-22T04:30:00Z,12.002857117425828,19.36976232982817,1.2254761826424372,19.4885713940575,31.574762389773415,30.86812391946482
2023-02-22T04:45:00Z,12.04558152930681,19.37790675495946,1.401627923167029,19.44720915860908,31.605414279671603,30.857410430908203
2023-02-22T05:00:00Z,12.067441829415255,19.37697658982388,1.4769767439642618,19.56395335530126,32.1310617757398,30.870253185893215
2023-02-22T05:15:00Z,12.303809415726434,19.37428551628476,2.1497619095302762,19.480952217465354,29.280007226126536,30.85886373974028
2023-02-22T05:30:00Z,12.385116200114405,19.365349215130472,2.459069773208263,19.53558101210483,28.479869310245956,30.861026675202126
2023-02-22T05:45:00Z,12.48186038261236,19.373720967492392,2.8320930170458416,19.545813449593478,29.372069292290266,30.86670449722645
2023-02-22T06:00:00Z,12.507381053197951,19.38452316465832,3.117142853282747,19.490952128455753,28.742414974030993,30.850870768229168
2023-02-22T06:15:00Z,12.393720848615779,19.393255278121593,2.9490697439326796,19.43930217831634,28.232251677402232,30.858897541844566
2023-02-22T06:30:00Z,12.495952288309732,19.39714241027832,3.336666669164385,19.574523698715936,28.613458678835915,30.86812400817871
2023-02-22T06:45:00Z,12.57976740460063,19.402325253153958,3.580232564793077,19.47813921196516,27.39532435217569,30.85377734048026
2023-02-22T07:00:00Z,12.650465122489042,19.411627791648687,3.7848837264748507,19.490464676258174,27.78242044670637,30.84896132003429
2023-02-22T07:15:00Z,12.761904807317825,19.420000076293945,4.2959523768652055,19.546904609316872,27.724986621311732,30.851597422645206
2023-02-22T07:30:00Z,13.34767434763354,19.427907234014466,5.535348814587261,19.589302107345226,27.17252629302269,30.859607208606807
2023-02-22T07:45:00Z,13.654418612635412,19.4583718499472,6.053255801977113,19.640464871428733,27.383745282195335,30.849670986796536
2023-02-22T08:00:00Z,13.994761943817139,19.487856955755326,6.62571424529666,19.60952350071498,27.349459103175572,30.849417413984025
2023-02-22T08:15:00Z,14.214651218680448,19.472092428872752,7.302558133768481,19.61534863849019,24.061774276023687,30.86031687536905
2023-02-22T08:30:00Z,13.852619057609921,19.515238444010418,9.522857121058873,19.524523689633323,0.0,30.861026763916016
2023-02-22T08:45:00Z,13.892093037450037,19.54930243381234,11.14720936708672,19.480930062227472,0.0,30.867583229428245
2023-02-22T09:00:00Z,14.738837175591048,19.596046713895575,12.364651192066281,19.709069673405136,0.0,30.865994741750317
2023-02-22T09:15:00Z,15.240238053458077,19.65976179213751,13.09761905670166,19.749523662385485,0.0,30.87194301968529
2023-02-22T09:30:00Z,15.787674526835596,19.71604662163313,13.910000157910725,19.873023010963617,0.0,30.86102663084518
2023-02-22T09:45:00Z,16.414999961853027,19.801428658621653,14.749523753211612,19.91761875152588,0.0,30.853219631106356
2023-02-22T10:00:00Z,16.547906742539517,19.893023246942565,14.79627917533697,19.948371665422307,0.0,30.861770221165248
2023-02-22T10:15:00Z,16.62999995919161,20.00348831886469,14.902558082757993,19.989999771118164,0.0,30.870253185893215
2023-02-22T10:30:00Z,16.795476186843146,20.19976198105585,14.999761853899274,20.097856975737074,0.0,30.852324122474307
2023-02-22T10:45:00Z,16.86930230606434,20.364186042963073,15.049534864203874,19.602790655091752,0.0,30.861026675202126
2023-02-22T11:00:00Z,16.903094836643763,20.438333420526412,15.029047648111979,19.47857093811035,0.0,30.851090409034907
2023-02-22T11:15:00Z,17.01372071199639,20.51069747569949,15.1560464681581,19.509069975032364,0.0,30.855230467660085
2023-02-22T11:30:00Z,16.99116272150084,20.61860474874807,15.02069763804591,19.574883571890897,0.0,30.85605865301088
2023-02-22T11:45:00Z,16.88119025457473,20.70095225742885,14.799285638900031,19.590476353963215,0.0,30.850144113813126
2023-02-22T12:00:00Z,16.9446512266647,20.745813857677373,14.94139531601307,19.58720921361169,0.0,30.854639142058616
2023-02-22T12:15:00Z,16.93942835671561,20.81771422794887,14.807714326041085,19.665714263916016,0.0,30.854649244035993
2023-02-22T12:30:00Z,16.815982851207767,20.85615404243143,14.564615437108227,21.957093752347507,0.0,32.64952900450108
2023-02-22T12:45:00Z,17.51430019378662,21.39779987335205,14.466799936294557,31.43259958267212,0.0,30.866360163924718
2023-02-22T13:00:00Z,17.01839988708496,22.231500034332274,14.60180006980896,32.3063998413086,0.0,30.855128841400145
2023-02-22T13:15:00Z,17.59673258337644,22.321683071627476,14.171683226481523,22.663366147787265,0.0,30.858791027069092
2023-02-22T13:30:00Z,20.497475094265408,21.876666695180564,14.00363634090231,18.149999695594865,0.0,30.849940719604493
2023-02-22T13:45:00Z,20.437227796800066,21.506831707340655,13.462871268244072,18.449504720102443,0.0,30.85451852798462
2023-02-22T14:00:00Z,20.228400039672852,21.329800033569335,13.16660008430481,20.64749969482422,0.0,30.858485851287842
2023-02-22T14:15:00Z,20.185599994659423,21.325800037384035,13.406199893951417,23.004599609375,0.0,30.85299253463745
2023-02-22T14:30:00Z,18.378461647033692,21.49107715900128,13.374307617774377,21.372461377657377,0.0,30.85985452478582
2023-02-22T14:45:00Z,15.45120005607605,21.331299991607665,13.070499954223633,20.31119962692261,0.0,30.860927295684814
2023-02-22T15:00:00Z,15.018599977493286,21.276200256347657,12.67900008201599,20.515499477386474,0.0,30.858791046142578
2023-02-22T15:15:00Z,14.708712832762464,21.21524748471704,12.356831569482784,20.38287104238378,0.0,30.85482364654541
2023-02-22T15:30:00Z,14.504999990463256,21.14059959411621,12.162400035858154,20.18189952850342,0.0,30.856959915161134
2023-02-22T15:45:00Z,14.410692904255178,21.116733381063632,12.036138647853738,20.12524669005139,0.0,30.8542737299853
2023-02-22T16:00:00Z,14.266699991226197,21.09620023727417,11.845199975967407,20.09849983215332,0.0,30.858791046142578
2023-02-22T16:15:00Z,14.075445600075296,21.015841625704624,11.627029739984192,19.993761987969428,0.0,30.856993099250417
2023-02-22T16:30:00Z,13.861200008392334,20.936800003051758,11.372299938201904,19.8412996673584,0.0,30.85757022857666
2023-02-22T16:45:00Z,13.577000074386596,20.875100078582765,10.971700057983398,19.700299758911132,0.0,30.856691001665475
2023-02-22T17:00:00Z,13.28029707162687,20.860792651034817,10.558217822915257,19.619504683088547,0.0,30.857597426612777
2023-02-22T17:15:00Z,13.026732699705823,20.824950303181563,10.27712867283585,19.530494859903165,0.0,30.86245325088501
2023-02-22T17:30:00Z,12.838400011062623,20.764000148773192,10.102200126647949,19.414799690246582,0.0,30.860014811600788
2023-02-22T17:45:00Z,12.66603960849271,20.67940593001866,9.92623759732388,19.274752116439366,0.0,30.860927295684814
2023-02-22T18:00:00Z,12.510400009155273,20.616000289916993,9.719700031280517,19.148299655914307,0.0,30.856959915161134
2023-02-22T18:15:00Z,12.368316754256144,20.579009802034587,9.515742585210518,19.100099318098312,0.0,30.855784576718168
2023-02-22T18:30:00Z,12.21830002784729,20.514100093841552,9.350099992752074,19.055599994659424,0.0,30.859096202850342
2023-02-22T18:45:00Z,12.0710001373291,20.38660005569458,9.228600015640259,19.107099609375,0.0,30.861525601679737
2023-02-22T19:00:00Z,11.981980031079585,20.366237527073018,9.033762393611493,23.776930440770517,0.0,30.855128803253173
2023-02-22T19:15:00Z,12.07140012741089,21.038799934387207,8.847000026702881,38.653000030517575,0.0,30.862129872388177
2023-02-22T19:30:00Z,12.371286977635751,22.52801983899409,8.881782097391563,42.38792064402363,0.0,30.854213256835937
2023-02-22T19:45:00Z,12.418100004196168,22.72409990310669,8.896899824142457,25.73049995422363,0.0,30.848719978332518
2023-02-22T20:00:00Z,12.430890970891065,22.009108779453996,8.976831464484187,28.128613651388942,0.0,30.852460710128934
2023-02-22T20:15:00Z,12.413199987411499,22.12840000152588,8.948699913024903,30.626399974823,0.0,30.855739212036134
2023-02-22T20:30:00Z,12.478499879837036,22.602600173950194,8.883200035095214,37.78329978942871,0.0,30.85336722949944
2023-02-22T20:45:00Z,12.597722950548228,23.22544543577893,8.797227708419951,41.72831642981803,0.0,30.847804374694825
2023-02-22T21:00:00Z,12.772999982833863,24.113099937438964,8.724299955368043,45.11609954833985,0.0,30.850245990753173
2023-02-22T21:15:00Z,12.678316900045564,24.04891078306897,8.71009896533324,26.939603767772713,0.0,30.84460456772606
2023-02-22T21:30:00Z,12.398199987411498,22.964299964904786,8.694500007629394,22.139999675750733,0.0,30.84353193283081
2023-02-22T21:45:00Z,12.168514799363543,22.293861426929436,8.670396162731812,21.277299823760988,0.0,30.84732403141437
2023-02-22T22:00:00Z,12.173599939346314,22.010900077819823,8.654299974441528,24.332276844742275,0.0,30.846888904571532
2023-02-22T22:15:00Z,12.156099882125854,22.005800132751464,8.588000135421753,25.51619981765747,0.0,30.848834840377958
2023-02-22T22:30:00Z,12.118019764966304,22.022673786276638,8.524950792293737,25.103564215178537,0.0,30.84353193283081
2023-02-22T22:45:00Z,12.07606078639175,21.978282581676137,8.497777765447443,24.435959209095348,0.0,30.849330406188965
2023-02-22T23:00:00Z,11.983699979782104,21.816300086975097,8.447399816513062,21.180999717712403,0.0,30.854768232865766
2023-02-22T23:15:00Z,11.885306085859026,21.472347025968592,8.398367356280891,20.15255089195407,0.0,30.85066320458237
2023-02-22T23:30:00Z,11.773200025558472,21.183400096893312,8.366199922561645,19.853599739074706,0.0,30.851771869659423
2023-02-22T23:45:00Z,11.711699981689453,21.0228999710083,8.30680009841919,19.761799888610838,0.0,30.848230475246318
2023-02-23T00:00:00Z,11.669405918310185,20.975841106754718,8.214752508862183,20.996039135621327,0.0,30.852992610931395
2023-02-23T00:15:00Z,11.515199909210205,20.97309944152832,8.040500049591065,20.838899612426758,0.0,30.85940134048462
2023-02-23T00:30:00Z,11.466039497073334,20.9495050789106,7.998613914640823,20.646138427281144,0.0,30.85064776581113
2023-02-23T00:45:00Z,11.40440001487732,20.90059980392456,7.936300001144409,20.311299743652345,0.0,30.853297691345215
2023-02-23T01:00:00Z,11.294257588905863,20.844257562467366,7.802178297892655,20.24366297580228,0.0,30.854878057347666
2023-02-23T01:15:00Z,11.182699804306031,20.806099700927735,7.694499864578247,20.11779981613159,0.0,30.854823627471923
2023-02-23T01:30:00Z,11.128899984359741,20.765300273895264,7.617099962234497,20.153599700927735,0.0,30.856690963896195
2023-02-23T01:45:00Z,11.021089204467168,20.715643438962427,7.500891062292722,20.044653222112373,0.0,30.853602924346923
2023-02-23T02:00:00Z,10.962799949645996,20.681600341796877,7.424699997901916,20.050099468231203,0.0,30.856349601745606
2023-02-23T02:15:00Z,10.878199949264527,20.667000007629394,7.345400099754333,20.381499614715576,0.0,30.85482364654541
2023-02-23T02:30:00Z,10.835591449532458,20.653225498814738,7.320107634349536,20.311934932585686,0.0,30.86130138110089
2023-02-23T02:45:00Z,10.821413029795108,20.638477781544562,7.309347914612812,20.302173718162205,0.0,30.85600465276967
2023-02-23T03:00:00Z,10.798817306436518,20.599462673228274,7.291290431894282,19.76860179696032,0.0,30.858693589555457
2023-02-23T03:15:00Z,10.800404211487432,20.541616266424004,7.338484937494451,19.691009868275035,0.0,30.85661770599057
2023-02-23T03:30:00Z,10.786237537270726,20.49871284182709,7.323465432270919,19.64148479877132,0.0,30.85238214492798
2023-02-23T03:45:00Z,10.804600086212158,20.47319938659668,7.368900046348572,19.609600257873534,0.0,30.84566816329956
2023-02-23T04:00:00Z,10.808811952572057,20.441980324169197,7.386138651630666,19.541287053929697,0.0,30.85094997670391
2023-02-23T04:15:00Z,10.79900011062622,20.386499938964842,7.404800047874451,19.418599681854246,0.0,30.852076988220215
2023-02-23T04:30:00Z,10.793960448538902,20.308614013218644,7.399207946097497,18.922376047266592,0.0,30.854575846454885
2023-02-23T04:45:00Z,10.777400121688842,20.234399642944336,7.392100043296814,19.158799991607665,0.0,30.863673992156983
2023-02-23T05:00:00Z,10.78460000038147,20.218599338531494,7.405300002098084,19.182800369262694,0.0,30.863036391758683
2023-02-23T05:15:00Z,10.766039772789076,20.215741997898213,7.384554485283275,19.157326594437702,0.0,30.852687339782715
2023-02-23T05:30:00Z,10.76330008506775,20.19590036392212,7.362500061988831,18.8800998878479,0.0,30.862147998809814
2023-02-23T05:45:00Z,10.730403967578003,20.155959350894197,7.339192019568549,18.710100655603892,0.0,30.8603168641678
2023-02-23T06:00:00Z,10.70223394353339,20.139999450521266,7.3115958710934255,18.71308505281489,0.0,30.856096348863968
2023-02-23T06:15:00Z,10.697113263238336,20.158453420265435,7.315154739261902,18.8711337846579,0.0,30.860631510154487
2023-02-23T06:30:00Z,10.688399925231934,20.16309991836548,7.30090012550354,18.907699794769286,0.0,30.86696449128708
2023-02-23T06:45:00Z,10.691584124423489,20.148019431841256,7.298316931960606,18.66386105754588,0.0,30.86153772354126
2023-02-23T07:00:00Z,10.70239990234375,20.11230047225952,7.3261001014709475,18.423499698638917,0.0,30.870388088226317
2023-02-23T07:15:00Z,10.68900987417391,20.087920897077804,7.3303961517787215,18.452573492975517,0.0,30.859712544054087
2023-02-23T07:30:00Z,10.709900035858155,20.062099647521972,7.36590009689331,18.353599777221678,0.0,30.871913967132567
2023-02-23T07:45:00Z,10.719900905495823,20.032673769658153,7.3595049876977905,18.2781188322766,0.0,30.86212991015746
2023-02-23T08:00:00Z,10.722799892425536,20.023000526428223,7.37240005493164,18.52629970550537,0.0,30.868862113952638
2023-02-23T08:15:00Z,10.733099908828736,20.008900203704833,7.406600022315979,18.28149990081787,0.39603960396039606,30.857295366797118
2023-02-23T08:30:00Z,10.74366334405276,19.984950150593672,7.447128692475876,18.239900758951016,0.0,30.859401359558106
2023-02-23T08:45:00Z,10.778600025177003,19.96539934158325,7.500699963569641,18.257500171661377,0.0,30.863036448412604
2023-02-23T09:00:00Z,10.787920762996862,19.958118344297503,7.525445579302193,18.34910844104125,0.0,30.863979167938233
2023-02-23T09:15:00Z,10.853799943923951,19.94480041503906,7.608100008964539,18.402499675750732,0.0,30.866725826263426
2023-02-23T09:30:00Z,10.855699958801269,19.939200439453124,7.619199967384338,18.407699794769286,0.0,30.861525582795096
2023-02-23T09:45:00Z,10.887199907302856,19.934000396728514,7.684099912643433,18.42649990081787,0.0,30.862474826851276
2023-02-23T10:00:00Z,10.894999885559082,19.93910005569458,7.698599891662598,18.449999294281007,0.0,30.86184289932251
2023-02-23T10:15:00Z,10.855656556408814,19.96525203820431,7.625858494729707,18.449393031573056,0.0,30.868948348844896
2023-02-23T10:30:00Z,10.899191875650425,19.9907068580088,7.695656415187951,18.4546456192479,0.0,30.862148113250733
2023-02-23T10:45:00Z,10.842000036239623,20.00860019683838,7.572899947166443,18.464299182891846,0.0,30.86123249053955
2023-02-23T11:00:00Z,10.68029993057251,20.01770040512085,7.3498000812530515,18.42360008239746,0.0,30.86463261613942
2023-02-23T11:15:00Z,10.591100063323974,20.036600589752197,7.257800054550171,18.413799800872802,0.0,30.864589557647705
2023-02-23T11:30:00Z,10.443699979782105,20.033800659179686,7.070799989700317,18.558899688720704,0.0,30.854518489837645
2023-02-23T11:45:00Z,10.43609977722168,20.034300651550293,7.099899959564209,18.600499954223633,0.0,30.861537704467775
2023-02-23T12:00:00Z,10.456565635372893,20.04525286741931,7.114141343819974,18.568282560868695,0.0,30.866420555114747
2023-02-23T12:15:00Z,10.359899978637696,20.043800277709963,6.984099988937378,18.495999851226806,0.0,30.862148036956786
2023-02-23T12:30:00Z,10.36108908322778,20.051386030593722,7.0525742379745635,18.698514579546334,0.0,30.863673934936525
2023-02-23T12:45:00Z,10.593999948501587,20.071699733734132,7.528099951744079,18.821499767303468,0.0,30.86214807510376
2023-02-23T13:00:00Z,10.878877532725431,20.081122398376465,7.972347021102905,18.69530572696608,0.0,30.86401611867577
2023-02-23T13:15:00Z,10.996799974441528,20.10070032119751,7.995400133132935,18.62149953842163,0.0,30.860933496494486
2023-02-23T13:30:00Z,11.1185000705719,20.14399959564209,8.09040005683899,18.650299625396727,0.0,30.860316925048828
2023-02-23T13:45:00Z,11.247623755200074,20.13475225467493,8.226138502064318,18.676732903659932,0.0,30.86424502759877
2023-02-23T14:00:00Z,11.373800010681153,20.126000213623048,8.400699939727783,18.56010000228882,0.0,30.856044425964356
2023-02-23T14:15:00Z,11.614752552296856,20.124059563816182,8.718514820136646,18.54019773124468,0.0,30.85548238471003
2023-02-23T14:30:00Z,11.487000007629394,20.137799949645995,8.40109998703003,18.542599582672118,0.0,30.86550500869751
2023-02-23T14:45:00Z,11.298599948883057,20.20959976196289,8.087400016784668,18.535699996948242,0.0,30.856993193673617
2023-02-23T15:00:00Z,11.135445632556877,20.24396025780404,7.923168314565526,18.520495518599407,0.0,30.85787546157837
2023-02-23T15:15:00Z,11.10390019416809,20.265500354766846,7.860100049972534,18.505100116729736,0.0,30.861232509613036
2023-02-23T15:30:00Z,11.066138730190769,20.282574870798847,7.794158543690597,18.512871581729097,0.0,30.860921236548094
2023-02-23T15:45:00Z,11.015800199508668,20.27750057220459,7.718899941444397,18.52120029449463,0.0,30.85665470123291
2023-02-23T16:00:00Z,10.961599931716918,20.267600326538087,7.649699931144714,18.507000160217284,0.0,30.863673973083497
2023-02-23T16:15:00Z,10.837500038146972,20.26170026779175,7.4944999885559085,18.484099636077882,0.0,30.85543399810791
2023-02-23T16:30:00Z,10.77989900955046,20.246161528307983,7.464949492252234,18.446767363885435,0.0,30.856654720306395
2023-02-23T16:45:00Z,10.746464565546825,20.227070182260842,7.392727283516315,18.472828065506135,0.0,30.86401613794192
2023-02-23T17:00:00Z,10.767899961471558,20.22799949645996,7.411500015258789,18.511200256347657,0.0,30.86093347722834
2023-02-23T17:15:00Z,10.71969687336623,20.221009495282413,7.335252617344712,18.571515054413766,0.0,30.86555746829871
2023-02-23T17:30:00Z,10.72589988708496,20.22449947357178,7.332100105285645,18.632299213409425,0.0,30.85512887954712
2023-02-23T17:45:00Z,10.699599905014038,20.21609952926636,7.274200048446655,18.620599460601806,0.0,30.857570304870606
2023-02-23T18:00:00Z,10.656534600966047,20.18574287867782,7.271287224080303,18.59029718908933,0.0,30.87149695594712
2023-02-23T18:15:00Z,10.570100088119506,20.15999984741211,7.168799910545349,18.56079967498779,0.0,30.858485774993895
2023-02-23T18:30:00Z,10.4539999294281,20.081500148773195,7.103399934768677,18.48519973754883,0.0,30.861525582795096
2023-02-23T18:45:00Z,10.396435539321145,19.97069296506372,7.05841584252839,18.483563980253617,0.0,30.860011749267578
2023-02-23T19:00:00Z,10.327878711199519,19.916666666666668,6.949696969504308,19.783838252828577,0.0,30.870181401570637
2023-02-23T19:15:00Z,10.257499885559081,20.006000061035156,6.856600074768067,20.757199745178223,0.0,30.867568780880163
2023-02-23T19:30:00Z,10.23049501853414,20.077425739552716,6.807326869209214,20.436039329755424,0.0,30.86184289932251
2023-02-23T19:45:00Z,10.185900020599366,20.118700046539306,6.72499990940094,20.53199981689453,0.0,30.860927333831786
2023-02-23T20:00:00Z,10.087722759435673,20.07633705894546,6.611683123182543,18.679306710120475,0.0,30.862129929042098
2023-02-23T20:15:00Z,10.022600116729736,19.94429988861084,6.545400013923645,18.12560001373291,0.0,30.86611541748047
2023-02-23T20:30:00Z,9.93584148482521,19.851980190465945,6.492376166995209,18.104752568915337,0.0,30.861525639449017
2023-02-23T20:45:00Z,9.924499931335449,19.792199993133544,6.4616999912261965,18.045499687194823,0.0,30.866725788116455
2023-02-23T21:00:00Z,9.935299882888794,19.754000091552733,6.495600008964539,18.895999832153322,0.0,30.867870935119026
2023-02-23T21:15:00Z,9.965148444222931,19.81059385998414,6.535049518736282,19.654851195835832,0.0,30.86458953857422
2023-02-23T21:30:00Z,9.989499979019165,19.869899997711183,6.466399989128113,19.967999439239502,0.0,30.862758388519286
2023-02-23T21:45:00Z,9.872376120916687,19.904752202553325,6.286633737016432,19.74178202789609,0.0,30.86877745448953
2023-02-23T22:00:00Z,9.779900112152099,19.854499797821045,6.2014998960495,18.614099559783934,0.0,30.86642068862915
2023-02-23T22:15:00Z,9.747029710524153,19.808217435780136,6.185247449591609,19.454554340626935,0.0,30.859712638477287
2023-02-23T22:30:00Z,9.692700023651122,19.809899578094484,6.13279993057251,19.065099697113038,0.0,30.863673934936525
2023-02-23T22:45:00Z,9.684299898147582,19.77290035247803,6.126999931335449,18.912199726104735,0.0,30.86454721960691
2023-02-23T23:00:00Z,9.638415799282566,19.726534494078987,6.078910889011799,18.292673167615835,0.0,30.86794647216797
2023-02-23T23:15:00Z,9.861400003433227,19.67160011291504,6.0642999744415285,18.773399772644044,14.480741138458251,30.865453776746694
2023-02-23T23:30:00Z,12.776237638870088,19.626336673698802,6.100197980899622,18.770989786280264,26.331921152549214,30.860317001342775
2023-02-23T23:45:00Z,13.082400074005127,19.589700145721437,6.034700021743775,18.587800045013427,26.68907787322998,30.860317001342775
2023-02-24T00:00:00Z,13.12415850988709,19.562870894328203,6.056237664553199,18.563662916126816,27.812199224339853,30.86696456682564
2023-02-24T00:15:00Z,13.064700059890747,19.562699642181396,5.892699985504151,18.55189966201782,27.322250881195068,30.861537647247314
2023-02-24T00:30:00Z,12.83580002784729,19.549399967193605,5.5584999942779545,18.48709970474243,28.24045158612846,30.859410427584507
2023-02-24T00:45:00Z,12.722673265060576,19.530396433159858,5.280396027140098,18.433464975640327,27.79893928527832,30.864284343719483
2023-02-24T01:00:00Z,12.635200080871583,19.51410032272339,5.029600014686585,18.387699337005614,27.168105087280274,30.86666233704822
2023-02-24T01:15:00Z,12.511287132112107,19.49485136730836,4.858514936843721,18.37237584708941,28.20805035959376,30.863063583374025
2023-02-24T01:30:00Z,12.47769998550415,19.475399436950685,4.733900046348571,18.326799850463868,27.594229927062987,30.860927391052247
2023-02-24T01:45:00Z,12.383663385221274,19.459108484853612,4.5950494520735035,18.2947519887792,28.686102744376306,30.854878038463028
2023-02-24T02:00:00Z,12.363400011062621,19.436600284576414,4.576999974250794,18.249899997711182,28.484531230926514,30.861842823028564
2023-02-24T02:15:00Z,12.403465355976973,19.410692932582137,4.599108903714926,18.245742476812683,28.482096927000743,30.86273423751982
2023-02-24T02:30:00Z,12.378099937438964,19.387199687957764,4.517700023651123,18.235599670410156,27.93330144882202,30.856044387817384
2023-02-24T02:45:00Z,12.378899984359741,19.360900497436525,4.586599969863892,18.215599327087403,27.916953776142385,30.863640662467127
2023-02-24T03:00:00Z,12.367999992370606,19.343900241851806,4.571599974632263,18.197499561309815,26.880880163173483,30.862474749786685
2023-02-24T03:15:00Z,12.25430004119873,19.33149995803833,4.444899969100952,18.15999979019165,27.92936918258667,30.861525563910455
2023-02-24T03:30:00Z,12.192376221760664,19.308712421077313,4.317326843148411,18.12742541095998,27.916333850067442,30.860927333831786
2023-02-24T03:45:00Z,12.13020016670227,19.29470001220703,4.254700059890747,18.090900173187254,28.397478046417238,30.856654796600342
2023-02-24T04:00:00Z,12.120000074405482,19.268020157766813,4.220890979955692,18.07217796250145,28.28630995042253,30.850043457333403
2023-02-24T04:15:00Z,12.1296000289917,19.218499908447267,4.280200052261352,18.050099315643312,27.717027740478514,30.854213218688965
2023-02-24T04:30:00Z,12.092772379960165,19.157399826049804,4.265100011825561,18.00140001296997,28.88268502868048,30.87089262858476
2023-02-24T04:45:00Z,12.059500074386596,19.109406291848362,4.150989995144381,17.94990044773215,28.30264533996582,30.860316925048828
2023-02-24T05:00:00Z,11.982000017166138,19.09780033111572,4.0605000257492065,17.907799797058104,27.864161796569825,30.86454723849155
2023-02-24T05:15:00Z,11.92366324320878,19.09574285828241,3.9815841925026167,17.890098401815585,28.913706335690943,30.869167289733888
2023-02-24T05:30:00Z,11.87139988899231,19.080699939727783,3.8990999960899355,17.872799549102783,28.322771396636963,30.86642059326172
2023-02-24T05:45:00Z,11.814554582728018,19.06782142714699,3.696336663595521,17.844059575902353,28.28349268318403,30.858806081337505
2023-02-24T06:00:00Z,11.747300109863282,19.04659999847412,3.5116999888420106,17.81259952545166,29.620380115509032,30.856349563598634
2023-02-24T06:15:00Z,11.775346595462006,19.01712910491641,3.485346548628099,17.79445474454672,28.858033284102337,30.86273419975054
2023-02-24T06:30:00Z,11.720399951934814,18.99689992904663,3.411300084590912,17.771000118255614,28.358236293792725,30.864894618988036
2023-02-24T06:45:00Z,11.761800003051757,18.97369939804077,3.529399971961975,17.753800086975097,29.622929344177248,30.871194726169698
2023-02-24T07:00:00Z,11.79821773566822,18.934455078427153,3.6271286836945182,17.750198024334292,29.085703084964564,30.87130359649658
2023-02-24T07:15:00Z,11.824499959945678,18.896799545288086,3.7460000038146974,17.72619945526123,26.831604804992676,30.86825168609619
2023-02-24T07:30:00Z,11.818910938678401,18.892969754662843,3.83079200215859,17.70673185291857,29.602338450970034,30.8624321021656
2023-02-24T07:45:00Z,11.851599988937378,18.88499927520752,3.8830000233650206,17.705199184417726,28.386190814971926,30.857265148162842
2023-02-24T08:00:00Z,11.8613862047101,18.904158129550442,3.9082179022307444,17.711286299299484,27.69699483814806,30.860619101193873
2023-02-24T08:15:00Z,11.906899938583374,18.93700033187866,4.0517000126838685,17.736999702453613,28.950327682495118,30.863673992156983
2023-02-24T08:30:00Z,11.98779995918274,18.960999851226806,4.160099873542785,17.769699897766113,27.27749843597412,30.86484939273041
2023-02-24T08:45:00Z,12.073366354007533,18.97287077950959,4.3108911136589425,17.82287087770972,28.442572508708086,30.864284381866455
2023-02-24T09:00:00Z,11.83709994316101,18.99449987411499,4.3548000717163085,17.803899726867677,28.78547248840332,30.867336196899416
2023-02-24T09:15:00Z,11.842000007629395,18.97981771989302,4.401636349071156,17.737999725341798,26.16925461509011,30.876963285966355
2023-02-24T09:30:00Z,10.844782621964164,19.094782539035965,4.773913051771081,17.30565195498259,34.536253887674086,30.8749126766039
2023-02-24T09:45:00Z,11.95049512504351,18.981584190142037,5.222574257614589,19.042573966602287,29.032941478313784,30.86666239370214
2023-02-24T10:00:00Z,12.689399938583374,19.267399921417237,5.434199981689453,22.537499656677245,29.336095848083495,30.880459117889405
2023-02-24T10:15:00Z,12.924059339088968,19.61910887992028,5.548514857150541,23.199108746972414,30.248907674657236,30.874518498335735
2023-02-24T10:30:00Z,12.949699974060058,19.846399898529054,5.398600082397461,23.522499752044677,25.708491287231446,30.867946548461916
2023-02-24T10:45:00Z,12.401099939346313,19.939999866485596,4.956200037002564,20.419099731445314,32.824546794891354,30.861525601679737
2023-02-24T11:00:00Z,12.457241420088144,19.749425427667028,4.8348276697356125,20.183333144790826,28.76451062608039,30.864877174640522
2023-02-24T11:15:00Z,12.621782217875566,19.88316828661626,4.794200134277344,25.74669994354248,26.982113262214284,30.86726660775666
2023-02-24T11:30:00Z,12.734302265699519,20.321744342182956,4.821609184659761,24.257930777538782,29.40305064445318,30.85856303949466
2023-02-24T11:45:00Z,12.502970232821927,20.156633547036954,4.6149504586021495,20.860098753825273,35.79126569540194,30.85789973192876
2023-02-24T12:00:00Z,12.598160984872402,20.091379319114246,4.48620691518674,24.17827551392303,28.485477447509766,30.86066780967274
2023-02-24T12:15:00Z,12.507199878692626,20.254200057983397,4.439999985694885,21.25199987411499,29.875954246520998,30.861525563910455
2023-02-24T12:30:00Z,12.557241417895789,20.208850509818944,4.458045959472656,24.763448167121272,30.14138035390569,30.868478863738304
2023-02-24T12:45:00Z,12.611794960804474,20.361538495772923,4.554230781701895,21.292692184448242,26.789993775196564,30.85875198168632
2023-02-24T13:00:00Z,12.464186058488004,20.125116215195767,4.480465112730514,19.174650924150335,30.420492837595386,30.865285052809604
2023-02-24T13:15:00Z,12.5026436180904,19.920114955682863,4.494712648720577,18.877930608288995,26.34333275104391,30.861720118029364
2023-02-24T13:30:00Z,12.449009782016867,19.811781760489588,4.517920838724269,19.595049244342466,27.158140050302638,30.856086693187752
2023-02-24T13:45:00Z,12.355505600404204,19.806292073110516,4.570674151517032,19.832134632582076,36.60497014787462,30.85963878631592
2023-02-24T14:00:00Z,12.586091984277484,19.788390915969323,4.676781522816625,21.425861840960625,29.180181284060424,30.85605858647546
2023-02-24T14:15:00Z,12.644651169000669,19.905581718267396,4.791860469551974,22.19430207097253,29.078902776851212,30.86207082901878
2023-02-24T14:30:00Z,12.56181823123585,20.06659108942205,4.8073864579200745,23.54999980059537,34.690780813043766,30.86135732043873
2023-02-24T14:45:00Z,12.747899932861328,20.216000080108643,4.803800134658814,26.8243998336792,26.821218299865723,30.861537704467775
2023-02-24T15:00:00Z,12.727999954223632,20.600699996948244,4.802800121307373,28.160399703979493,33.06009822845459,30.867870972888305
2023-02-24T15:15:00Z,12.861584134621195,20.798217981168538,4.784950634040455,28.05782155707331,30.70708735626523,30.868251667022705
2023-02-24T15:30:00Z,12.681724044098251,20.792643514172784,4.667126370572496,21.919080164240693,27.85750012014104,30.855756759643555
2023-02-24T15:45:00Z,12.32299994468689,20.40920011520386,4.476700024604797,19.454299697875978,27.324293346405028,30.851856477189774
2023-02-24T16:00:00Z,12.185742557638942,20.195148562440778,4.397227768850799,19.538217563440305,27.58248529339781,30.861232585906983
2023-02-24T16:15:00Z,12.122100057601928,20.080000114440917,4.4188000059127805,18.895799694061278,28.411904125213624,30.859401416778564
2023-02-24T16:30:00Z,12.144712722164462,20.000574725797808,4.494942478749944,18.735976624762873,26.383719301771844,30.854353564909136
2023-02-24T16:45:00Z,12.32693065983234,19.938514841665135,4.631782125718523,18.944554130629736,32.25981801099116,30.859712638477287
2023-02-24T17:00:00Z,12.56990008354187,19.910199851989745,4.791400036811829,19.394199867248535,35.91921566009521,30.863368759155275
2023-02-24T17:15:00Z,12.884482745466562,20.07632178821783,4.961954051050647,25.25149400206818,27.144541904844086,30.86347411144739
2023-02-24T17:30:00Z,12.858118831521214,20.379603754175772,4.99297027304621,23.57098985426497,30.78215750137178,30.85548238471003
2023-02-24T17:45:00Z,13.018800115585327,20.403199996948242,5.105899972915649,23.227599811553954,26.688226947784425,30.85055112838745
2023-02-24T18:00:00Z,13.074455459519188,20.390395985971583,5.262574285563856,23.671385642325525,26.265661579547544,30.858504021521842
2023-02-24T18:15:00Z,12.826299934387206,20.423700103759767,5.283800110816956,21.933899784088133,26.56552764892578,30.852687397003173
2023-02-24T18:30:00Z,12.923448244730631,20.40459773184239,5.381149472861455,23.645516888848668,33.97862953975283,30.853034192865547
2023-02-24T18:45:00Z,13.168415815523355,20.440594474868018,5.402178254457984,22.180890678179146,28.431015354571958,30.85573917388916
2023-02-24T19:00:00Z,13.042907005132632,20.46348822394083,5.384767454723979,23.409186008364657,26.6238543931828,30.854074564847078
2023-02-24T19:15:00Z,12.72854177157084,20.59687562783559,5.337708433469136,24.028124570846558,28.106950759887695,30.85771962429615
2023-02-24T19:30:00Z,12.993399934768677,20.64399963378906,5.298099989891052,23.486399841308593,28.28470401763916,30.855434074401856
2023-02-24T19:45:00Z,13.096700048446655,20.692000102996825,5.164500036239624,23.7740997505188,26.8172310256958,30.854518508911134
2023-02-24T20:00:00Z,12.95118806857874,20.771980398952373,4.845742669436011,24.171385963364404,26.764462159411742,30.8491370323861
2023-02-24T20:15:00Z,12.894499921798706,20.84530023574829,4.7848000764846805,24.211499404907226,28.072465801239012,30.84994077682495
2023-02-24T20:30:00Z,12.918811769768743,20.8880195239983,4.750495037229935,24.17910851582442,26.910885197101255,30.85185640165121
2023-02-24T20:45:00Z,12.860099935531617,20.90439971923828,4.665599908828735,24.08880012512207,27.787683372497558,30.852687339782715
2023-02-24T21:00:00Z,12.858400049209594,20.911499881744383,4.667099914550781,24.12949993133545,27.164646587371827,30.85366944039222
2023-02-24T21:15:00Z,12.86940592586404,20.9302972850233,4.659900873014243,24.38376220854202,28.06717315522751,30.855739250183106
2023-02-24T21:30:00Z,12.857799978256226,20.98719980239868,4.612199969291687,24.696799907684326,27.305515193939208,30.852992572784423
2023-02-24T21:45:00Z,12.787524893732353,21.03148564253703,4.5109901050529855,24.780198182209883,28.84395395411123,30.844000259248336
2023-02-24T22:00:00Z,12.681499977111816,21.050599613189696,4.251299996376037,24.817899570465087,28.60843868255615,30.846278533935546
2023-02-24T22:15:00Z,12.595841681603158,21.056732385465413,4.124950418377867,24.908613677072054,27.24225121677512,30.846719722936648
2023-02-24T22:30:00Z,12.520300016403198,21.01760025024414,4.0372000455856325,24.864299793243408,28.56611301422119,30.855128841400145
2023-02-24T22:45:00Z,12.434099855422973,20.945200042724608,3.88029999256134,24.89249990463257,27.92187773827279,30.85789973192876
2023-02-24T23:00:00Z,12.430495035530317,20.91346527326225,3.87069305807057,25.06396014147466,29.61599817276001,30.86001178741455
2023-02-24T23:15:00Z,12.421099920272827,20.92040008544922,3.7500999999046325,25.075399742126464,27.87068565368652,30.859108311114927
2023-02-24T23:30:00Z,12.381386152588496,20.959702557856495,3.67207928223185,24.930099015188688,28.463112481749885,30.849330368041993
2023-02-24T23:45:00Z,12.367600002288818,20.981299571990967,3.6298000383377076,24.901799659729004,28.53817668914795,30.84597333908081
2023-02-25T00:00:00Z,12.327326689616289,20.9856432357637,3.4457426260013393,24.898019375187335,28.78307389740897,30.854575846454885
2023-02-25T00:15:00Z,12.357000026702881,20.99689992904663,3.482400016784668,24.951299285888673,28.50123264312744,30.84841485977173
2023-02-25T00:30:00Z,12.384059348908982,21.01524787374062,3.5557425210971645,25.052475070009137,27.4951230039691,30.844000240363698
2023-02-25T00:45:00Z,12.390799913406372,21.049500198364257,3.545799956321716,25.312999935150145,28.007341022491456,30.852687397003173
2023-02-25T01:00:00Z,12.360599918365478,21.07709985733032,3.5149999856948853,25.055299739837647,28.394287109375,30.853367305038
2023-02-25T01:15:00Z,12.338613972805515,21.049999916907584,3.4414852043189623,24.706831563817392,28.964618682861328,30.856044464111328
2023-02-25T01:30:00Z,12.314900016784668,21.036800422668456,3.380700025558472,24.983799800872802,29.214395866394042,30.84702187717551
2023-02-25T01:45:00Z,12.335148546955374,21.058415384575873,3.264950480791602,25.217425166970433,26.22209892650642,30.84994077682495
2023-02-25T02:00:00Z,12.27980007171631,21.084800033569337,3.1796000480651854,25.104199771881103,28.512797870635985,30.852382221221923
2023-02-25T02:15:00Z,12.227029630453279,21.084752507729107,2.9767326954567785,24.80881169762942,29.293654923391813,30.852158669197912
2023-02-25T02:30:00Z,12.277799959182738,21.069499683380126,2.986800012588501,24.8073996925354,29.162107734680177,30.846278591156008
2023-02-25T02:45:00Z,12.304059406318286,21.07316808417292,3.072970227439805,25.22584125783184,28.977807979772585,30.849741340863822
2023-02-25T03:00:00Z,12.27450005531311,21.094500255584716,3.037999963760376,25.24309970855713,28.818391551971434,30.853908100128173
2023-02-25T03:15:00Z,12.265900011062621,21.017899990081787,2.9879000115394594,24.706199626922608,29.461497693958847,30.85366940262294
2023-02-25T03:30:00Z,12.23435645528359,20.951089235815672,2.93198026288854,24.915940369709883,29.207249774932862,30.855739307403564
2023-02-25T03:45:00Z,12.222599983215332,20.952999954223632,2.87269998550415,25.16609998703003,28.67241970062256,30.84883480260868
2023-02-25T04:00:00Z,12.21485139827917,20.997524695821326,2.8507919830851036,25.025346189442246,28.28362196742898,30.846278591156008
2023-02-25T04:15:00Z,12.197300024032593,21.01660037994385,2.846399955749512,24.801699600219727,30.014710197448732,30.848720016479493
2023-02-25T04:30:00Z,12.226435670758239,21.025148958262832,2.828712796220685,24.88603933730928,28.948643977099128,30.854273805523864
2023-02-25T04:45:00Z,12.24499991416931,21.05249994277954,2.8602999305725096,25.07239986419678,28.496860675811767,30.852992553710937
2023-02-25T05:00:00Z,12.241683147921421,21.08435645906052,2.8865346979386737,25.16891094245533,28.366222457130355,30.848230494130956
2023-02-25T05:15:00Z,12.27270001411438,21.107300548553468,2.9288000679016113,25.16369987487793,29.03366653442383,30.853908138275145
2023-02-25T05:30:00Z,12.249099988937378,21.109500541687012,2.909400086402893,25.11269941329956,28.872379982825553,30.8491370323861
2023-02-25T05:45:00Z,12.253069367739233,21.09376261493947,2.8950495578274866,24.894851269108234,29.75039957046509,30.847804489135743
2023-02-25T06:00:00Z,12.26350004196167,21.075599822998047,2.8833999967575075,24.80459934234619,29.346915035247804,30.850345649341545
2023-02-25T06:15:00Z,12.231089063210062,21.088812006582128,2.84514847132239,24.907524599887356,29.017510461335135,30.845057830810546
2023-02-25T06:30:00Z,12.262199935913086,21.121300220489502,2.8318999290466307,25.155199661254883,29.597819766998292,30.847194099426268
2023-02-25T06:45:00Z,12.226831728869145,21.14128654782135,2.7358415976609334,25.164257143983747,28.29040244074151,30.854575921993444
2023-02-25T07:00:00Z,12.257399959564209,21.14649953842163,2.780999972820282,25.132299213409425,29.515676708221434,30.851466674804687
2023-02-25T07:15:00Z,12.263267214935604,21.157524543233436,2.8700990511639284,25.003069188335154,30.386072366544514,30.84913699461682
2023-02-25T07:30:00Z,12.362999954223632,21.140799560546874,3.082099988460541,24.70479976654053,28.522195262908937,30.854213333129884
2023-02-25T07:45:00Z,12.487500076293946,21.137699680328367,3.626499991416931,24.99969976425171,27.85294766945414,30.848532705023736
2023-02-25T08:00:00Z,12.353366360806003,21.141088580140973,3.3053465267219164,25.270098695660582,28.424488258361816,30.852077045440673
2023-02-25T08:15:00Z,12.33549997329712,21.101000232696535,3.187100033760071,24.8872998046875,29.14416618347168,30.84671974182129
2023-02-25T08:30:00Z,12.342772361075523,21.03891110184169,3.210198012909087,24.655643444250124,28.075337022838028,30.85573923110962
2023-02-25T08:45:00Z,12.417799816131591,21.062600326538085,3.4321000003814697,25.173799571990966,27.819198474884033,30.846278553009032
2023-02-25T09:00:00Z,12.53287135964573,21.170990084657575,3.844950539050716,25.31138588178276,27.760616170297755,30.854878095116945
2023-02-25T09:15:00Z,12.599399995803832,21.21819932937622,4.103199992179871,24.855599822998048,28.655642738342284,30.845668239593508
