time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-02-25T09:30:00Z,12.926039695739746,21.208910838212116,4.8452475613886765,24.872078886126527,28.03730037424824,30.84913707015538
2023-02-25T09:45:00Z,13.351099920272826,21.2646999168396,5.511399970054627,25.300199737548827,26.473100509643555,30.848109645843508
2023-02-25T10:00:00Z,13.213699970245361,21.362699909210207,5.16269998550415,25.206599731445312,27.514024963378905,30.84732405029901
2023-02-25T10:15:00Z,13.219900829957263,21.42079217363112,5.168118712925675,24.837029334342127,26.635138048984036,30.843837146759032
2023-02-25T10:30:00Z,13.232500009536743,21.454499950408934,5.233000030517578,25.04529960632324,28.08983980178833,30.847499275207518
2023-02-25T10:45:00Z,13.403267444950519,21.536237716674805,5.5149504878733415,25.268118622279403,26.945405771236608,30.85125218759669
2023-02-25T11:00:00Z,13.551100034713745,21.59900035858154,5.719399991035462,25.303599853515625,26.572776012420654,30.847499313354493
2023-02-25T11:15:00Z,13.5485148854775,21.629900941754332,5.746633718509485,25.011385813798054,28.236615908027876,30.852158612543995
2023-02-25T11:30:00Z,13.522999982833863,21.64599952697754,5.57479998588562,24.892099418640136,27.66731475830078,30.846888961791993
2023-02-25T11:45:00Z,13.880500068664551,21.676900215148926,6.464900026321411,25.15619981765747,27.288732681274414,30.842187314930527
2023-02-25T12:00:00Z,13.627128695497419,21.760990142822266,5.602673266193654,25.349999814930527,28.027447728827447,30.845973358154296
2023-02-25T12:15:00Z,12.230900058746338,21.773400344848632,3.1919999980926512,24.75039976119995,30.315072994232178,30.849330406188965
2023-02-25T12:30:00Z,12.191089025818476,21.646138540588982,3.2672277134243806,21.407722492029173,28.266108503436097,30.841582968683525
2023-02-25T12:45:00Z,12.298299942016602,21.359299964904785,4.037800016403199,19.93349983215332,27.556808738708497,30.851161499023437
2023-02-25T13:00:00Z,12.507524764183724,21.120495106914255,4.665445521326348,19.658118654005598,29.36942440448421,30.847626204537875
2023-02-25T13:15:00Z,12.956100015640258,20.941999778747558,5.624800019264221,19.544899501800536,26.53366365432739,30.848720054626465
2023-02-25T13:30:00Z,13.436900005340576,20.851300163269045,6.484099998474121,19.570099697113037,28.65993074851461,30.845511030442644
2023-02-25T13:45:00Z,13.598118791485778,20.835643617233426,6.665940610489042,19.58811884587354,28.59559797286987,30.845668106079103
2023-02-25T14:00:00Z,13.6270001411438,20.84000015258789,6.571500015258789,19.613499927520753,30.029366302490235,30.849635505676268
2023-02-25T14:15:00Z,15.032711788759393,20.94423704632258,23.058644133099055,19.978474568512482,0.0,31.2199268023173
2023-02-25T14:30:00Z,12.374900045394897,20.917399730682373,6.757799987792969,20.69929983139038,16.80720001220703,30.866058047455137
2023-02-25T14:45:00Z,13.382871391749617,20.840495005692585,5.8342575318742504,19.69376203329256,28.668333261319905,30.858180656433106
2023-02-25T15:00:00Z,13.255599994659423,20.768900032043458,5.843400025367737,21.773799839019777,27.88491346359253,30.8655051612854
2023-02-25T15:15:00Z,12.882045464082198,20.98238630728288,5.080681779167869,24.634431448849764,28.56212132627314,30.845404603264548
2023-02-25T15:30:00Z,12.932900018692017,21.114600048065185,6.1590000343322755,23.121999778747558,17.27016227722168,30.562700386047364
2023-02-25T15:45:00Z,4.789999961853027,8.117534219402156,3.034383564779203,8.72534247620465,0.0,11.83098105861716
2023-02-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0
2023-02-25T16:15:00Z,8.924699954986572,15.109599895477295,5.872300019264221,15.040800075531006,1.5195400428771972,21.926999778747557
2023-02-25T16:30:00Z,11.6278000831604,20.80849987030029,4.4205999851226805,19.518499851226807,28.552590198516846,30.865755930985554
2023-02-25T16:45:00Z,12.061881358080571,20.616336746971207,3.782376244516656,19.179108496939783,29.076688388786692,30.860316944122314
2023-02-25T17:00:00Z,12.063300046920777,20.572700061798095,3.495799949169159,23.40609987258911,27.70462121963501,30.8673362159729
2023-02-25T17:15:00Z,11.851386145790025,20.730890991664168,3.076138666360685,20.9256433354746,27.106915615572788,30.866058066339775
2023-02-25T17:30:00Z,11.848099908828736,20.545099868774415,2.7633000087738036,19.202799758911134,29.99766019821167,30.864589614868166
2023-02-25T17:45:00Z,11.834752479402146,20.33524741748772,2.5211880868024164,18.98247501637676,29.528785063488648,30.856388885195894
2023-02-25T18:00:00Z,11.712399826049804,20.147800064086915,2.4081000113487243,19.777099742889405,28.4003307723999,30.866725883483888
2023-02-25T18:15:00Z,11.731299924850465,20.150400104522706,2.6488000178337097,22.35029987335205,29.204955310821532,30.86907972203623
2023-02-25T18:30:00Z,11.52613633329218,20.260227506810967,2.50625002655116,20.846931652589276,29.60220104997808,30.862070872865875
2023-02-25T18:45:00Z,11.637499980926513,20.152299880981445,2.3037999486923217,20.498999614715576,30.317695140838623,30.861223447440874
2023-02-25T19:00:00Z,11.600198065880502,20.139306757709768,2.1429702574663825,21.860890926701007,29.68615699994682,30.87191394805908
2023-02-25T19:15:00Z,11.371162835941758,20.204418470693188,1.7938372063082317,20.845697513846464,29.898385291875794,30.864131797443736
2023-02-25T19:30:00Z,11.453861255456905,20.130791937950814,1.5542574365540307,20.627821516282488,30.053884676187344,30.86336887359619
2023-02-25T19:45:00Z,11.48289999961853,20.11830030441284,1.3649999952316285,21.918399810791016,31.37666145324707,30.86336887359619
2023-02-25T20:00:00Z,11.482183785274112,20.160804529299682,1.175632191800523,20.710114468103168,29.747998204724542,30.855114936828613
2023-02-25T20:15:00Z,11.42379994392395,20.074900245666505,0.9618999928236007,19.845199489593504,30.946208438873292,30.859401454925536
2023-02-25T20:30:00Z,11.363366325302879,19.976930656055412,0.8339603944580154,20.090890771091573,31.546403847118416,30.874820765882436
2023-02-25T20:45:00Z,11.37979989051819,19.996499881744384,0.6696999984979629,22.433699684143065,30.69596866607666,30.855128841400145
2023-02-25T21:00:00Z,11.250396020341627,20.146435709282905,0.4811881152119967,22.78069275204498,31.61393097603675,30.85850405929112
2023-02-25T21:15:00Z,10.913899869918824,20.13229995727539,0.3857999980449677,20.56229959487915,31.449137725830077,30.8642844581604
2023-02-25T21:30:00Z,10.837524706774419,20.01722772050612,0.3298000055551529,20.0496999168396,31.914438606488822,30.861223428556233
2023-02-25T21:45:00Z,10.84919539265249,19.9556322645867,0.27488636327060784,19.78602270646529,31.202090318175568,30.86557881585483
2023-02-25T22:00:00Z,10.962950753383948,19.92344277804015,0.3193442611420741,20.010819388217612,31.177560743738393,30.863819122314453
2023-02-25T22:15:00Z,11.070000114440917,19.919599876403808,0.29569999866187574,20.181699600219726,33.885128593444826,30.867946586608888
2023-02-25T22:30:00Z,11.106039642107369,19.846633514555375,0.07425742574257425,19.90881168252171,31.784318923950195,30.868475356904586
2023-02-25T22:45:00Z,11.099300079345703,19.761300086975098,0.09820000007748604,20.806199741363525,32.314168491363525,30.86184284210205
2023-02-25T23:00:00Z,11.134851597323276,19.85059405789517,0.08574257390850251,22.940395883994526,30.95477321360371,30.87361218669627
2023-02-25T23:15:00Z,10.915699996948241,19.95329963684082,-0.12790000069886445,22.029699726104738,32.25223030090332,30.86306369781494
2023-02-25T23:30:00Z,10.638300037384033,19.89229995727539,-0.16809999920427798,20.15319984436035,31.29524580001831,30.864245122021966
2023-02-25T23:45:00Z,10.578910931502238,19.819108774166295,-0.3452475245046143,19.751187994928642,32.37573534899419,30.858180675506592
2023-02-26T00:00:00Z,10.49290002822876,19.76460023880005,-0.5432000041007996,19.617000064849854,33.825148277282715,30.861223466325516
2023-02-26T00:15:00Z,10.458415796261022,19.72188099776164,-0.6882178163764501,19.518613532038017,34.114105224609375,30.860011806488036
2023-02-26T00:30:00Z,10.514600210189819,19.67570020675659,-0.5637000006437302,19.444199810028078,31.98253345489502,30.871608829498292
2023-02-26T00:45:00Z,10.416831535868125,19.650593691533153,-0.6870297034188072,19.485742247930848,32.05625643588529,30.863338508228264
2023-02-26T01:00:00Z,10.379799871444702,19.636699447631838,-0.7561999988555909,19.464099960327147,33.461679973602294,30.868556957244873
2023-02-26T01:15:00Z,10.398811859659629,19.607327092992197,-0.6718811918013167,19.47599967956543,34.223763399785106,30.87089262858476
2023-02-26T01:30:00Z,10.451299886703492,19.58390001296997,-0.5419999974966049,19.46811847875614,32.80352447509765,30.870082950592042
2023-02-26T01:45:00Z,10.490799961090088,19.58940013885498,-0.4449999952316284,19.467399730682374,31.94653438568115,30.85729532902784
2023-02-26T02:00:00Z,10.4678216311011,19.588019909244952,-0.40445544725597493,19.4888116251124,33.556360018135294,30.866115550994873
2023-02-26T02:15:00Z,10.481399974822999,19.588500118255617,-0.3661999994516373,19.515700244903563,32.409558334350585,30.873439884185792
2023-02-26T02:30:00Z,10.473168222030791,19.60524802632851,-0.37504950549342847,19.45633657852022,32.9889749394785,30.86424502759877
2023-02-26T02:45:00Z,10.456499872207642,19.614000644683838,-0.46469999849796295,19.526699829101563,32.791088638305666,30.856044445037842
2023-02-26T03:00:00Z,10.414455432702999,19.61079257549626,-0.4149504953091688,19.448811408316736,34.192438899880585,30.87361218669627
2023-02-26T03:15:00Z,10.357699937820435,19.58690008163452,-0.5167999967932702,19.512299575805663,31.553747024536133,30.863673992156983
2023-02-26T03:30:00Z,10.236999969482422,19.531500301361085,-0.7653000098466873,19.466099796295165,34.31347129368546,30.86273423751982
2023-02-26T03:45:00Z,10.235742559527406,19.483960085576122,-0.9420792041438641,19.403365975559346,33.42506160736084,30.870082931518553
2023-02-26T04:00:00Z,10.1710999584198,19.465499649047853,-0.8596999883651734,19.485999851226808,34.06790740966797,30.860619157847793
2023-02-26T04:15:00Z,10.158316819974692,19.48851458861096,-0.8693069225490684,19.489603533603177,33.96240987872133,30.86825180053711
2023-02-26T04:30:00Z,10.135100002288818,19.49879997253418,-0.8109999990463257,19.466099739074707,32.59894355773926,30.861842861175536
2023-02-26T04:45:00Z,10.105445644643048,19.500495060835735,-0.8487128644886583,19.493762101277266,33.54444872034658,30.86938183850581
2023-02-26T05:00:00Z,10.086100063323975,19.481399574279784,-1.0852999985218048,19.433500080108644,34.22511323928833,30.880459232330324
2023-02-26T05:15:00Z,10.02970307416255,19.473365727037486,-1.1356435766314517,19.46970229573769,34.11081584137265,30.87361211115771
2023-02-26T05:30:00Z,10.02700011253357,19.469099349975586,-1.3350000059604645,19.502699756622313,34.316568775177004,30.86947254180908
2023-02-26T05:45:00Z,10.018900041580201,19.463899478912353,-1.3775999975204467,19.478899669647216,34.313097915649415,30.87210135884804
2023-02-26T06:00:00Z,9.970692974506038,19.45396030539333,-1.3233663528272421,19.49841567313317,33.603878871049034,30.87313472747803
2023-02-26T06:15:00Z,9.966599998474122,19.445200386047365,-1.357800006866455,19.454999732971192,32.8681777381897,30.877407302856444
2023-02-26T06:30:00Z,9.943366381201413,19.445544951032883,-1.437227718900926,19.47861356074267,34.50647784695767,30.86726668329522
2023-02-26T06:45:00Z,10.086099996566773,19.44240047454834,-1.096399998664856,19.494299850463868,32.68799427032471,30.8679465675354
2023-02-26T07:00:00Z,10.550495166589718,19.448119210724784,-0.10287128582523011,19.542574155448687,31.427065367745882,30.863338659305384
2023-02-26T07:15:00Z,10.927799968719482,19.46459924697876,0.9869000008702278,19.609999561309813,32.010626850128176,30.87405029296875
2023-02-26T07:30:00Z,11.414699964523315,19.50190004348755,1.9554999899864196,19.75629976272583,29.652037063447555,30.86454721960691
2023-02-26T07:45:00Z,11.53702962516558,19.52356489578096,2.3541584487008578,19.679009654734394,28.931643028259277,30.873745098114014
2023-02-26T08:00:00Z,11.79010004043579,19.59080026626587,2.908300025463104,22.31079978942871,27.976847801208496,30.86696456682564
2023-02-26T08:15:00Z,11.856138550408996,19.82603955032802,3.122574263279981,23.449207645831724,27.69453299871766,30.872524394989014
2023-02-26T08:30:00Z,11.751999979019166,19.95719970703125,3.249499986171722,21.35689971923828,27.25838483810425,30.862758464813233
2023-02-26T08:45:00Z,11.518316892114017,19.95188110653717,3.066534637224556,20.249009821674612,30.463379435019917,30.861827812572518
2023-02-26T09:00:00Z,11.310100002288818,19.92350015640259,2.511399986743927,19.90319969177246,29.25005002975464,30.858180694580078
2023-02-26T09:15:00Z,11.201386159009273,19.916633662610952,2.176435628739914,19.70405869436736,28.761209941146397,30.856993231442896
2023-02-26T09:30:00Z,10.816500053405761,19.928100261688233,1.4072999948263167,19.53889965057373,32.356169109344485,30.86855701446533
2023-02-26T09:45:00Z,10.885199918746949,19.915599975585938,1.3136999917030334,19.45839967727661,30.78232500076294,30.86825180053711
2023-02-26T10:00:00Z,11.81772278323032,19.909699840545656,3.4124999976158144,19.62669973373413,27.042272794364703,30.86243221547344
2023-02-26T10:15:00Z,11.170700035095216,19.94920785356276,2.5211881151293762,19.56158390611705,31.625130882263182,30.865199909210205
2023-02-26T10:30:00Z,11.05950008392334,19.949700050354004,2.007599992752075,19.48419984817505,30.942276611328126,30.866360258347918
2023-02-26T10:45:00Z,11.532475254323224,19.950297232901697,2.944158436048149,19.532474971053624,26.314932209430356,30.867641429901123
2023-02-26T11:00:00Z,11.867500009536743,19.992499904632567,3.9494000029563905,19.71609996795654,29.81958168029785,30.868556938171388
2023-02-26T11:15:00Z,11.22603953710877,20.022178725440902,2.672475222313758,19.58118774867294,30.95867156982422,30.86454723849155
2023-02-26T11:30:00Z,11.792799940109253,20.029000492095946,3.6920999884605408,19.63619966506958,26.30634485244751,30.87191394805908
2023-02-26T11:45:00Z,11.710792088272548,20.08386151153262,3.8848515029000765,19.709900789921825,27.71449334550612,30.861827812572518
2023-02-26T12:00:00Z,11.915799980163575,20.127699890136718,4.284800035953522,19.735200023651124,28.199045791625977,30.862758464813233
2023-02-26T12:15:00Z,12.163100118637084,20.17170011520386,4.555000004768371,19.78149995803833,26.761051502227783,30.866058160762975
2023-02-26T12:30:00Z,12.09514845479833,20.226930221708695,4.4764356093831585,19.8917820430038,27.88450059796324,30.859401416778564
2023-02-26T12:45:00Z,11.674200038909913,20.22579963684082,3.6580000138282776,19.738399868011474,26.94584369659424,30.859712676246566
2023-02-26T13:00:00Z,11.906435560471941,20.205445544554454,4.188613905765043,19.78603942795555,27.454257304125495,30.863063678741455
2023-02-26T13:15:00Z,11.708400030136108,20.211699733734132,3.870099995136261,19.777599754333497,27.532627296447753,30.852687377929687
2023-02-26T13:30:00Z,11.654455496533082,20.243564209135453,3.7356435379179396,19.59297008325558,28.699950416489404,30.864245140906608
2023-02-26T13:45:00Z,11.632400007247925,20.231899585723877,3.7291000199317934,19.501099700927735,28.12451669692993,30.873745155334472
2023-02-26T14:00:00Z,11.55159999847412,20.245299892425535,3.590700008869171,19.568599739074706,27.807486033675694,30.874518706066773
2023-02-26T14:15:00Z,11.473168335338631,20.245445440311244,3.2943564570776305,19.50871278743933,28.803165359497072,30.872829627990722
2023-02-26T14:30:00Z,11.456599893569946,20.229799537658693,3.345499973297119,19.53949966430664,29.639254264831543,30.86001486825471
2023-02-26T14:45:00Z,11.470692936736759,20.215444829204294,3.3046534132249286,19.700791859390712,28.27189874176932,30.866725902557373
2023-02-26T15:00:00Z,11.551264434025205,20.241838893671144,3.3657471612952223,19.505057345861676,28.537907699058795,30.862772448309535
2023-02-26T15:15:00Z,11.767425829821294,20.234356077590792,3.2902970172391077,19.949108728087776,28.78479757403383,30.88448996591096
2023-02-26T15:30:00Z,11.753599977493286,20.235699729919432,3.197400050163269,19.677299900054933,28.909042587280272,30.862758407592775
2023-02-26T15:45:00Z,11.757099990844727,20.296599884033203,3.1197999477386475,22.75589958190918,28.810365829467774,30.86907966538231
2023-02-26T16:00:00Z,11.765544513664624,20.549703069252544,3.022475261499386,23.62900968117289,28.297629686865477,30.872524394989014
2023-02-26T16:15:00Z,11.534137945065552,20.59862077647242,2.8510344521752717,20.22999978339535,29.36457809360548,30.85996621230553
2023-02-26T16:30:00Z,11.635000076293945,20.382899951934814,2.7912999844551085,19.01839973449707,30.330256958007812,30.85451852798462
2023-02-26T16:45:00Z,11.577128712493595,20.200692941646764,2.6338614119161474,19.02049483875237,29.858904810235053,30.860619195617073
2023-02-26T17:00:00Z,11.543900127410888,20.200499801635743,2.4151000118255617,23.30279962539673,30.130640144348146,30.86031702041626
2023-02-26T17:15:00Z,11.552900152206421,20.453499927520753,2.271499979496002,24.79429962158203,29.230914030924882,30.867266664410582
2023-02-26T17:30:00Z,11.406321755770978,20.46724150646692,2.1195402035768005,20.67528700554508,29.214374630950218,30.85251000870106
2023-02-26T17:45:00Z,11.377920717296034,20.199603921115987,1.956930688112089,19.562673058840307,32.126092759689485,30.86212994792674
2023-02-26T18:00:00Z,11.376099977493286,20.08390001296997,1.7416999959945678,20.808199768066405,30.074842166900634,30.863979167938233
2023-02-26T18:15:00Z,11.333400068283082,20.14609998703003,1.4965000116825105,22.733799781799316,31.45751142973947,30.873007821564627
2023-02-26T18:30:00Z,11.360568165779114,20.296477339484476,1.2595454400235957,23.51863600990989,29.16012150117721,30.866981922895057
2023-02-26T18:45:00Z,11.257500047683715,20.300300006866454,0.9523999947309494,19.74339967727661,31.975833473205565,30.856654834747314
2023-02-26T19:00:00Z,11.295148556775386,20.079208034099917,0.7720792010278985,19.832871182130116,31.836744799472317,30.86061917673243
2023-02-26T19:15:00Z,11.196399984359742,20.00960021972656,0.5467000016570092,21.311099739074706,32.30963243484497,30.874050273895264
2023-02-26T19:30:00Z,11.266199951171876,20.13789987564087,0.34830000430345537,23.20599983215332,30.88352125942117,30.856690982780833
2023-02-26T19:45:00Z,11.036831657485207,20.256534878570253,0.2970297068062395,21.385247315510664,30.715399265289307,30.86184295654297
2023-02-26T20:00:00Z,10.730800037384034,20.074300117492676,-0.0345999993942678,19.916899795532228,34.13860445022583,30.852158574774712
2023-02-26T20:15:00Z,10.740198031510458,19.99297013613257,-0.10792079081039617,20.56386116707679,33.28149368739364,30.861537704467775
2023-02-26T20:30:00Z,10.75599998474121,19.95579990386963,-0.1315999986231327,20.2491996383667,30.941923656463622,30.8667258644104
2023-02-26T20:45:00Z,10.747623774084714,19.920693161463973,0.06772277236796252,19.926336685029586,31.87364406396847,30.861525639449017
2023-02-26T21:00:00Z,10.839302417843841,19.889069579368414,0.2793023249264373,19.52348822216655,34.20102955574213,30.873296036117377
2023-02-26T21:15:00Z,10.966633475653015,19.80712888736536,0.19376237616680636,18.422078878572673,31.96066892265093,30.87361213004235
2023-02-26T21:30:00Z,10.993199987411499,19.70429985046387,0.33279999971389773,18.77159963607788,31.131738204956054,30.860011825561525
2023-02-26T21:45:00Z,11.049604057085396,19.738217740955918,0.438712868655082,21.393168118920656,31.426902015610498,30.859712676246566
2023-02-26T22:00:00Z,11.094099979400635,19.930999946594238,0.6585000032186508,23.939399700164795,32.291238708496095,30.872219161987303
2023-02-26T22:15:00Z,10.951953953710095,20.11793079595456,0.6178160929816893,22.296091671647698,31.0952569808083,30.86066384748979
2023-02-26T22:30:00Z,10.789599943161011,19.94709991455078,0.3179000005125999,19.51689992904663,32.72941879272461,30.86153772354126
2023-02-26T22:45:00Z,10.66029700666371,19.806930768607867,0.14762376239615502,19.351385777539544,33.491120064612666,30.865151546969273
2023-02-26T23:00:00Z,10.624600028991699,19.745399894714357,0.0021999992430210115,19.26839977264404,32.97692319869995,30.868251762390138
2023-02-26T23:15:00Z,10.633000030517579,19.734099636077882,-0.15959999948740006,19.273599758148194,30.95584280014038,30.867871048426863
2023-02-26T23:30:00Z,10.547821800307473,19.72386084452714,-0.21049505309893354,19.251386170340055,33.101913886495154,30.867641410827638
2023-02-26T23:45:00Z,10.503600025177002,19.697500190734864,-0.09790000084787608,19.170699577331543,32.62172866821289,30.861223485210154
2023-02-27T00:00:00Z,10.47861392899315,19.66386132193084,0.08693069260161702,19.238019603313784,32.59601279532556,30.88076431274414
2023-02-27T00:15:00Z,10.455699977874756,19.659699840545656,0.08629999995231628,19.326699867248536,32.624715385437014,30.867031059265138
2023-02-27T00:30:00Z,10.475247402002315,19.65782157973488,0.05069306892997558,19.381088993336895,32.77779713243541,30.863943005552386
2023-02-27T00:45:00Z,10.466899986267089,19.644299488067627,-0.17690000031143427,19.461499786376955,32.40761693954468,30.877102146148683
2023-02-27T01:00:00Z,10.454554293415335,19.643266791164287,-0.37891089252316124,19.481881188874198,32.04679968805596,30.874820803651716
2023-02-27T01:15:00Z,10.38819993019104,19.636599636077882,-0.3777999985218048,19.448299255371094,32.2386188697815,30.85604434967041
2023-02-27T01:30:00Z,10.33400001525879,19.622500343322756,-0.7860999929904938,19.497699508666994,33.65856090545654,30.867266721064503
2023-02-27T01:45:00Z,10.344158446434701,19.620396415785986,-0.8091089099940687,19.490593825236406,33.3990546122636,30.87893325805664
2023-02-27T02:00:00Z,10.356199989318847,19.61860046386719,-0.7687000048160553,19.454499740600586,32.6189146232605,30.874820803651716
2023-02-27T02:15:00Z,10.274653548061258,19.61990150602737,-0.789306919173439,19.527623469286628,33.21177104912182,30.8557391166687
2023-02-27T02:30:00Z,10.233599863052369,19.61530054092407,-0.889899994134903,19.436799602508543,34.24761890411377,30.877102108001708
2023-02-27T02:45:00Z,10.23950493689811,19.596732979953877,-0.9906930575276366,19.484257065423645,33.96450520505999,30.87179924237846
2023-02-27T03:00:00Z,10.218400020599365,19.56199977874756,-1.1463999783992767,19.473299827575683,31.53278409957886,30.867946586608888
2023-02-27T03:15:00Z,10.124455433080692,19.52267371073808,-1.3731683020544525,19.443069023661096,32.73583259204827,30.874216532943272
2023-02-27T03:30:00Z,10.138300065994263,19.496499919891356,-1.4869000124931335,19.469799938201906,34.57860166549683,30.85940143585205
2023-02-27T03:45:00Z,10.144899997711182,19.492799835205076,-1.5666999995708466,19.48399974822998,34.356248664855954,30.865151603623193
2023-02-27T04:00:00Z,10.094554542314889,19.499504939164265,-1.612673279082421,19.454257417433332,33.9272730987851,30.8673362159729
2023-02-27T04:15:00Z,10.044000091552734,19.506400146484374,-1.753499995470047,19.48309980392456,35.41798652648926,30.868862171173095
2023-02-27T04:30:00Z,10.087029797015804,19.50128715817291,-1.8575247691409422,19.47831658089515,33.22474492894541,30.870590512115175
2023-02-27T04:45:00Z,10.015600051879883,19.512600288391113,-1.9299000108242035,19.493399715423585,32.8813724899292,30.877102108001708
2023-02-27T05:00:00Z,10.02524763050646,19.51811922658788,-2.0102970198829575,19.465049139343865,32.692521841219154,30.86756885641872
2023-02-27T05:15:00Z,9.983699893951416,19.50920021057129,-2.0482999539375304,19.512599716186525,34.964581928253175,30.88229024887085
2023-02-27T05:30:00Z,9.985699939727784,19.495799903869628,-2.1172999954223632,19.504699687957764,34.330683415479,30.87361218669627
2023-02-27T05:45:00Z,9.962871211590153,19.488118539942374,-2.07376236254626,19.44069292049597,35.04660457611084,30.862453269958497
2023-02-27T06:00:00Z,9.905699882507324,19.45429983139038,-2.0784999251365663,19.480399551391603,34.8782368850708,30.88690735089897
2023-02-27T06:15:00Z,9.894554374241594,19.42653487932564,-2.062772217363414,19.491980014461102,35.279611228716256,30.860317001342775
2023-02-27T06:30:00Z,9.938099985122681,19.40010036468506,-1.9606999909877778,19.449999732971193,34.8336506652832,30.85940143585205
2023-02-27T06:45:00Z,10.312376230069907,18.828118919145943,-1.0017821788787842,19.43049487501088,32.185407072010605,30.874518592758935
2023-02-27T07:00:00Z,10.555700101852416,18.32299991607666,0.04729999855160713,19.323099784851074,31.699616203308107,30.869472522735595
2023-02-27T07:15:00Z,10.587425770145831,17.983564263523213,0.7269306979557075,19.239306855909895,31.53360123209434,30.885094236619402
2023-02-27T07:30:00Z,10.659899978637695,17.802500019073488,1.190700008869171,19.313699817657472,30.910651950836183,30.87191394805908
2023-02-27T07:45:00Z,11.160300064086915,17.974700088500978,1.7287000036239624,20.53479995727539,30.117526950836183,30.88690735089897
2023-02-27T08:00:00Z,11.981089138748622,18.385445623114556,2.4212871518465553,22.8688118245342,29.0675213879878,30.869777660369873
2023-02-27T08:15:00Z,12.18040002822876,18.826400032043455,2.9728000068664553,23.602399826049805,27.62693069458008,30.86947250366211
2023-02-27T08:30:00Z,12.65168313696833,19.19059407829058,3.9759405815955438,23.908910713573494,27.047334803212987,30.868475356904586
2023-02-27T08:45:00Z,12.562499952316283,19.440000038146973,3.843399980068207,23.3851997756958,28.12613447189331,30.871608810424803
2023-02-27T09:00:00Z,12.965643571154907,19.578911186444877,4.517326704346307,22.215346100306746,26.76390553464984,30.882374886238928
2023-02-27T09:15:00Z,13.03189995765686,19.62199987411499,4.6493000268936155,19.12749984741211,26.62444272994995,30.869777698516845
2023-02-27T09:30:00Z,12.957899913787841,19.46910005569458,4.73530002117157,17.11559976577759,35.67237249374389,30.866058047455137
2023-02-27T09:45:00Z,12.970792184961905,19.339603933957545,4.7511880799095225,16.85247496803208,37.527573557183295,30.86397918701172
2023-02-27T10:00:00Z,13.089600105285644,19.341100101470946,4.858800058364868,16.903399696350096,26.11121427536011,30.86855697631836
2023-02-27T10:15:00Z,13.310792110934116,19.41118801230251,5.396138682223783,16.949207154831083,31.719049132696473,30.874216400750793
2023-02-27T10:30:00Z,13.424499940872192,19.44360010147095,5.430300025939942,16.999799995422364,27.79502679824829,30.86947244644165
2023-02-27T10:45:00Z,13.58554453897004,19.511386078183012,5.68772279153956,17.089504770713276,24.534587293568222,30.85548234694075
2023-02-27T11:00:00Z,13.455399971008301,19.579300270080566,5.463299984931946,17.099499855041504,29.694533824920654,30.858791027069092
2023-02-27T11:15:00Z,13.436299953460694,19.366800079345705,5.53950002193451,17.020499897003173,33.821474944010816,30.87572728525294
2023-02-27T11:30:00Z,13.398217852752987,19.15039591269918,5.403762364151454,17.003168030540543,25.875320663452147,30.86489475250244
2023-02-27T11:45:00Z,13.377799968719483,19.02370027542114,5.637900018692017,16.85649974822998,29.660732917785644,30.86938183850581
2023-02-27T12:00:00Z,13.47029703914529,18.949999988669216,5.728514827123963,16.83079202104323,27.33319129566155,30.88045913696289
2023-02-27T12:15:00Z,13.214500007629395,19.087099933624266,5.203199987411499,21.85189973831177,25.746690425872803,30.872219142913817
2023-02-27T12:30:00Z,13.13851496252683,19.390594104729075,5.082277212992753,19.15811861623632,28.933085942032314,30.861223428556233
2023-02-27T12:45:00Z,13.185000019073486,19.211699924468995,5.272600002288819,17.02479976654053,30.70764186859131,30.877407321929933
2023-02-27T13:00:00Z,13.26519998550415,19.056500186920164,5.404499983787536,16.86169954299927,25.4450213432312,30.872219181060792
2023-02-27T13:15:00Z,13.304949558142459,19.01080796212861,5.545454531004935,19.482424052074702,25.012635780103277,30.868331889913538
2023-02-27T13:30:00Z,13.127959251403809,19.201836663849498,5.3587754989156915,21.382244869154327,33.54479377123774,30.882203940189246
2023-02-27T13:45:00Z,13.273265322860407,19.325204304286412,5.3398979391370505,21.53367328643799,27.571154750123316,30.865299614108338
2023-02-27T14:00:00Z,13.166262732611763,19.339292738172745,5.20868681416367,18.84161579247677,25.346910862007526,30.859071322849818
2023-02-27T14:15:00Z,13.001199941635132,19.10420000076294,5.143999972343445,16.9583998298645,32.25754770278931,30.87649169921875
2023-02-27T14:30:00Z,12.966464716978747,18.974545507720023,4.963838370159419,20.402626056863806,28.020118135394473,30.870798014631173
2023-02-27T14:45:00Z,12.864747490545716,19.171717171717173,4.793535434838497,21.73767633149118,26.558335024901112,30.869256761338974
2023-02-27T15:00:00Z,12.75858584317294,19.284141810253413,4.653232328819506,21.38070690270626,32.87375299858324,30.868948502974078
2023-02-27T15:15:00Z,12.842626359727648,19.306464474610607,4.653131229708893,21.113434107616694,28.10293241943976,30.869167404174803
2023-02-27T15:30:00Z,12.723199882507323,19.276600456237794,4.481900005340576,20.322799701690673,24.792258186340334,30.86555744903256
2023-02-27T15:45:00Z,12.52464647967406,19.252828405360983,4.329495015770498,18.084645993781812,32.62658993884771,30.87018155569982
2023-02-27T16:00:00Z,12.537400045394897,19.07349979400635,4.259700012207031,16.63099977493286,26.129710788726808,30.87069324493408
2023-02-27T16:15:00Z,12.44449999809265,19.034100494384766,4.155200028419495,16.46919973373413,26.51024892807007,30.86672580718994
2023-02-27T16:30:00Z,12.214799947738648,18.9818998336792,3.7741999936103823,16.29679971694946,34.28807804107666,30.86642068862915
2023-02-27T16:45:00Z,12.303000059127807,18.90249984741211,3.6798000288009645,16.236199684143067,26.72315902709961,30.864849430499692
2023-02-27T17:00:00Z,12.164059393476732,18.87128727978999,3.4357425647206825,16.193663077779334,27.782829775668606,30.85940128326416
2023-02-27T17:15:00Z,11.970500001907348,18.814500064849852,3.1096999931335447,16.0732998085022,38.14310750961304,30.873439846038817
2023-02-27T17:30:00Z,11.995900087356567,18.73539966583252,2.8661000418663023,16.00920015335083,31.38006633758545,30.86303641064332
2023-02-27T17:45:00Z,11.956633558367738,18.724652885210396,2.6601980440687427,15.992079083282169,26.62527093792906,30.863979206085205
2023-02-27T18:00:00Z,11.77089997291565,18.70079999923706,2.4292000126838684,15.91409969329834,35.04356657028198,30.864894733428955
2023-02-27T18:15:00Z,11.836599931716918,18.617700080871582,2.2713999795913695,15.877499618530273,29.083788452148436,30.863640738005685
2023-02-27T18:30:00Z,11.768316797690817,18.578217704697412,2.129009914870309,15.890296766073396,27.56701203147964,30.86642068862915
2023-02-27T18:45:00Z,11.918700037002564,18.55869981765747,1.9034999978542329,15.60389976501465,37.79884405136109,30.87038806915283
2023-02-27T19:00:00Z,12.812800006866455,18.45420000076294,1.815200001001358,14.24839979171753,37.81563634872437,30.866662374817498
2023-02-27T19:15:00Z,12.920891157471308,18.35534666080286,1.7360396054711673,13.89594034629293,27.524401900791887,30.86550510406494
2023-02-27T19:30:00Z,12.827000064849853,18.2865997505188,1.4055000138282776,13.720999765396119,33.98523334503174,30.8685569190979
2023-02-27T19:45:00Z,12.80040002822876,18.166400108337402,1.2576999962329865,13.611199779510498,34.080469093322755,30.861223447440874
2023-02-27T20:00:00Z,12.807999897003175,18.09070016860962,1.1878000009059906,13.63899971961975,28.52115436553955,30.87313465118408
2023-02-27T20:15:00Z,12.737227770361569,18.048019975718887,0.9592079154335627,13.571089036393873,28.59515301543887,30.86916732788086
2023-02-27T20:30:00Z,12.676599950790406,18.038000087738038,0.914400001168251,13.507199726104737,32.749791297912594,30.874050235748292
2023-02-27T20:45:00Z,12.669999961853028,17.98509983062744,1.0010000014305114,13.480999631881714,32.383259010314944,30.87588134765625
2023-02-27T21:00:00Z,12.629000101089478,17.910099849700927,0.8237999898195266,13.461099691390991,31.530112766983486,30.873914284281213
2023-02-27T21:15:00Z,12.598910945476872,17.854752757761737,0.8358415796024965,13.43584138095969,32.11490171432495,30.876186580657958
2023-02-27T21:30:00Z,12.544199981689452,17.79500005722046,0.7278000020980835,13.384299640655518,31.44669086456299,30.88473171234131
2023-02-27T21:45:00Z,12.52500005722046,17.75669996261597,0.5586999994516373,16.175599603652955,32.36326086044311,30.891445751190187
2023-02-27T22:00:00Z,12.550099992752076,17.94149980545044,0.44299999743700025,14.948799829483033,30.819685401916505,30.878628025054933
2023-02-27T22:15:00Z,12.474059322092792,17.856435643564357,0.38524752648750155,13.482078967708173,33.552071410830656,30.894461395716903
2023-02-27T22:30:00Z,12.508000097274781,17.74879997253418,0.42379999756813047,15.589299659729004,32.33671258926392,30.89571840286255
2023-02-27T22:45:00Z,12.548600149154662,17.891099834442137,0.4587999978661537,15.408999738693238,29.02012014389038,30.874660549163817
2023-02-27T23:00:00Z,12.420199947357178,17.798600120544435,0.3807999986410141,13.475299768447876,33.97320416894289,30.87633153707674
2023-02-27T23:15:00Z,12.477326704724,17.823267190763264,0.24366336264232596,17.763861269053848,33.207185153961184,30.886562786102296
2023-02-27T23:30:00Z,12.3957998752594,17.832399940490724,0.1431999994069338,13.668299770355224,32.016471195220944,30.882900581359863
2023-02-27T23:45:00Z,12.413069271805263,17.772970029623202,0.10564356415283561,17.709405738528414,31.553804661967966,30.87995752013556
2023-02-28T00:00:00Z,12.364399938583373,17.81239980697632,-0.006899999920278788,13.944899730682373,30.991550750732422,30.871608810424803
2023-02-28T00:15:00Z,12.34529995918274,17.733700141906738,-0.1118999989144504,18.34279978752136,31.504886798858642,30.88351104736328
2023-02-28T00:30:00Z,12.305049631855276,17.831979978202593,-0.3077227735873496,14.208019530419076,31.88631764024791,30.872403456432984
2023-02-28T00:45:00Z,12.327800045013428,17.781799907684327,-0.3184999987483025,17.522499771118163,32.16265892028809,30.878017673492433
2023-02-28T01:00:00Z,12.311300106048584,17.797499980926514,-0.42699999660253524,14.064099645614624,31.99743631362915,30.878017654418944
2023-02-28T01:15:00Z,12.291799993515015,17.79739995956421,-0.5633000001311302,17.124399795532227,33.193346214294436,30.885647201538085
2023-02-28T01:30:00Z,12.231699924468995,17.776499881744385,-0.7811999976634979,15.333799715042113,33.98206962585449,30.878322830200194
2023-02-28T01:45:00Z,12.289800071716309,17.884299964904784,-0.8438000065088272,16.758999767303468,32.5250008392334,30.86947254180908
2023-02-28T02:00:00Z,12.205200128555298,17.7753000831604,-0.9114999949932099,14.25769974708557,32.37462146759033,30.87343990325928
2023-02-28T02:15:00Z,12.235799922943116,17.814499855041504,-0.9065999966859818,17.213199796676637,33.95836505889893,30.86947250366211
2023-02-28T02:30:00Z,12.204999876022338,17.787799949645997,-0.9620000004768372,13.830899772644043,32.500657787323,30.86336883544922
2023-02-28T02:45:00Z,12.267800006866455,17.79599994659424,-0.9410000026226044,17.360499763488768,32.01675884246826,30.881985111236574
2023-02-28T03:00:00Z,12.189300041198731,17.821899890899658,-1.067200014591217,13.52559980392456,31.963969860076904,30.874355487823486
2023-02-28T03:15:00Z,12.191400108337403,17.787399806976318,-1.0972999835014343,17.578499689102173,33.5181524848938,30.877102108001708
2023-02-28T03:30:00Z,12.21089991569519,17.848199920654295,-0.9953999835252761,13.687999820709228,33.2350736618042,30.874965915679933
2023-02-28T03:45:00Z,12.182500057220459,17.77889980316162,-0.875099993944168,17.486099815368654,33.6776411819458,30.870082874298095
2023-02-28T04:00:00Z,12.112500066757201,17.89010000228882,-1.20239999294281,13.84189974784851,32.3331671044378,30.862129929042098
2023-02-28T04:15:00Z,12.116831694499101,17.754059158929504,-1.3096039602071932,16.104950149460596,33.75608022689819,30.900601329803468
2023-02-28T04:30:00Z,12.15149995803833,17.91050006866455,-1.4276000010967254,15.158499784469605,33.46088232040405,30.868251705169676
2023-02-28T04:45:00Z,12.122600088119507,17.777200012207032,-1.4696000242233276,14.057699823379517,34.43146511077881,30.879655365896696
2023-02-28T05:00:00Z,12.153168328917852,17.850495026843383,-1.537326751369061,17.392277028300974,32.51657457634954,30.87282958984375
2023-02-28T05:15:00Z,12.083000106811523,17.82780002593994,-1.651800010204315,13.335799760818482,33.364130668640136,30.87038803100586
2023-02-28T05:30:00Z,12.103800039291382,17.784699878692628,-1.6989999854564666,16.55919975280762,34.812420558929446,30.88509431215796
2023-02-28T05:45:00Z,12.114257368710962,17.849009768797618,-1.7140594189709957,13.496633473009165,33.37751356445917,30.878322811126708
2023-02-28T06:00:00Z,12.07540002822876,17.843200149536134,-1.7669000148773193,19.0876997756958,34.886357135772705,30.87191402435303
2023-02-28T06:15:00Z,12.147000007629394,18.191500110626222,-1.695400002002716,19.31939977645874,33.806622943878175,30.87331005134205
2023-02-28T06:30:00Z,12.174455491623076,18.298019749103208,-1.7613861407383833,15.226831303964747,32.56244808612484,30.865199909210205
2023-02-28T06:45:00Z,12.500699920654297,18.17900011062622,-0.74759999781847,18.873499937057495,33.53136287689209,30.871608695983888
2023-02-28T07:00:00Z,12.82089113480974,18.490693101788512,0.06970297172665596,20.955742335555577,31.192700754297842,30.867568894188004
2023-02-28T07:15:00Z,13.057499990463256,18.790499992370606,0.5890000036358833,22.008799800872804,30.762248630523683,30.875576171875
2023-02-28T07:30:00Z,13.390399961471557,19.071100101470947,1.4847999978065491,23.024499855041505,30.14999668121338,30.857875537872314
2023-02-28T07:45:00Z,14.469500093460082,19.331400127410888,2.1550999891757967,23.503299827575685,29.144474468231202,30.870590493230537
2023-02-28T08:00:00Z,15.418613839857649,19.589306803032905,2.5561386216985116,23.244554311922283,27.78420890203797,30.865810298919676
2023-02-28T08:15:00Z,15.613299980163575,19.64100028991699,3.199000015258789,17.293399658203125,26.97887794494629,30.865505123138426
2023-02-28T08:30:00Z,15.42419991493225,19.306299953460694,3.2725000309944154,13.239399814605713,28.204650402069092,30.865453738977415
2023-02-28T08:45:00Z,15.399801915234859,19.026336556614034,3.7153465039659253,13.018613654788178,28.275163952666933,30.859401473999025
2023-02-28T09:00:00Z,15.253100004196167,18.726799964904785,3.9433999633789063,17.501499767303468,30.720981521606447,30.863063621520997
2023-02-28T09:15:00Z,15.299300022125244,18.862999973297118,4.075899972915649,22.15899974822998,29.419456119537355,30.872829456329345
2023-02-28T09:30:00Z,15.492999954223633,19.39799991607666,4.185600016117096,22.987799587249757,25.303257179260253,30.857597558805256
2023-02-28T09:45:00Z,15.770198038308928,19.769702873607674,4.436633648258625,17.86712844773094,26.58589997622046,30.867336101531983
2023-02-28T10:00:00Z,15.510700016021728,19.579100017547606,3.538300008773804,13.585099802017211,28.504360675811768,30.862453231811525
2023-02-28T10:15:00Z,15.475499982833862,19.415299644470213,3.753899989128113,13.226299772262573,27.614280166625978,30.86907966538231
2023-02-28T10:30:00Z,15.511386182048533,19.348515047885403,4.283069298999144,13.147722546416935,28.748351049895334,30.872829608917236
2023-02-28T10:45:00Z,15.588900117874145,19.331199951171875,4.5152999830245975,13.235299768447875,27.734404811859132,30.8627583694458
2023-02-28T11:00:00Z,15.596200084686279,19.379300041198732,4.5177000045776365,13.231599788665772,29.662835807800292,30.87008289337158
2023-02-28T11:15:00Z,15.776930742924757,19.47920803032299,4.935049500795874,13.398118510104641,28.26292693260873,30.86273429417374
2023-02-28T11:30:00Z,15.863399982452393,19.618099918365477,4.783200068473816,13.591199884414673,25.41899465560913,30.85604434967041
2023-02-28T11:45:00Z,15.814299993515014,19.661499881744383,4.653300013542175,13.459099731445313,26.25478578567505,30.861537685394286
2023-02-28T12:00:00Z,15.869191901852385,19.618384178238685,4.840909057193333,13.445555291994653,27.628564391473326,30.866790559556748
2023-02-28T12:15:00Z,15.881399974822997,19.629099922180174,4.852099981307983,13.544099826812744,29.94475902557373,30.866420650482176
2023-02-28T12:30:00Z,15.742399988174439,19.63319990158081,4.512200012207031,13.342099752426147,32.35745826721191,30.867641372680666
2023-02-28T12:45:00Z,15.767899913787842,19.62909984588623,4.452499961853027,13.305499687194825,26.277764472961426,30.859108254461006
2023-02-28T13:00:00Z,15.774653538618937,19.5941587769159,4.587425704049592,13.352475053012961,26.337435958409074,30.864284343719483
2023-02-28T13:15:00Z,15.619000005722047,19.44199996948242,4.296600003242492,13.19989984512329,29.131917934417725,30.86184284210205
2023-02-28T13:30:00Z,15.52059995651245,19.31330011367798,4.200999960899353,13.059399824142456,28.762519435882567,30.866725826263426
2023-02-28T13:45:00Z,15.542900066375733,19.226399517059328,4.4300000286102295,13.094199924468994,26.452547847634495,30.86001483048543
2023-02-28T14:00:00Z,15.399900899075046,19.252079255510086,4.109405899992083,12.993366080935639,27.295121879577636,30.864284381866455
2023-02-28T14:15:00Z,15.364600009918213,19.253400077819823,3.999500024318695,12.87339979171753,27.972995014190673,30.860622158050536
2023-02-28T14:30:00Z,15.348700037002564,19.20710012435913,4.056800045967102,12.854299697875977,29.19535627365112,30.86275842666626
2023-02-28T14:45:00Z,15.374399890899658,19.16900005340576,4.104499955177307,12.87959963798523,26.56556287765503,30.86245319366455
2023-02-28T15:00:00Z,15.339999952316283,19.138199653625488,4.055700054168701,12.84599983215332,27.73560375213623,30.86642063140869
2023-02-28T15:15:00Z,17.064752540966072,19.100099299213674,4.146633615588198,12.203068969273332,28.34118157566184,30.869986109214253
2023-02-28T15:30:00Z,17.43150022506714,19.007000160217284,4.140899934768677,11.625399866104125,27.936074256896973,30.876796855926514
2023-02-28T15:45:00Z,17.416599998474123,18.97809953689575,4.06419997215271,11.502999677658082,26.998396778106688,30.87160877227783
2023-02-28T16:00:00Z,17.376900005340577,18.9381001663208,4.033499994277954,11.4699995803833,27.40314796447754,30.875122882352017
2023-02-28T16:15:00Z,17.33218388173772,18.891838665666253,3.982068985358052,11.932183561653927,30.36806965970445,30.862800997357034
2023-02-28T16:30:00Z,17.30029951095581,18.86590040206909,3.8551999926567078,13.647499732971191,29.1558821105957,30.871303539276123
2023-02-28T16:45:00Z,17.23190029144287,18.73989990234375,3.6876999878883363,11.504899797439576,27.016914405822753,30.87008285522461
2023-02-28T17:00:00Z,17.150499629974366,18.67230012893677,3.4546999859809877,13.967399835586548,30.184652271270753,30.86636018280936
2023-02-28T17:15:00Z,17.18594020428044,18.74623759430234,3.216237655960687,17.231781799014254,28.870779773976544,30.8685569190979
2023-02-28T17:30:00Z,17.259100208282472,18.85810007095337,3.02780002117157,17.287799797058106,27.266812629699707,30.86703104019165
2023-02-28T17:45:00Z,17.256500148773192,18.834900093078613,2.670500009059906,16.77919969558716,30.752284908294676,30.8685569190979
2023-02-28T18:00:00Z,17.18919982910156,18.774599933624266,2.2636999773979185,17.078999977111817,30.12642494050583,30.872403418663705
2023-02-28T18:15:00Z,17.12108904772466,18.71514860474237,2.046237599731672,17.20980160779292,29.00677740097046,30.874965801239014
2023-02-28T18:30:00Z,17.113599758148194,18.714100189208985,1.8584999978542327,16.617799739837647,30.207807807922364,30.870388011932373
2023-02-28T18:45:00Z,17.013100299835205,18.644300060272215,1.672399995326996,17.153199729919432,31.11532144546509,30.868251667022705
2023-02-28T19:00:00Z,17.033900451660156,18.69160051345825,1.4116999888420105,17.051800060272218,29.683563194652596,30.870288320107036
2023-02-28T19:15:00Z,17.012673444086964,18.67811907399999,1.3064356334138625,16.713762283325195,30.38298107147217,30.87099842071533
2023-02-28T19:30:00Z,16.999899997711182,18.653099689483643,1.205900001525879,17.19570001602173,31.07400936126709,30.878322811126708
2023-02-28T19:45:00Z,16.974199409484864,18.649299602508545,1.1591000020503999,17.06569974899292,31.231384239196778,30.86515152808463
2023-02-28T20:00:00Z,16.952574342784317,18.617722785118783,0.9993069207314218,16.67079166374584,31.761460861357133,30.877407245635986
2023-02-28T20:15:00Z,16.91710000991821,18.587400093078614,0.9462999951839447,17.2237996673584,30.898101196289062,30.86916732788086
2023-02-28T20:30:00Z,16.89489957809448,18.575799827575683,0.7548000001907349,17.033799648284912,31.75937713623047,30.876491622924803
2023-02-28T20:45:00Z,16.88098977343871,18.561781817143505,0.6192079168735164,16.740395782017472,30.805267768331092,30.876633747969525
2023-02-28T21:00:00Z,16.842700214385985,18.52350040435791,0.6853000009059906,17.12929983139038,31.19377197265625,30.892056159973144
2023-02-28T21:15:00Z,16.849100360870363,18.51480033874512,0.6651000034809113,17.085199756622316,31.59344289779663,30.87862808227539
2023-02-28T21:30:00Z,16.80019994735718,18.490099773406982,0.5361000022292137,16.942199516296387,29.871801109313964,30.872403399779063
2023-02-28T21:45:00Z,16.770495518599407,18.472870666201754,0.40673267015136116,16.930890999218025,32.59922314634417,30.88137462615967
2023-02-28T22:00:00Z,16.74359987258911,18.438300132751465,0.33270000100135805,16.984699649810793,32.44698589324951,30.884426441192627
2023-02-28T22:15:00Z,16.683700256347656,18.380999946594237,0.0027999992854893206,16.958099422454833,31.169569854736327,30.876491756439208
2023-02-28T22:30:00Z,16.64049940109253,18.337300090789796,0.04320000017061829,16.977999877929687,31.936848347729974,30.86636022057864
2023-02-28T22:45:00Z,16.609703063964844,18.313464967331083,-0.19099009800517913,16.95306913923509,32.670732955932614,30.877712459564208
2023-02-28T23:00:00Z,16.604800453186034,18.306499633789063,-0.24059999987483024,16.94789960861206,32.99949703216553,30.877712440490722
2023-02-28T23:15:00Z,16.589500141143798,18.300699577331542,-0.24629999801516533,16.990399608612062,32.44017742156982,30.868556900024416
2023-02-28T23:30:00Z,16.577722643861676,18.278812219600866,-0.22336633532944292,16.64594030852365,32.42074160056539,30.874820784767074
2023-02-28T23:45:00Z,16.558999576568603,18.275200576782225,-0.14659999890252948,17.22349983215332,32.95379188537598,30.86642063140869
2023-03-01T00:00:00Z,16.5373002243042,18.268400421142577,-0.49260000079870225,16.920500030517577,33.04009330749512,30.870998344421388
2023-03-01T00:15:00Z,16.498299961090087,18.232399673461913,-0.781899995803833,16.87819974899292,33.10881514596467,30.88479212014982
2023-03-01T00:30:00Z,16.459405521355052,18.20851467623569,-1.138217824520451,16.83306913092585,33.11092504501343,30.87374500274658
2023-03-01T00:45:00Z,16.46599922180176,18.186800327301025,-0.9751999974250793,16.623299827575682,33.474082927703854,30.873007708256786
2023-03-01T01:00:00Z,16.438515106050094,18.18227758502016,-0.9670297007749576,17.137524746432163,33.44761940984443,30.876796913146972
2023-03-01T01:15:00Z,16.428500270843507,18.164499950408935,-0.8110999917984009,16.582799606323242,33.00888492584229,30.880459041595458
2023-03-01T01:30:00Z,16.40509973526001,18.1593998336792,-0.7856999981403351,17.10459981918335,33.307901000976564,30.883281330070872
2023-03-01T01:45:00Z,16.40108875236889,18.144851363531433,-0.9986138526755984,16.51821767221583,31.84561363069138,30.872524280548095
2023-03-01T02:00:00Z,16.384399471282958,18.126400070190428,-1.1315000069141388,16.842499618530272,32.44035690307617,30.874050273895264
2023-03-01T02:15:00Z,16.374999942779542,18.133099632263182,-1.2655999970436096,16.936499691009523,32.33357309341431,30.8757272663683
2023-03-01T02:30:00Z,16.346930872095694,18.0769305465245,-1.2816831687889476,16.70019780527247,32.85647679319476,30.883510932922363
2023-03-01T02:45:00Z,16.281000232696535,18.066399612426757,-1.915299994945526,16.994599761962892,33.973302612304686,30.877407245635986
2023-03-01T03:00:00Z,16.248599967956544,18.048900089263917,-1.9451999950408936,16.568499794006346,34.63474458694458,30.86938185739045
2023-03-01T03:15:00Z,16.26712910491641,18.075940424853034,-1.7366336513273786,16.940989881458847,34.245762928877724,30.879543552398683
2023-03-01T03:30:00Z,16.28410053253174,18.08520004272461,-1.7619999885559081,16.389899578094482,34.259940509796145,30.8749658203125
