time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-01T03:45:00Z,16.27960018157959,18.08410001754761,-1.8755000019073487,16.900499649047852,35.04153583526611,30.874660663604736
2023-03-01T04:00:00Z,16.29089138295391,18.0898021282536,-2.146039606320976,16.659900797475682,34.21343204762676,30.87844671117197
2023-03-01T04:15:00Z,16.26450029373169,18.101500415802,-2.3889000010490418,16.620699920654296,33.88648080825806,30.87893325805664
2023-03-01T04:30:00Z,16.279000492095946,18.100300331115722,-2.506699993610382,16.842999687194823,35.305299301147464,30.873134746551514
2023-03-01T04:45:00Z,16.282376846464555,18.126831772303817,-2.607227696050512,16.456138252031685,34.518382912815206,30.892648432514456
2023-03-01T05:00:00Z,16.26100019454956,18.12920000076294,-2.8754999923706053,16.88329957962036,35.50653987884522,30.869777736663817
2023-03-01T05:15:00Z,16.281300468444826,18.137799739837646,-2.6747000718116762,16.456099853515624,35.11253288269043,30.872219104766845
2023-03-01T05:30:00Z,16.278515504138305,18.121881447216072,-2.8103959938087084,16.815940233740477,34.72603393781303,30.872101264424842
2023-03-01T05:45:00Z,16.25590013504028,18.107900409698487,-2.8614999794960023,16.417199745178223,36.694085845947264,30.876796932220458
2023-03-01T06:00:00Z,16.211499633789064,18.035499935150145,-2.862999997138977,16.785999660491942,36.468246688842775,30.869167308807373
2023-03-01T06:15:00Z,16.176336854991348,18.03980198473033,-2.9318812530819733,16.888118271780485,34.528139133264524,30.879051000765056
2023-03-01T06:30:00Z,16.202000045776366,18.098300342559813,-2.9241000390052796,16.588299808502196,35.75801181793213,30.87862804412842
2023-03-01T06:45:00Z,16.293000144958498,18.106000175476073,-1.9383000063896179,17.694699878692628,34.67915340423584,30.86907970315159
2023-03-01T07:00:00Z,16.420593941565787,18.184455512773873,-1.0790098982282204,18.797227500688912,34.52526285152624,30.87069320678711
2023-03-01T07:15:00Z,16.57450008392334,18.341200065612792,-0.41630000203847883,20.63959972381592,30.532702178955077,30.882290267944335
2023-03-01T07:30:00Z,16.726400203704834,18.561499996185304,0.17120000187307596,20.02609983444214,45.79158325195313,30.868556957244873
2023-03-01T07:45:00Z,16.894752370248927,18.62069311236391,1.047227718452416,20.94168287220568,40.08980781253022,30.87179912907062
2023-03-01T08:00:00Z,17.181609252403522,18.899195550502032,2.023103435834249,21.805402185725068,30.98376225877082,30.879610061645508
2023-03-01T08:15:00Z,17.318499698638917,19.04260034561157,2.263999981880188,20.19839973449707,31.375777339935304,30.868862075805666
2023-03-01T08:30:00Z,17.42099967956543,19.1593000793457,2.134099986553192,21.36819965362549,27.885641345977785,30.872403362009784
2023-03-01T08:45:00Z,17.624000034332276,19.425899696350097,2.729400017261505,22.09959966659546,33.35435279846192,30.869873201004182
2023-03-01T09:00:00Z,17.842828134093622,19.515252797290533,3.691010099468809,20.555858380866773,27.76997142367893,30.870489659935537
2023-03-01T09:15:00Z,17.853700218200682,19.48850019454956,4.0032999801635745,17.509299564361573,25.72980504989624,30.858806100222143
2023-03-01T09:30:00Z,17.779000034332274,19.379099864959716,4.064999976158142,16.858599815368652,31.508049869537352,30.86925662647594
2023-03-01T09:45:00Z,17.72089994430542,19.3505002784729,3.734299998283386,17.117499809265137,26.28398141860962,30.862453289031983
2023-03-01T10:00:00Z,17.74069971084595,19.420799865722657,3.695199987888336,17.037499809265135,26.134795989990234,30.875270919799803
2023-03-01T10:15:00Z,17.805999794006347,19.472899627685546,3.8301999711990358,17.073699741363527,26.60372241973877,30.86489465713501
2023-03-01T10:30:00Z,17.8048514753285,19.511287387054747,3.625544545674088,16.795841405887415,29.758044346724407,30.86212989127282
2023-03-01T10:45:00Z,17.870807705503523,19.51171743990195,4.11383834029689,17.208989596126056,27.190230186539466,30.866790482492156
2023-03-01T11:00:00Z,17.92080817559753,19.582626689564098,4.2059595801613545,17.03161584488069,26.97828870831114,30.871608715057373
2023-03-01T11:15:00Z,17.977199649810792,19.611300582885743,4.430100064277649,16.88789987564087,27.462254791259767,30.870181440102932
2023-03-01T11:30:00Z,18.008900203704833,19.6245001411438,4.550800018310547,17.063999576568605,26.77749963760376,30.8615376663208
2023-03-01T11:45:00Z,18.04210012435913,19.653599700927735,4.665600018501282,17.06079963684082,26.725343170166017,30.870693130493166
2023-03-01T12:00:00Z,18.122178124909354,19.723663443385966,4.951287123236326,16.935148163597184,27.542801281013112,30.863338583766826
2023-03-01T12:15:00Z,18.20159969329834,19.729199714660645,5.299800019264222,17.046099891662596,26.492861061096193,30.864284343719483
2023-03-01T12:30:00Z,18.29029697002751,19.783267238352558,5.720891112148172,17.04633646672315,27.188901750167997,30.86666231816358
2023-03-01T12:45:00Z,18.359300212860106,19.862399959564208,5.627999958992004,16.959999523162843,26.42251781463623,30.866725788116455
2023-03-01T13:00:00Z,18.38799970626831,19.90109972000122,5.610500016212463,17.088599796295167,26.978890075683594,30.86825180053711
2023-03-01T13:15:00Z,18.45396026762405,19.918811930288182,5.881188175465801,16.972375888635618,27.57146924084956,30.86454721960691
2023-03-01T13:30:00Z,18.43930028915405,19.912299900054933,5.7790000534057615,16.926299896240234,27.04348556518555,30.86947238922119
2023-03-01T13:45:00Z,18.42950518768613,19.89910850902595,5.790099073164534,17.112277059271783,25.833948456414856,30.86424502759877
2023-03-01T14:00:00Z,18.398199710845947,19.885999431610106,5.6288999700546265,16.87299974441528,27.11468517303467,30.860622177124025
2023-03-01T14:15:00Z,18.394099483489992,19.866200313568115,5.751200008392334,17.04359977722168,26.475344352722168,30.86666233704822
2023-03-01T14:30:00Z,18.377821629590326,19.85148556397693,5.557128656028521,17.057029421966856,26.891447728223138,30.86611541748047
2023-03-01T14:45:00Z,18.328699893951416,19.82039976119995,5.482800025939941,16.883799877166748,27.88973237991333,30.864589443206786
2023-03-01T15:00:00Z,18.31227710459492,19.779505021501297,5.479702977850886,17.063762022717164,26.77957243966584,30.865453644554215
2023-03-01T15:15:00Z,18.276000595092775,19.75610013961792,5.453900022506714,17.04579978942871,27.54794689178467,30.86367395401001
2023-03-01T15:30:00Z,18.27250051498413,19.738299865722656,5.4868999862670895,16.911199588775634,28.25467185974121,30.86877745448953
2023-03-01T15:45:00Z,18.212970488142258,19.653168498879612,5.400891143496674,16.954752194999468,27.63118354872902,30.860316982269286
2023-03-01T16:00:00Z,18.137399654388428,19.60400047302246,5.325600118637085,17.101199741363526,27.040876998901368,30.87038803100586
2023-03-01T16:15:00Z,18.11653473353622,19.57405925033116,5.196336552648261,16.935346357893234,27.289892989810152,30.863338564882184
2023-03-01T16:30:00Z,18.07109972000122,19.565199699401855,5.138499932289124,17.060199966430662,27.092264823913574,30.86489465713501
2023-03-01T16:45:00Z,18.028416076509078,19.537227970538755,4.969901028245983,16.910098557425016,28.202215950087744,30.863036372874042
2023-03-01T17:00:00Z,17.95739980697632,19.49039978027344,4.637400050163269,16.958199939727784,27.430287437438963,30.865810203552247
2023-03-01T17:15:00Z,17.90269973754883,19.457399749755858,4.280900011062622,17.010699768066406,27.705885915472955,30.86243208328096
2023-03-01T17:30:00Z,17.82504933423335,19.400890784688514,4.053564350203712,17.068811548818456,26.824570808410645,30.866725749969483
2023-03-01T17:45:00Z,17.753200035095215,19.352900123596193,3.8450999951362608,16.902199974060057,26.65415933609009,30.86484935496113
2023-03-01T18:00:00Z,17.68900992138551,19.299306869506836,3.6497029431975716,17.015841266896466,28.892451522373918,30.86672576904297
2023-03-01T18:15:00Z,17.64589998245239,19.245399894714357,3.364299998283386,16.923199615478516,29.033491230010988,30.86397918701172
2023-03-01T18:30:00Z,17.573960275933295,19.194257585128934,3.0006930780882883,17.017425423801534,28.833033061263585,30.86001479271615
2023-03-01T18:45:00Z,17.524400501251222,19.154599723815917,2.7560999941825868,17.00939992904663,28.23627908706665,30.8609273147583
2023-03-01T19:00:00Z,17.461599769592286,19.108400325775147,2.7234000253677366,17.000299739837647,29.171776233333173,30.86938181962117
2023-03-01T19:15:00Z,17.40267294704324,19.08267325221902,2.509108909285895,17.01950479261946,29.130773906707763,30.86428436279297
2023-03-01T19:30:00Z,17.39959966659546,19.077999877929688,2.337600016593933,16.861599674224852,29.354475746154787,30.869683917206114
2023-03-01T19:45:00Z,17.3880193351519,19.05049495885868,2.1282178340571942,17.106237298191182,28.95421823180548,30.86733615875244
2023-03-01T20:00:00Z,17.364900035858156,19.026100311279297,2.080600037574768,17.07329963684082,30.0422123336792,30.876796798706053
2023-03-01T20:15:00Z,17.295742563682026,18.97504933045642,1.8838613776877375,16.818613751099843,30.16271224824509,30.867871010657584
2023-03-01T20:30:00Z,17.23979991912842,18.911499900817873,1.7861999881267547,17.096499767303467,30.810323581695556,30.868556938171388
2023-03-01T20:45:00Z,17.219499702453614,18.839200134277345,1.6530999958515167,17.051399726867675,29.268244228363038,30.86726668329522
2023-03-01T21:00:00Z,17.170990141311496,18.798613897644646,1.563762383885903,16.840890789976214,28.736414503343035,30.870082778930666
2023-03-01T21:15:00Z,17.12510009765625,18.7899001121521,1.5200999975204468,17.03689968109131,29.924106884002686,30.861232509613036
2023-03-01T21:30:00Z,17.091782371596533,18.7712875781673,1.3216831707718348,17.035049136322325,30.585804684327382,30.865453682323494
2023-03-01T21:45:00Z,17.067299976348878,18.758500194549562,1.234300000667572,17.006899814605713,31.08892837524414,30.86519992828369
2023-03-01T22:00:00Z,17.02880060195923,18.732499599456787,0.944299995303154,16.886699542999267,30.77502456665039,30.872705572902568
2023-03-01T22:15:00Z,17.024059956616693,18.71395981665885,1.2270297000903894,17.126534395878856,30.434210767840394,30.866420650482176
2023-03-01T22:30:00Z,17.004500102996825,18.709299907684326,1.0963999927043915,16.880199851989747,29.374970932006836,30.868556842803955
2023-03-01T22:45:00Z,16.957920886502407,18.67811907399999,0.9435643600945426,16.990989968328194,32.444551618972625,30.865755817677716
2023-03-01T23:00:00Z,16.922400131225587,18.653999710083006,0.2841000001132488,17.091699657440184,30.88302333831787,30.868556880950926
2023-03-01T23:15:00Z,16.91326724892796,18.63990054744305,0.23405940579895926,16.985148174927968,30.905645181637,30.86907955207447
2023-03-01T23:30:00Z,16.913299922943114,18.631299915313722,0.4410000017285347,16.888099975585938,31.595549926757812,30.870693111419676
2023-03-01T23:45:00Z,16.873800144195556,18.601900424957275,0.4167999988794327,17.15829984664917,32.676317558288574,30.870590455461258
2023-03-02T00:00:00Z,16.842772436614084,18.593168541936592,-0.0521782182968489,16.89118778115452,31.07701582955842,30.870998287200926
2023-03-02T00:15:00Z,16.82959991455078,18.58510004043579,-0.05319999933242798,17.00410005569458,31.523876209259033,30.868862075805666
2023-03-02T00:30:00Z,16.816534344512636,18.56257383894212,-0.17752475136577492,17.03861359322425,31.619232139965096,30.872101188886283
2023-03-02T00:45:00Z,16.80249969482422,18.547699966430663,-0.1739000003784895,16.874899864196777,31.52709924697876,30.874660549163817
2023-03-02T01:00:00Z,16.756732827365987,18.49801975665706,-0.09485148525990472,17.159801823077817,32.77856265908421,30.874216344096872
2023-03-02T01:15:00Z,16.723999996185302,18.435499801635743,-0.15240000143647195,16.815599765777588,31.372990436553955,30.870998344421388
2023-03-02T01:30:00Z,16.681000328063966,18.381799755096434,-0.16810000136494638,17.085099811553956,32.037136587766135,30.87149693706248
2023-03-02T01:45:00Z,16.67465364814985,18.390692644780223,-0.2455445532456483,16.994950417244787,32.558857669830324,30.86825164794922
2023-03-02T02:00:00Z,16.67170011520386,18.407899799346925,-0.29640000000596045,17.036199779510497,32.483640308380124,30.87391417097337
2023-03-02T02:15:00Z,16.626237567108458,18.37871243694041,-0.4592079186793601,16.88534634656245,31.98552422476287,30.86733615875244
2023-03-02T02:30:00Z,16.634499397277832,18.394899501800538,-0.23660000085830687,17.215199871063234,30.71352325439453,30.874965686798095
2023-03-02T02:45:00Z,16.64396034845031,18.414158358432278,-0.6781188125657563,16.769405761567672,30.247969599053413,30.869381781851892
2023-03-02T03:00:00Z,16.633099784851073,18.42270013809204,-0.9893999856710434,16.994699726104738,33.03498596191406,30.87252426147461
2023-03-02T03:15:00Z,16.62669984817505,18.406599769592287,-1.1565000003576278,17.127599716186523,34.26338297777837,30.863640719121044
2023-03-02T03:30:00Z,16.58841595791354,18.403168007878975,-1.5208910691856157,16.94346516675288,32.778686122894285,30.874965686798095
2023-03-02T03:45:00Z,16.567100086212157,18.387499389648436,-1.5936000049114227,16.875299892425538,33.58302171707153,30.86968397386003
2023-03-02T04:00:00Z,16.564851383171458,18.384950146816745,-1.6368316695241645,17.168811647018583,32.88481725560557,30.87313465118408
2023-03-02T04:15:00Z,16.59860029220581,18.39149942398071,-1.2644000005722047,16.870499839782713,33.268536205291745,30.866115474700926
2023-03-02T04:30:00Z,16.585643617233426,18.395544071008665,-0.9987128601215853,17.154950396849376,33.66324371866661,30.871496899293202
2023-03-02T04:45:00Z,16.565499591827393,18.373999767303467,-1.101300014257431,16.812499713897704,32.748206272125245,30.870693168640138
2023-03-02T05:00:00Z,16.548514658861823,18.346534955619585,-1.1074257251059656,17.206237301968113,34.02141253782971,30.87361203561915
2023-03-02T05:15:00Z,16.545500030517577,18.344700260162355,-1.2989000236988069,16.7900998878479,32.97809593200684,30.8645894241333
2023-03-02T05:30:00Z,16.525800590515136,18.307699604034426,-1.477100021839142,17.22319965362549,32.66425970077515,30.869381781851892
2023-03-02T05:45:00Z,16.4773264214544,18.251386453609655,-1.4786138699786497,16.785247311733738,33.45231254502098,30.875270824432373
2023-03-02T06:00:00Z,16.40970003128052,18.187200469970705,-1.515800006389618,17.20609972000122,34.24500373840332,30.87252420425415
2023-03-02T06:15:00Z,16.36643585356155,18.169306802277518,-1.678415822510672,16.79851467774646,34.84480670891186,30.869986071444973
2023-03-02T06:30:00Z,16.36920024871826,18.164099941253664,-1.5676999878883362,17.11929977416992,33.82644100189209,30.869472427368166
2023-03-02T06:45:00Z,16.4810890348831,18.19762392327337,-0.7045544558527446,17.278019461301295,31.5474756070883,30.870892609700118
2023-03-02T07:00:00Z,16.60030014038086,18.290099849700926,0.2726999976672232,18.997999992370605,31.352732753753664,30.86977767944336
2023-03-02T07:15:00Z,16.796700191497802,18.502599945068358,1.0952000081539155,20.747999801635743,30.108561468596506,30.87119466951578
2023-03-02T07:30:00Z,17.057029894082852,18.7749506317743,1.9148514683883968,22.096237503656067,29.43303295135498,30.870998306274416
2023-03-02T07:45:00Z,17.3296000289917,19.05040008544922,2.55469997882843,23.41049980163574,28.50198492050171,30.86726660775666
2023-03-02T08:00:00Z,17.60722762759369,19.294653278766294,3.4766336549626717,23.26633647880932,27.585975458126256,30.86519989013672
2023-03-02T08:15:00Z,17.881999969482422,19.451599578857422,4.611699991226196,21.754899673461914,26.89422845840454,30.867336139678955
2023-03-02T08:30:00Z,17.98267307848033,19.42594040974532,5.144356439609338,18.678910736990446,26.055919949371035,30.866360201693997
2023-03-02T08:45:00Z,17.93189992904663,19.269500026702882,5.477799992561341,17.224099674224853,27.1116300201416,30.870693111419676
2023-03-02T09:00:00Z,17.901499652862547,19.21869945526123,5.760800075531006,17.10389980316162,27.04217960357666,30.87119474505434
2023-03-02T09:15:00Z,17.924257599481262,19.198712603880626,5.9970296727548735,16.98623738430514,26.732892914573746,30.86611536026001
2023-03-02T09:30:00Z,17.86209997177124,19.070000190734863,6.015000004768371,16.964799823760988,26.697604026794433,30.86825164794922
2023-03-02T09:45:00Z,17.789604035934598,18.965148264818854,6.335940611244428,17.086039325978497,27.36042073693606,30.863942854475265
2023-03-02T10:00:00Z,17.788000106811523,18.910299854278563,6.696399984359741,17.248599853515625,26.183679866790772,30.868861961364747
2023-03-02T10:15:00Z,17.7887127942378,18.852772231149203,6.945049465292751,17.816831550975838,26.646336583807916,30.865755817677716
2023-03-02T10:30:00Z,17.83390001296997,18.904900035858155,7.178100042343139,18.943999786376953,26.3597172164917,30.864589557647705
2023-03-02T10:45:00Z,17.988600006103514,19.111799983978273,7.533400025367737,19.17989980697632,26.31990873336792,30.86454720072227
2023-03-02T11:00:00Z,18.134554079263516,19.17108921013256,7.87257430104926,17.783168112877572,25.721435849029238,30.867030906677247
2023-03-02T11:15:00Z,18.06540033340454,19.084500064849852,7.940900044441223,16.545699787139892,13.668833255767822,30.86886203765869
2023-03-02T11:30:00Z,17.45108906585391,18.982771958455,7.592376251031856,16.638415629320807,0.0,30.87119480170826
2023-03-02T11:45:00Z,17.251700038909913,18.92650005340576,7.842700057029724,17.031299743652344,0.0,30.870387954711916
2023-03-02T12:00:00Z,17.202276985243994,18.78326731389112,8.200693045512285,18.571781800525024,0.0,30.870590436576617
2023-03-02T12:15:00Z,17.08330015182495,18.682100105285645,8.08930007457733,21.216599769592285,0.0,30.8728293800354
2023-03-02T12:30:00Z,17.241500091552734,18.987000007629394,8.327099981307983,22.447999668121337,0.0,30.86907964649767
2023-03-02T12:45:00Z,17.43712874686364,19.20089096598106,8.435247506245528,22.92475192381604,0.0,30.87252420425415
2023-03-02T13:00:00Z,17.581299953460693,19.297999801635743,8.58740005493164,22.053199787139892,0.0,30.868475262481386
2023-03-02T13:15:00Z,17.59861421112967,19.3004950155126,8.531980278468367,20.635544276473546,0.0,30.867946491241455
2023-03-02T13:30:00Z,17.571900005340577,19.232700138092042,8.495400037765503,19.793399925231935,0.0,30.87313455581665
2023-03-02T13:45:00Z,17.453366251275092,19.09990101049442,8.366435626945874,18.55247499447058,0.0,30.87421628744295
2023-03-02T14:00:00Z,17.348799896240234,18.9948002243042,8.290299997329711,18.638299808502197,0.0,30.87343982696533
2023-03-02T14:15:00Z,17.25792097337175,18.93881172708946,8.204257360779414,20.064257291283937,0.0,30.872403343125146
2023-03-02T14:30:00Z,17.31069995880127,19.08369998931885,8.153700017929078,21.078299980163575,0.0,30.86825164794922
2023-03-02T14:45:00Z,17.496299934387206,19.3463996887207,8.187699947357178,20.04649990081787,0.0,30.86938180073653
2023-03-02T15:00:00Z,17.568157547398616,19.36618423461914,8.155394742363377,18.39855234246505,0.0,30.87293118794759
2023-03-02T15:15:00Z,17.49676760278567,19.253939484104965,8.187777682988331,17.498686568905608,0.0,30.86925662647594
2023-03-02T15:30:00Z,17.45980166444684,19.179405911134022,8.220197998651184,17.406435163894503,0.0,30.87089253416156
2023-03-02T15:45:00Z,17.291299839019775,18.9217999458313,8.155599975585938,17.390699405670166,0.0,30.872829360961916
2023-03-02T16:00:00Z,17.21356433452946,18.939801735453088,8.094257553025047,17.499603705831092,0.0,30.869683898321473
2023-03-02T16:15:00Z,17.203399982452392,18.91939977645874,8.013800210952759,17.347299919128417,0.0,30.867946491241455
2023-03-02T16:30:00Z,17.16900005340576,18.962699699401856,7.7788000535964965,17.463699836730957,0.0,30.87149686152392
2023-03-02T16:45:00Z,17.14465335808178,18.962474955190526,7.54118807953183,17.306039149218268,0.0,30.87160873413086
2023-03-02T17:00:00Z,17.077100200653078,18.933000373840333,7.204300022125244,17.5060994720459,0.0,30.86886203765869
2023-03-02T17:15:00Z,16.98732659368232,18.891485100925557,6.9016831747376095,17.038217469017106,0.0,30.870590361038058
2023-03-02T17:30:00Z,16.886600170135498,18.835400047302247,6.575200037956238,16.984099731445312,0.0,30.86855686187744
2023-03-02T17:45:00Z,16.779900994631323,18.776930761809396,6.397227731081519,16.75633641988924,0.0,30.871799034647424
2023-03-02T18:00:00Z,16.840099925994874,18.711699848175048,6.073499989509583,17.346899852752685,22.99006774902344,30.869472408294676
2023-03-02T18:15:00Z,17.398019601803014,18.695446071058218,5.754599938392639,17.278299770355225,26.253241265174186,30.872101188886283
2023-03-02T18:30:00Z,17.377899894714357,18.641499633789063,5.491287141743273,16.990990138289952,26.463289031982423,30.867946529388426
2023-03-02T18:45:00Z,17.305100135803222,18.599700222015382,5.1925998973846434,17.04549970626831,27.928313388824463,30.86696451017172
2023-03-02T19:00:00Z,17.249306914829972,18.54821792451462,5.000297060107241,16.844752302264222,28.613099088763246,30.868251705169676
2023-03-02T19:15:00Z,17.1803999710083,18.503600082397462,4.694299960136414,17.092999687194823,27.167058124542237,30.86825164794922
2023-03-02T19:30:00Z,17.137029496750028,18.47316781601103,4.648019710389694,16.88930643667089,26.99726986649013,30.87572715306046
2023-03-02T19:45:00Z,17.05710037231445,18.432600326538086,4.295899953842163,17.083899898529054,28.92300817489624,30.865505123138426
2023-03-02T20:00:00Z,16.981583982410996,18.386435423747148,4.03702971014646,16.95465329614016,27.559256978554302,30.87361199784987
2023-03-02T20:15:00Z,16.932800121307373,18.35830032348633,3.9445000529289245,16.88669984817505,27.790328426361086,30.870387935638426
2023-03-02T20:30:00Z,16.8738996887207,18.33209997177124,3.8215000462532043,17.115899772644042,27.835328254699707,30.87361205450379
2023-03-02T20:45:00Z,16.81772269824944,18.326831534357353,3.4786138817815497,16.857128464349426,29.65843321545289,30.871913928985595
2023-03-02T21:00:00Z,16.76970045089722,18.305399417877197,3.095300006866455,17.031500072479247,28.975793724060058,30.875881290435792
2023-03-02T21:15:00Z,16.76782219008644,18.312870818789644,2.6941584502116287,17.099603520761622,30.979840892376284,30.870590417691975
2023-03-02T21:30:00Z,16.769900455474854,18.299599781036378,2.815800015926361,16.901899795532227,30.099882659912108,30.873134708404542
2023-03-02T21:45:00Z,16.73099988937378,18.27240047454834,2.8748000168800356,17.027599906921388,28.970699272155763,30.865504970550536
2023-03-02T22:00:00Z,16.677029940161376,18.239405698115284,2.5066336688428823,16.882871061268418,30.029645107760288,30.868173089357885
2023-03-02T22:15:00Z,16.656399765014648,18.211899719238282,2.2300000524520875,17.182999897003175,30.049750289916993,30.867336139678955
2023-03-02T22:30:00Z,16.653499698638917,18.20410022735596,2.251399998664856,16.862399406433106,29.709219602074953,30.870590417691975
2023-03-02T22:45:00Z,16.608911098820148,18.180792402512957,1.7810891123101262,17.029504643808497,30.638717002868653,30.870693168640138
2023-03-02T23:00:00Z,16.57549982070923,18.172500133514404,1.5559999966621398,16.93319980621338,30.614064750671385,30.866360163924718
2023-03-02T23:15:00Z,16.5494060327511,18.141385748834892,1.5311881197561132,17.13346519092522,31.402931307802106,30.86581027984619
2023-03-02T23:30:00Z,16.544200019836424,18.130799884796144,1.439900015592575,16.808399620056154,31.075334358215333,30.87374490737915
2023-03-02T23:45:00Z,16.488415576443813,18.100099393636874,1.023663362654129,17.136435537054986,32.21279561637652,30.870590417691975
2023-03-03T00:00:00Z,16.453499908447267,18.076899929046633,0.7098999965190887,16.951899814605714,31.6867742729187,30.86977756500244
2023-03-03T00:15:00Z,16.41891094245533,18.0674253784784,0.43910890758627713,16.917499790191652,32.33451780942407,30.869986109214253
2023-03-03T00:30:00Z,16.38009973526001,18.041800289154054,0.22899999752640723,17.135445302075677,32.267516117095944,30.870388011932373
2023-03-03T00:45:00Z,16.393899478912353,18.03410026550293,0.4305999964475632,16.870899810791016,32.11013933181763,30.864245046483408
2023-03-03T01:00:00Z,16.369604167371694,18.00702986386743,0.4199009891783837,16.99079190622462,32.00722851139484,30.86886203765869
2023-03-03T01:15:00Z,16.34370023727417,17.97309944152832,0.23960000038146972,17.108099670410155,32.05285936355591,30.870387954711916
2023-03-03T01:30:00Z,16.304158220196715,17.949306941268468,0.1330693071652757,16.9431683002132,32.34633974509664,30.879655290358137
2023-03-03T01:45:00Z,16.286100387573242,17.93070032119751,0.26909999884665015,16.968699283599854,32.51109024047852,30.871913871765138
2023-03-03T02:00:00Z,16.271089591602287,17.93069339034581,0.2618811897712179,16.940395808455968,32.5330762768736,30.866360145040076
2023-03-03T02:15:00Z,16.244199867248536,17.922600135803222,0.23410000056028366,16.945499935150146,34.26117389678955,30.87130355834961
2023-03-03T02:30:00Z,16.193800449371338,17.9263002204895,0.046099999938160184,17.060399990081788,33.779714031219484,30.876935788900546
2023-03-03T02:45:00Z,16.174158455121635,17.91574255310663,-0.18891089284183957,16.977524238057654,33.54773177722893,30.864589519500733
2023-03-03T03:00:00Z,16.131599617004394,17.903399696350096,-0.3682000008225441,16.98429927825928,34.24173101425171,30.876186466217042
2023-03-03T03:15:00Z,16.146237156178692,17.90990083524496,-0.40683168349879806,17.050395757845134,33.339888015595996,30.87179912907062
2023-03-03T03:30:00Z,16.165999984741212,17.907099781036376,-0.4093999952077866,16.9661999130249,32.86428550720215,30.87069309234619
2023-03-03T03:45:00Z,16.16920797895677,17.89881147252451,-0.3870297015303432,17.035841384736617,33.623727704038714,30.867568837534083
2023-03-03T04:00:00Z,16.174900188446045,17.90389970779419,-0.3454000025987625,16.95279989242554,32.216144275665286,30.87282943725586
2023-03-03T04:15:00Z,16.162599906921386,17.882099475860596,-0.35040000557899476,17.02229959487915,32.932246519787476,30.876935807785184
2023-03-03T04:30:00Z,16.15742553106629,17.884355771659624,-0.3394059417861523,17.013861004668886,33.858884716033934,30.87466053009033
2023-03-03T04:45:00Z,16.151699657440187,17.870400009155272,-0.3852000001072884,17.035799617767335,34.26419996261597,30.869683936090752
2023-03-03T05:00:00Z,16.16158404208646,17.884553795993916,-0.3385148532319777,16.857425595274066,33.685107750467736,30.878322772979736
2023-03-03T05:15:00Z,16.16179988861084,17.88449966430664,-0.29510000318288804,17.17779983520508,31.950241680145265,30.87343978881836
2023-03-03T05:30:00Z,16.150890728034597,17.867426031886943,-0.28910891298610386,16.856831673348303,33.311892877710925,30.87089257193084
2023-03-03T05:45:00Z,16.139099502563475,17.85170042037964,-0.33180000245571134,17.193699703216552,32.95061655044556,30.870082778930666
2023-03-03T06:00:00Z,16.137425224379736,17.837400093078614,-0.3571000051498413,16.763099784851075,33.66410736990447,30.87633153707674
2023-03-03T06:15:00Z,16.13750003814697,17.831683130547553,-0.32277227864407076,17.21623736088819,32.584245681762695,30.878933086395264
2023-03-03T06:30:00Z,16.140399551391603,17.835400047302247,-0.32800000220537184,16.88969976425171,33.83866598129273,30.86907957095911
2023-03-03T06:45:00Z,16.160395896080697,17.86396066269072,-0.25910890854821345,16.922376009497313,33.4831908575379,30.877712383270264
2023-03-03T07:00:00Z,16.169500064849853,17.877199954986573,-0.22439999863505364,17.166299991607666,33.72371822357178,30.86825174331665
2023-03-03T07:15:00Z,16.16405934626513,17.894454937170046,-0.2497029688098643,16.94158403000029,32.9963963008163,30.867870972888305
2023-03-03T07:30:00Z,16.180900325775145,17.91710000991821,-0.223399997651577,16.882499599456786,32.94405710220337,30.877712383270264
2023-03-03T07:45:00Z,16.197128937976196,17.927525000997107,-0.157722772864422,17.206534395123473,33.60607536240379,30.870288338991674
2023-03-03T08:00:00Z,16.215599784851076,17.938600425720214,-0.09789999961853027,16.871699810028076,32.616458587646484,30.869472465515138
2023-03-03T08:15:00Z,16.21429956436157,17.949000225067138,-0.10929999947547912,16.944599628448486,33.82031433105469,30.867568724226242
2023-03-03T08:30:00Z,16.219207895864354,17.952475349501807,-0.04702970225105781,17.192375976260347,33.79946094928402,30.867030963897705
2023-03-03T08:45:00Z,16.244199867248536,17.95789987564087,0.06289999973028898,16.874399681091308,32.74654245376587,30.870693264007567
2023-03-03T09:00:00Z,16.256336778697403,17.942772704775972,0.11158415793192268,17.031484754958957,33.17623538782101,30.87512286346738
2023-03-03T09:15:00Z,16.24219982147217,17.929700298309328,0.21669999942183493,17.05749994277954,31.768113327026366,30.86397918701172
2023-03-03T09:30:00Z,16.225345970380424,17.911485029919312,0.26227722988270297,17.00861358642578,31.819400541853195,30.875122901236658
2023-03-03T09:45:00Z,16.24819995880127,17.945100059509276,0.3985999998450279,16.968599720001222,32.40785493850708,30.866725788116455
2023-03-03T10:00:00Z,16.269900455474854,17.959999408721924,0.4544999969005585,16.87599983215332,33.982447166442874,30.87784236492497
2023-03-03T10:15:00Z,16.31069277772809,17.967623210189366,0.6345544634479108,17.238514456418482,30.97467647212567,30.87191390991211
2023-03-03T10:30:00Z,16.317899646759034,17.997799949645994,0.8064999938011169,16.81489953994751,30.455190658569336,30.880153865814208
2023-03-03T10:45:00Z,16.338812006582128,18.013564666899125,0.9909900975699472,16.986138258830156,34.2879634894947,30.8582018295137
2023-03-03T11:00:00Z,16.353900203704836,18.009300212860108,1.0643000030517578,17.233399677276612,31.794982776641845,30.866115531921388
2023-03-03T11:15:00Z,16.34891086993831,17.96495010829208,1.1664356406372371,16.806435311194694,30.199034303721817,30.86907962761303
2023-03-03T11:30:00Z,16.35020030975342,17.974499530792237,1.2549999845027924,16.989199619293213,33.45789588928223,30.87343978881836
2023-03-03T11:45:00Z,16.353000450134278,17.972199420928956,1.3579999887943268,17.192999744415282,31.562338790893556,30.874216438520072
2023-03-03T12:00:00Z,16.39465320700466,17.999009878328533,1.48435643521866,16.87207890501117,31.174585399061147,30.86794647216797
2023-03-03T12:15:00Z,16.43500005722046,18.042100105285645,1.5771999907493592,17.11329963684082,31.292504081726076,30.868862018585205
2023-03-03T12:30:00Z,16.45247533061717,18.057128245287604,1.6946534555737336,16.839306651955784,31.320664226418675,30.872101207770925
2023-03-03T12:45:00Z,16.46289978027344,18.077499866485596,1.81189998626709,17.14179983139038,30.344146308898925,30.864284324645997
2023-03-03T13:00:00Z,16.510396145357944,18.104158798066695,1.9777227699166477,16.93485131594214,30.81683085224416,30.86847530025067
2023-03-03T13:15:00Z,16.528600368499756,18.14079954147339,1.9929999971389771,17.202499752044677,31.66081569671631,30.871608753204345
2023-03-03T13:30:00Z,16.576199836730957,18.185300045013427,2.0790999937057495,17.47569990158081,28.984123592376708,30.874518536105015
2023-03-03T13:45:00Z,16.610891436586286,18.242178038795394,2.049999952316284,17.290791842016844,31.43799632610661,30.869472465515138
2023-03-03T14:00:00Z,16.647799568176268,18.276800537109374,2.2236000204086306,17.56769983291626,32.28544771194458,30.869684011629314
2023-03-03T14:15:00Z,16.717822008793895,18.36495072770827,2.2783168117598733,20.866336444816966,30.823097965504864,30.880153846740722
2023-03-03T14:30:00Z,16.942599925994873,18.713100032806395,2.2634999990463256,22.531599826812744,31.236437950134277,30.869472484588623
2023-03-03T14:45:00Z,17.190198086275913,18.965049403728823,2.386930730083201,23.087128365393912,28.432915262656635,30.870892609700118
2023-03-03T15:00:00Z,17.352899951934816,19.153700065612792,2.340499985218048,22.99609977722168,30.117896327972414,30.867031021118166
2023-03-03T15:15:00Z,17.408299808502196,19.205599880218507,2.4177000069618226,21.614899730682374,43.53059980184725,30.863640700236406
2023-03-03T15:30:00Z,17.44247525281245,19.181881083120214,2.4247525470091564,22.98465318963079,32.384695281982424,30.862147998809814
2023-03-03T15:45:00Z,17.526300354003908,19.32740016937256,2.428900067806244,21.72519983291626,40.14972919464111,30.86454718183763
2023-03-03T16:00:00Z,17.50217826767723,19.248019737772424,2.396138606685223,22.120296818195005,33.130523492794225,30.870082759857176
2023-03-03T16:15:00Z,17.555799732208254,19.370399684906005,2.2290999937057494,21.683699760437012,33.110029468536375,30.86642059326172
2023-03-03T16:30:00Z,17.57633647352162,19.336633625597056,2.06386132523565,21.313960160359297,31.47967516077627,30.867568799764804
2023-03-03T16:45:00Z,17.58940013885498,19.35920045852661,1.9519000136852265,21.089799842834474,28.771887493133544,30.86367401123047
2023-03-03T17:00:00Z,17.557900047302248,19.341800270080565,1.767300010919571,20.10429979324341,35.21733304769686,30.871799034647424
2023-03-03T17:15:00Z,17.51336664256483,19.233960028922205,1.8260396235059984,20.578712633340665,31.041512489318848,30.866420574188233
2023-03-03T17:30:00Z,17.455199813842775,19.205099925994872,1.4765000081062316,19.80069978713989,30.10149335861206,30.86938181962117
2023-03-03T17:45:00Z,17.341286895298722,19.10603951935721,1.0203960366768412,18.876534490302056,37.71410003511032,30.868251705169676
2023-03-03T18:00:00Z,17.24259983062744,18.950600223541258,0.9582999974489212,19.68059980392456,31.912619609832763,30.86794651031494
2023-03-03T18:15:00Z,17.15673254031946,18.906336737151193,0.5820792084283167,18.726930580516854,30.614774250748134,30.863640738005685
2023-03-03T18:30:00Z,17.030000133514406,18.780600166320802,0.365600001513958,18.099099922180176,38.287614517211914,30.87038803100586
2023-03-03T18:45:00Z,16.952673222758982,18.66249990463257,0.26279999777674673,18.662099857330322,31.598907074125687,30.86907966538231
2023-03-03T19:00:00Z,16.87390001296997,18.604059332668193,0.2646534639124823,17.915742496452708,34.02297876358032,30.874355373382567
2023-03-03T19:15:00Z,16.769900150299073,18.473500080108643,0.22729999989271163,17.755299739837646,36.44777280807495,30.87784223273249
2023-03-03T19:30:00Z,16.705148526937656,18.406336397227676,0.030594058961856484,17.718613766207554,30.981494318140616,30.866420612335205
2023-03-03T19:45:00Z,16.643900260925292,18.34910026550293,-0.014299999568611383,17.22759979248047,37.49799077987671,30.87099838256836
2023-03-03T20:00:00Z,16.55366344263058,18.24554426363199,-0.22485148298120736,17.555049103085356,35.65708222719702,30.869986146983535
2023-03-03T20:15:00Z,16.54380018234253,18.22749963760376,-0.0996000001206994,17.168099689483643,30.482998332977296,30.87191385269165
2023-03-03T20:30:00Z,16.49860023498535,18.17750017166138,0.12349999953061343,16.89919979095459,38.54835948377553,30.87814451916383
2023-03-03T20:45:00Z,16.47287091170207,18.08940602293109,0.36851485390769373,17.409207825613493,32.65365894317627,30.873745059967042
2023-03-03T21:00:00Z,16.490499782562257,18.087900104522706,0.580399996638298,16.96699987411499,29.591730461120605,30.87252429962158
2023-03-03T21:15:00Z,16.436930665875426,18.071781989371424,0.8818811892282845,16.640593972536596,37.82515931837629,30.866360145040076
2023-03-03T21:30:00Z,16.401099681854248,18.029200553894043,0.7588000011444092,17.412499656677245,32.290472774505616,30.874660625457764
2023-03-03T21:45:00Z,16.44158421884669,18.044257683329064,1.1155445575714111,16.855940280574384,29.37819769830987,30.876935807785184
2023-03-03T22:00:00Z,16.40899959564209,18.03410047531128,1.160999995470047,16.745599689483644,37.604928741455076,30.867031021118166
2023-03-03T22:15:00Z,16.43520029067993,17.995499897003175,1.5041000068187713,17.440499744415284,30.345005696362787,30.87179912907062
2023-03-03T22:30:00Z,16.467326041495447,18.018911323925057,1.8856435506650717,16.8403958802176,29.028056583404542,30.867336177825926
2023-03-03T22:45:00Z,16.449399681091307,18.032300491333007,1.8410000002384186,16.92689962387085,35.70796688079834,30.877238094216526
2023-03-03T23:00:00Z,16.4101978717464,17.968811979388246,1.7289109112012504,17.189900747620232,33.3910281492932,30.872829456329345
2023-03-03T23:15:00Z,16.42090009689331,17.99699993133545,1.7089999854564666,16.955699672698973,28.60029552459717,30.87527095794678
2023-03-03T23:30:00Z,16.40584133639194,17.98980182232243,1.6390098958912462,16.642177751748868,36.55406819711818,30.87149695594712
2023-03-03T23:45:00Z,16.404799728393556,17.959499740600585,1.639599986076355,17.431399784088136,29.75216423034668,30.874050159454345
2023-03-04T00:00:00Z,16.4044997215271,17.975799446105956,1.571800001859665,16.848399753570558,29.172977126470887,30.86484941161505
2023-03-04T00:15:00Z,16.36455430134688,17.964653241752398,1.5554455436102235,16.70178198106218,38.19645824432373,30.8883939743042
2023-03-04T00:30:00Z,16.360700340270995,17.929500141143798,1.4701000237464905,17.440699939727782,30.149849128723144,30.872403494202263
2023-03-04T00:45:00Z,16.36495078436219,17.959504420214362,1.4226732584509518,16.88346500207882,30.425511690649657,30.860622062683106
2023-03-04T01:00:00Z,16.35410041809082,17.936899852752685,1.6027000057697296,16.822199954986573,36.05979608535767,30.87649169921875
2023-03-04T01:15:00Z,16.376534660263818,17.929208207838606,1.6865346514352477,17.261682755876297,28.795991236620612,30.869381744082613
2023-03-04T01:30:00Z,16.358199882507325,17.937900485992433,1.6954999959468842,16.81069959640503,32.31665513992309,30.869472465515138
2023-03-04T01:45:00Z,16.35980252936335,17.90594034855909,1.8840594067431913,17.173861116465957,34.56667675358234,30.86726664552594
2023-03-04T02:00:00Z,16.37939989089966,17.926100215911866,2.0624999952316285,17.023699741363526,28.118889656066894,30.882290210723877
2023-03-04T02:15:00Z,16.36260019302368,17.92470018386841,2.114299962520599,16.802199916839598,33.77562927246094,30.86636022057864
2023-03-04T02:30:00Z,16.379801759625426,17.885148227804958,2.2772276991664775,17.233564093561455,30.858249229959924,30.87008289337158
2023-03-04T02:45:00Z,16.40019968032837,17.915199966430663,2.4218000745773316,16.849099807739258,27.64864860534668,30.87069320678711
2023-03-04T03:00:00Z,16.39277182475175,17.932970537997708,2.3531683105053287,17.070395894569927,30.1368621033017,30.87572720971438
2023-03-04T03:15:00Z,16.372599906921387,17.906000156402587,2.4296999907493593,16.654699687957763,38.673563194274905,30.865505142211916
2023-03-04T03:30:00Z,16.414950455769453,17.883564354169486,2.620990073326791,17.449207815793482,29.27450374565502,30.86636012615544
2023-03-04T03:45:00Z,16.407699794769286,17.918200035095214,2.5696999788284303,16.810699768066407,31.099853286743166,30.87862804412842
2023-03-04T04:00:00Z,16.393499908447264,17.887999629974367,2.6107999753952025,17.098499603271485,32.19323707580566,30.87119476393898
2023-03-04T04:15:00Z,16.43158444319621,17.90772256756773,2.874752471942713,17.019999966763034,27.04533378676613,30.870693168640138
2023-03-04T04:30:00Z,16.439300384521484,17.92470018386841,2.8715000200271605,16.90849977493286,29.88088544845581,30.86977767944336
2023-03-04T04:45:00Z,16.412376139423635,17.901682919794972,2.770990078992183,16.793267165080156,37.39459621316136,30.867870972888305
2023-03-04T05:00:00Z,16.444099979400633,17.89879976272583,2.8976999878883363,17.374599742889405,28.472808837890625,30.87160873413086
2023-03-04T05:15:00Z,16.47544498254757,17.927425988829963,3.0282177948715665,16.90366289875295,29.30045533888411,30.874518536105015
2023-03-04T05:30:00Z,16.45440004348755,17.904699726104738,3.0681999349594116,16.931799983978273,32.45588706970215,30.880764293670655
2023-03-04T05:45:00Z,16.443600120544435,17.912899913787843,2.84079998254776,17.064299716949463,27.510890274047853,30.868173146011806
2023-03-04T06:00:00Z,16.43326770669163,17.931881536351572,2.895940615399049,17.017128406184735,29.976327556194644,30.879848690032958
2023-03-04T06:15:00Z,16.422700061798096,17.922200012207032,2.9125000500679015,16.66569969177246,36.681874980926516,30.87130359649658
2023-03-04T06:30:00Z,16.44475247600291,17.90584152523834,2.9182178289583414,17.412376196077556,28.337485776089206,30.87119474505434
2023-03-04T06:45:00Z,16.46749931335449,17.925000190734863,3.115599961280823,16.991999740600587,29.092854824066162,30.86764129638672
2023-03-04T07:00:00Z,16.450099133028843,17.91702971127954,3.04693071440895,16.701682855587194,33.78675086899559,30.86666229927894
2023-03-04T07:15:00Z,16.486399688720702,17.9192000579834,3.2472000026702883,17.224899768829346,27.234341278076172,30.86886209487915
2023-03-04T07:30:00Z,16.492399826049805,17.936800136566163,3.390100018978119,17.07309970855713,27.489949556860594,30.880259674374418
2023-03-04T07:45:00Z,16.497227659319886,17.946534525049795,3.5602969721992417,16.692277171824237,35.92992202758789,30.87282943725586
2023-03-04T08:00:00Z,16.488199729919433,17.899299602508545,3.6035999512672423,17.39329990386963,30.723319606781004,30.86213000458066
2023-03-04T08:15:00Z,16.516138983244943,17.940099338493724,3.772574235897253,16.955544292336644,26.649859022386003,30.86397918701172
2023-03-04T08:30:00Z,16.511400260925292,17.952299766540527,3.82809999704361,16.68819990158081,33.32840324401855,30.87496578216553
2023-03-04T08:45:00Z,16.552178184584815,17.942673258262104,4.079999947311855,17.325247396336923,26.94357148727568,30.868475319135307
2023-03-04T09:00:00Z,16.580599937438965,17.979299602508544,4.312600111961364,16.952099838256835,26.43365831375122,30.867031002044676
2023-03-04T09:15:00Z,16.64810001373291,18.022000427246095,4.560599970817566,16.892099609375,30.357593215338074,30.871799110185982
2023-03-04T09:30:00Z,16.643861374052445,17.99425729430548,4.64178209493656,16.8805937625394,37.08963636398315,30.867336177825926
2023-03-04T09:45:00Z,16.683500385284425,17.996799926757813,4.707599868774414,17.313199825286866,27.41253854751587,30.87008279800415
2023-03-04T10:00:00Z,16.73594042334226,18.037623962553422,5.108217867294161,16.905445419915832,28.23322600185281,30.87361199784987
2023-03-04T10:15:00Z,16.900000114440918,18.063899555206298,5.956399955749512,17.215099754333497,28.519138259887697,30.868556880950926
2023-03-04T10:30:00Z,16.945800170898437,18.117100200653077,6.008299951553345,16.925500011444093,25.952744846343993,30.879353136119278
2023-03-04T10:45:00Z,17.067524636145865,18.198712773842388,6.463564301481341,16.915940483017724,27.681342587612644,30.872829494476317
2023-03-04T11:00:00Z,17.022300205230714,18.223599605560302,5.752399983406067,16.86639970779419,36.266690254211426,30.870693130493166
2023-03-04T11:15:00Z,17.010396277550424,18.21386131437698,5.462178201958684,17.230791922843103,27.363763771434822,30.868475281366027
2023-03-04T11:30:00Z,17.016900386810303,18.26100019454956,5.509000024795532,16.930199756622315,27.29064929962158,30.87038791656494
2023-03-04T11:45:00Z,17.116039691585126,18.27673328512966,6.150198029999686,17.072871009902197,29.607214295037902,30.867266664410582
2023-03-04T12:00:00Z,17.17210012435913,18.306499824523925,6.158599939346313,16.9293998336792,25.35254774093628,30.871913890838623
2023-03-04T12:15:00Z,17.17040008544922,18.348800277709962,6.077199983596802,17.05999979019165,28.03231767654419,30.870288263453116
2023-03-04T12:30:00Z,17.196733059269366,18.355940790459663,6.193366230124294,16.814950244261485,36.040325391410605,30.869167194366455
2023-03-04T12:45:00Z,17.18960039138794,18.30589958190918,6.249399995803833,17.34469970703125,30.17461120605469,30.86855686187744
2023-03-04T13:00:00Z,17.220593386357372,18.34386149491414,6.167524720182513,16.85752462632585,24.82892580315618,30.86696449128708
2023-03-04T13:15:00Z,17.228199710845946,18.406099758148194,6.111599974632263,16.82859966278076,31.26311086654663,30.86947244644165
2023-03-04T13:30:00Z,17.285346758247602,18.41891088580141,6.225346447217582,17.194356257372565,25.097572345544798,30.870288282337754
2023-03-04T13:45:00Z,17.320699710845947,18.46379985809326,6.236000051498413,17.02909963607788,25.787254676818847,30.86245325088501
2023-03-04T14:00:00Z,17.326199836730957,18.491899814605713,6.230000004768372,16.759499778747557,34.54065307768265,30.869381781851892
2023-03-04T14:15:00Z,17.348218105807163,18.4698012890202,6.2751485664065525,17.310494828932356,28.032782611846923,30.86977771759033
2023-03-04T14:30:00Z,17.353100452423096,18.49439987182617,6.190099902153015,16.95029987335205,25.01335813522339,30.866058028570496
2023-03-04T14:45:00Z,17.34703001645532,18.506534803031695,6.181287062050092,16.762970027357046,31.892002728906007,30.86947238922119
2023-03-04T15:00:00Z,17.352000427246093,18.48459964752197,6.113099932670593,17.23929973602295,25.829167766571047,30.866725788116455
2023-03-04T15:15:00Z,17.337623860576365,18.504257523187317,5.998910885046024,16.975544353522878,24.499311296066434,30.873914133204092
2023-03-04T15:30:00Z,17.326399841308593,18.535000610351563,5.85850001335144,16.760199699401856,32.841906566619876,30.872524223327638
2023-03-04T15:45:00Z,17.271500434875488,18.485799674987792,5.654099912643432,17.198899688720704,34.54664912082181,30.868475262481386
2023-03-04T16:00:00Z,17.27168366460517,18.493762233469745,5.6107920278417005,16.947029548116248,25.139038887023926,30.865199871063233
2023-03-04T16:15:00Z,17.2609002494812,18.51600036621094,5.561799969673157,16.85709978103638,30.741834659576416,30.86726664552594
2023-03-04T16:30:00Z,17.22554399471472,18.47970250573489,5.3412871785683205,17.23148497024385,27.195016596576956,30.870693187713623
2023-03-04T16:45:00Z,17.17239995956421,18.483799629211425,5.027899971008301,16.874799613952636,25.837567253112795,30.86916721343994
2023-03-04T17:00:00Z,17.14188067747815,18.508416034207485,4.816534769417036,16.84801951493367,28.892935365733535,30.86938176296725
2023-03-04T17:15:00Z,17.12919973373413,18.490899925231933,4.882100043296814,16.849899559020997,37.99862491607666,30.86977756500244
2023-03-04T17:30:00Z,17.125940738338056,18.428911171337166,4.943564334718308,17.36609983444214,28.381505191916286,30.870288282337754
2023-03-04T17:45:00Z,17.089100131988527,18.415199966430663,4.8848000383377075,16.888118366203685,26.657564849853514,30.86519983291626
2023-03-04T18:00:00Z,17.04660005569458,18.373099899291994,4.83140009880066,16.965699825286865,30.08753719329834,30.87391415208873
2023-03-04T18:15:00Z,17.016633798580358,18.337920897077804,4.7090098220523045,16.9566335394831,25.554913605793868,30.873134632110595
2023-03-04T18:30:00Z,17.02460018157959,18.347500324249268,4.869599981307983,17.01819986343384,26.00088052749634,30.864589519500733
2023-03-04T18:45:00Z,17.036535376369365,18.338019909244952,5.051881176410335,16.961781888905136,35.21346945809846,30.867870954003664
2023-03-04T19:00:00Z,16.99939998626709,18.25449987411499,4.990200033187866,17.25619981765747,32.70471321105957,30.87405014038086
2023-03-04T19:15:00Z,17.006336778697403,18.257821961204606,5.039703010332467,16.921682811019444,24.922332385979075,30.872101264424842
2023-03-04T19:30:00Z,16.981999588012695,18.26210027694702,4.999399976730347,16.794099826812744,31.637360973358156,30.871608657836916
2023-03-04T19:45:00Z,16.979999542236328,18.229099521636964,4.998899984359741,17.229199714660645,26.226143894195555,30.870892515276918
2023-03-04T20:00:00Z,16.938613986024762,18.22801929889339,4.743366265060878,16.919108683520026,26.076645728385095,30.869167251586916
2023-03-04T20:15:00Z,16.905999755859376,18.236999702453613,4.632199921607971,16.817899646759034,31.37792142868042,30.867641315460205
2023-03-04T20:30:00Z,16.850791931152344,18.182178006313816,4.571485151158701,17.105940374997584,35.417158787793454,30.86726664552594
2023-03-04T20:45:00Z,16.840200157165526,18.17020008087158,4.56020001411438,17.091499729156496,25.837676067352294,30.8716086769104
2023-03-04T21:00:00Z,16.836100063323975,18.176100215911866,4.651499900817871,16.833499794006347,30.520501807184502,30.868173127127164
2023-03-04T21:15:00Z,16.826435485688766,18.1360393939632,4.518910823482098,17.23178185566817,27.888544311523436,30.871913928985595
2023-03-04T21:30:00Z,16.81109962463379,18.129599781036376,4.597299981117248,16.786999778747557,26.367135829925537,30.86907962761303
2023-03-04T21:45:00Z,16.819207597487043,18.152078930694277,4.617722719022543,17.052871043139167,26.867818341396823,30.8697776222229
2023-03-04T22:00:00Z,16.78550006866455,18.129499988555906,4.521500020027161,16.779399948120115,38.16722560882568,30.87221908569336
2023-03-04T22:15:00Z,16.732672870749294,18.05653473882392,4.3181188932739865,17.394158202822847,31.14661702071086,30.861827831457155
2023-03-04T22:30:00Z,16.72029951095581,18.088400115966795,4.275200138092041,16.897199821472167,26.314503574371336,30.86825168609619
