time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-04T22:45:00Z,16.68180009841919,18.076600036621095,4.177099862098694,16.673399562835694,31.24476177857654,30.87089253416156
2023-03-04T23:00:00Z,16.689406461054737,18.05237628445767,4.2247523742147015,17.285940264711286,26.400221786499024,30.868251705169676
2023-03-04T23:15:00Z,16.67460018157959,18.066499614715575,4.102799944877624,17.061799755096434,25.846274032592774,30.872705497364006
2023-03-04T23:30:00Z,16.664455394933718,18.091485335095093,4.016039624072538,16.74019792764494,30.5835282542918,30.86703094482422
2023-03-04T23:45:00Z,16.60240007400513,18.033299770355224,3.917000079154968,16.826999740600584,39.760149459838864,30.87435531616211
2023-03-05T00:00:00Z,16.615148884235044,18.008317022040337,3.9464356946473074,17.41732637008818,28.12258482451486,30.867568780880163
2023-03-05T00:15:00Z,16.596600189208985,18.0389005279541,3.8038999938964846,16.754699802398683,29.92012475967407,30.86550510406494
2023-03-05T00:30:00Z,16.592079408097977,17.987128418270903,3.84099008305238,17.254356157661665,28.062544171172792,30.86907957095911
2023-03-05T00:45:00Z,16.59610029220581,17.99689992904663,3.78619996547699,16.851999778747558,26.433075885772706,30.87527088165283
2023-03-05T01:00:00Z,16.590300159454344,18.02480031967163,3.6970000505447387,17.062499713897704,25.13878408432007,30.872101170001645
2023-03-05T01:15:00Z,16.599703156121887,18.03633720095795,3.7256435875845426,16.85821754153412,29.82767125875643,30.866420612335205
2023-03-05T01:30:00Z,16.594700260162355,18.018700428009033,3.7349000144004822,17.211499843597412,27.942229614257812,30.86947238922119
2023-03-05T01:45:00Z,16.589604103919303,17.998217780991357,3.803168266126425,16.829405775164613,26.685542758148497,30.874518498335735
2023-03-05T02:00:00Z,16.555199546813967,17.9852996635437,3.6572000551223756,17.12909980773926,29.521899127960204,30.867336235046388
2023-03-05T02:15:00Z,16.55019792235724,17.960890760516175,3.5588118416247982,16.914257200637667,29.61625048193601,30.86877737895097
2023-03-05T02:30:00Z,16.544300117492675,17.954499950408934,3.637300019264221,16.99959949493408,27.856907711029052,30.86764129638672
2023-03-05T02:45:00Z,16.527800331115724,17.95229986190796,3.502299997806549,16.98599973678589,28.860243816375732,30.867870954003664
2023-03-05T03:00:00Z,16.525743087919633,17.949604166616307,3.5077227649122182,17.036633255458113,28.27010143393337,30.867641315460205
2023-03-05T03:15:00Z,16.532800693511962,17.95040002822876,3.5030999970436096,16.975399780273438,27.60582639694214,30.870693168640138
2023-03-05T03:30:00Z,16.510198253216128,17.93514874902102,3.4218812626187165,16.9894057547692,28.828356903378324,30.867870954003664
2023-03-05T03:45:00Z,16.499699993133547,17.927800254821776,3.3316999530792235,17.134499702453613,28.497199096679687,30.867030906677247
2023-03-05T04:00:00Z,16.50891109504322,17.925148708985585,3.358910867483309,16.848514707961886,27.011055936907777,30.874518517220373
2023-03-05T04:15:00Z,16.488799743652343,17.922400131225587,3.30879994392395,17.011899719238283,29.75289316177368,30.868556900024416
2023-03-05T04:30:00Z,16.47449947357178,17.905399742126466,3.2870999646186827,17.115599727630617,29.61993522644043,30.879353173888557
2023-03-05T04:45:00Z,16.4793064570663,17.91029688391355,3.2325742740442256,16.91861358491501,28.015825177183245,30.872829418182373
2023-03-05T05:00:00Z,16.45059989929199,17.896999549865722,3.0729999780654906,16.867399768829344,29.80878396987915,30.87119478282362
2023-03-05T05:15:00Z,16.43613898400033,17.88356378763029,3.098910874659472,17.197128522514117,29.366764748450553,30.863063621520997
2023-03-05T05:30:00Z,16.432500286102297,17.879199714660643,2.9765000224113463,16.975499801635742,28.65784881591797,30.87649169921875
2023-03-05T05:45:00Z,16.425544757654173,17.884752009174612,2.9308911408528244,16.8624750458368,28.871175690452652,30.87179912907062
2023-03-05T06:00:00Z,16.43870018005371,17.86920036315918,3.0977999329566956,17.13179973602295,29.306457386016845,30.871303462982176
2023-03-05T06:15:00Z,16.425800075531004,17.86530035018921,2.9915000081062315,16.85509979248047,29.27288310362561,30.870288320107036
2023-03-05T06:30:00Z,16.416138601775216,17.859505549515827,2.9337623756710847,17.089504865136476,29.969371547698973,30.867336101531983
2023-03-05T06:45:00Z,16.397999572753907,17.84180019378662,2.840399935245514,17.074699935913085,30.31176477432251,30.86938180073653
2023-03-05T07:00:00Z,16.40801960406917,17.845940882616706,2.8617821447920093,16.934455097311794,28.56117035138725,30.87801769256592
2023-03-05T07:15:00Z,16.405799751281737,17.84070016860962,2.943200047016144,16.958899841308593,28.713099670410156,30.870693130493166
2023-03-05T07:30:00Z,16.396138144011545,17.828217704697412,3.049306909636696,17.11277189349184,29.6764492563682,30.869683936090752
2023-03-05T07:45:00Z,16.41479995727539,17.827399864196778,3.212000036239624,16.85899959564209,28.400374698638917,30.877712383270264
2023-03-05T08:00:00Z,16.412574163757927,17.83207917921614,3.25,17.064257159091458,29.244818810189123,30.872101321078762
2023-03-05T08:15:00Z,16.425600204467774,17.834400024414062,3.33059992313385,17.101199684143065,28.405132160186767,30.87313465118408
2023-03-05T08:30:00Z,16.4301003074646,17.834000015258788,3.478600013256073,16.89079984664917,29.12480514526367,30.865453625669574
2023-03-05T08:45:00Z,16.455247236950562,17.844257675775207,3.643960435791771,16.964455198533464,28.564873515969456,30.875881328582764
2023-03-05T09:00:00Z,16.46039987564087,17.845300273895262,3.755100028514862,17.1588996887207,28.830800895690917,30.86672576904297
2023-03-05T09:15:00Z,16.48287089508359,17.864456101219254,3.904554520503129,16.887227558853603,28.591739050232537,30.86938181962117
2023-03-05T09:30:00Z,16.48599967956543,17.870900020599365,3.9540000438690184,17.047299518585206,27.506802673339845,30.86886194229126
2023-03-05T09:45:00Z,16.48534633145474,17.889801365314145,3.6806930291770708,16.874356128201626,28.719311761383963,30.872705516248647
2023-03-05T10:00:00Z,16.487999725341798,17.88659948348999,3.751400034427643,17.149399795532226,28.205727138519286,30.8761865234375
2023-03-05T10:15:00Z,16.527900581359862,17.88809934616089,4.148499886989594,16.93859977722168,27.400403175354004,30.874820633689957
2023-03-05T10:30:00Z,16.54970303148326,17.888712288129447,4.201088999757673,17.09039584244832,28.065489362962175,30.878627986907958
2023-03-05T10:45:00Z,16.566699619293214,17.901499652862547,4.334300103187561,16.95839973449707,28.3371049118042,30.86733615875244
2023-03-05T11:00:00Z,16.620891250006043,17.908613677072054,4.698118851916624,17.014257034452836,27.65356524627988,30.867568780880163
2023-03-05T11:15:00Z,16.703800201416016,17.927000160217286,5.059500021934509,17.127399806976317,27.678623371124267,30.87038803100586
2023-03-05T11:30:00Z,16.728415347561977,17.957722541129236,5.117128660183142,16.86722755432129,28.484625769133615,30.870288244568474
2023-03-05T11:45:00Z,16.722899513244627,17.979099521636964,4.813399987220764,17.08929979324341,28.376218490600586,30.869777603149416
2023-03-05T12:00:00Z,16.692800426483153,17.987399711608887,4.559999942779541,16.9363996887207,28.296659054142413,30.879353155003916
2023-03-05T12:15:00Z,16.65386122524148,17.989306685948137,4.273564367011042,16.99594012345418,28.043363552093506,30.86672576904297
2023-03-05T12:30:00Z,16.656699771881105,17.98339962005615,4.4445000171661375,16.99909990310669,28.755301055908202,30.877237905370126
2023-03-05T12:45:00Z,16.709306698034304,17.977821274559098,4.830792120187589,17.074257142472977,27.889346981992816,30.882290172576905
2023-03-05T13:00:00Z,16.737299842834474,17.978599510192872,4.998700013160706,17.024599857330323,27.27009729385376,30.870998306274416
2023-03-05T13:15:00Z,16.752772340680114,17.986534345268023,4.970594037877451,16.859009506678817,27.717900021241444,30.87149688040856
2023-03-05T13:30:00Z,16.718499927520753,17.988699741363526,4.724000000953675,17.01939973831177,29.477658557891846,30.870387992858888
2023-03-05T13:45:00Z,16.70920778029036,17.98306891941788,4.539802013057293,17.06801958367376,28.63109773692518,30.867568818649442
2023-03-05T14:00:00Z,16.685100421905517,17.979499530792236,4.509000029563904,16.88079975128174,28.323975887298584,30.873439884185792
2023-03-05T14:15:00Z,16.68380039215088,17.964399299621583,4.6122999238967894,17.13929979324341,27.438275814056396,30.874216325212235
2023-03-05T14:30:00Z,16.679901293008633,17.9546532206016,4.6674256419191265,16.9988116462632,27.895731840983476,30.8697776222229
2023-03-05T14:45:00Z,16.678100261688233,17.958699741363525,4.660799903869629,16.87049987792969,27.951299514770508,30.87099838256836
2023-03-05T15:00:00Z,16.703168378017917,17.9534653389808,4.922376273882271,17.10148495966845,27.815760187583393,30.87149691817784
2023-03-05T15:15:00Z,16.72369956970215,17.946600322723388,5.015700011253357,17.085199642181397,27.057848224639894,30.86611541748047
2023-03-05T15:30:00Z,16.73019758545526,17.941287257883808,5.06831682318508,16.891385937681292,27.890248515818378,30.866057990801217
2023-03-05T15:45:00Z,16.721599578857422,17.93870029449463,4.9268000173568725,17.001299953460695,27.111758518218995,30.870388011932373
2023-03-05T16:00:00Z,16.686899948120118,17.927800254821776,4.659700026512146,17.029299869537354,28.459182205200197,30.868173089357885
2023-03-05T16:15:00Z,16.613267180943254,17.932079560685867,4.149009924123783,16.877326549869952,28.8525292236026,30.866115379333497
2023-03-05T16:30:00Z,16.553299827575685,17.934200344085692,3.591500012874603,17.080599822998046,29.15061758041382,30.86454723849155
2023-03-05T16:45:00Z,16.480593615239208,17.933663679821656,3.075742504384258,16.90326713335396,29.8247226866165,30.882290210723877
2023-03-05T17:00:00Z,16.488099727630615,17.931200256347655,3.0347000122070313,17.085799655914307,29.455764865875246,30.880764179229736
2023-03-05T17:15:00Z,16.442200260162352,17.899199600219728,2.7330000162124635,16.910199699401854,29.865515384674072,30.868251705169676
2023-03-05T17:30:00Z,16.452899913787842,17.894099483489992,2.8026999497413634,16.967999668121337,28.352809047698976,30.863942986667745
2023-03-05T17:45:00Z,16.43554498653601,17.885642986486452,2.782079177327675,17.124059223892665,29.07296278925225,30.867641258239747
2023-03-05T18:00:00Z,16.43860050201416,17.87269992828369,2.763699986934662,16.903499565124513,29.15374755859375,30.87649169921875
2023-03-05T18:15:00Z,16.425445745487025,17.866633745703368,2.75415841187581,16.911386036636806,29.886486676659914,30.869986128098894
2023-03-05T18:30:00Z,16.411599884033205,17.8444002532959,2.796599955558777,17.184199771881104,28.823675212860106,30.866725845336916
2023-03-05T18:45:00Z,16.406633433729116,17.844554712276647,2.8504950079587426,16.917425608871007,29.532933660072857,30.86484931719185
2023-03-05T19:00:00Z,16.39459949493408,17.849700374603273,2.8595999908447265,16.90789962768555,29.394755535125732,30.86764133453369
2023-03-05T19:15:00Z,16.40569974899292,17.846600303649904,2.9123000836372377,17.146399879455565,27.827351069686436,30.87330988138029
2023-03-05T19:30:00Z,16.406633433729116,17.84891124763111,2.9405941160598603,16.9345541850175,28.437838973999025,30.869777660369873
2023-03-05T19:45:00Z,16.42570020675659,17.862000465393066,2.96340003490448,17.052700061798095,28.17858768463135,30.872101207770925
2023-03-05T20:00:00Z,16.423564514311234,17.877227462164246,2.931287194242572,16.910098614078937,29.56732211726727,30.867336044311525
2023-03-05T20:15:00Z,16.42640022277832,17.860000553131105,2.9178000688552856,17.07029956817627,29.49567289352417,30.870693130493166
2023-03-05T20:30:00Z,16.426732903659932,17.867030020987634,2.898712967882062,16.96455396520029,29.021841464656415,30.863338564882184
2023-03-05T20:45:00Z,16.42390016555786,17.873999977111815,2.843299934864044,16.973499717712404,28.81287805557251,30.8685569190979
2023-03-05T21:00:00Z,16.416399993896484,17.891499576568602,2.7903999614715578,17.082299919128417,28.767471199035644,30.86938172519797
2023-03-05T21:15:00Z,16.42594080632276,17.90940577440923,2.7050495478186276,16.97098986937268,29.070656408177744,30.869777660369873
2023-03-05T21:30:00Z,16.4375004196167,17.91119987487793,2.6419000482559203,16.926299724578858,29.494892234802247,30.8728293800354
2023-03-05T21:45:00Z,16.43613905953889,17.927525000997107,2.517326716149207,17.13673229028683,28.84380368903132,30.870288338991674
2023-03-05T22:00:00Z,16.43310037612915,17.942200393676757,2.338899986743927,16.90699981689453,28.234974269866942,30.86764133453369
2023-03-05T22:15:00Z,16.454851131628054,17.96326680702738,2.3700000295544617,17.018712676397644,27.46973991394043,30.874216344096872
2023-03-05T22:30:00Z,16.477299480438234,17.98099962234497,2.362899994850159,17.026499881744385,28.70328077316284,30.871303520202638
2023-03-05T22:45:00Z,16.491899814605713,18.00740016937256,2.3169999361038207,16.906099815368652,29.984992848764552,30.868475319135307
2023-03-05T23:00:00Z,16.495445440311244,17.991781990126807,2.3523761872017737,17.003069037258037,30.012867946624755,30.869472465515138
2023-03-05T23:15:00Z,16.503600082397462,18.010600242614746,2.348399984836578,17.183899688720704,28.96374801635742,30.86907970315159
2023-03-05T23:30:00Z,16.522475686403784,18.035842272314696,2.3445544124829887,16.829603648421788,27.965859460358573,30.86214807510376
2023-03-05T23:45:00Z,16.53570062637329,18.071199932098388,2.352199969291687,16.978099880218505,29.225426692962646,30.875881252288817
2023-03-06T00:00:00Z,16.564455089002553,18.081188069711818,2.3818812063424892,17.15653453486981,29.07128388810866,30.867871010657584
2023-03-06T00:15:00Z,16.570899715423582,18.093500232696535,2.381600065231323,16.946199684143068,29.458021659851074,30.871913890838623
2023-03-06T00:30:00Z,16.5898021282536,18.121800117492675,2.353699975013733,16.995499935150146,28.830203802278728,30.86847530025067
2023-03-06T00:45:00Z,16.613300495147705,18.143959895218952,2.322574188213537,17.030693035314577,28.524531135559084,30.86977756500244
2023-03-06T01:00:00Z,16.62390022277832,18.182700366973876,2.27569997549057,17.1487996673584,30.267167072296143,30.87149686152392
2023-03-06T01:15:00Z,16.664653419268014,18.208415796261022,2.326831609895914,17.206138384224165,28.904886850036018,30.87008279800415
2023-03-06T01:30:00Z,16.686900463104248,18.246699924468995,2.302399950027466,17.068899936676026,29.627144832611084,30.87069314956665
2023-03-06T01:45:00Z,16.716039374323174,18.27554508246998,2.341287079423961,17.18712829363228,29.325747895948957,30.871799015762782
2023-03-06T02:00:00Z,16.747199935913088,18.29570014953613,2.317399935722351,17.407499732971193,28.78124578475952,30.875270938873292
2023-03-06T02:15:00Z,16.770000457763672,18.327425607360237,2.2908910501121293,17.284752439744402,29.651318446244343,30.87330990026493
2023-03-06T02:30:00Z,16.794400005340577,18.36410051345825,2.2806999707221984,17.265799827575684,28.96172061920166,30.86794647216797
2023-03-06T02:45:00Z,16.816599674224854,18.395799827575683,2.2595999908447264,17.600999927520753,29.510585498809814,30.86847530025067
2023-03-06T03:00:00Z,16.860990486522713,18.44663397156366,2.2612871179486267,17.391980312838413,29.74035833377649,30.86245325088501
2023-03-06T03:15:00Z,16.88619993209839,18.48969976425171,2.207400040626526,17.595199756622314,28.9006418800354,30.87466053009033
2023-03-06T03:30:00Z,16.895445360995755,18.515247817086703,2.172376311651551,17.559900755929476,29.825021196119856,30.870288206799195
2023-03-06T03:45:00Z,16.93230010986328,18.552699661254884,2.131100001335144,17.66340000152588,28.92108051300049,30.87527088165283
2023-03-06T04:00:00Z,16.96653401969683,18.577722700515597,2.1641584977064983,17.826633472253782,28.61202037924587,30.868475319135307
2023-03-06T04:15:00Z,16.99199981689453,18.623800315856933,2.099399919509888,17.64799980163574,29.731010761260986,30.87160873413086
2023-03-06T04:30:00Z,17.023400363922118,18.66549997329712,2.0762999272346496,17.83029975891113,29.229803981781007,30.87179914795526
2023-03-06T04:45:00Z,17.055346403971757,18.68732714889073,2.0785147766075514,17.957524346833182,29.206624625933053,30.870998401641845
2023-03-06T05:00:00Z,17.078899898529052,18.723799533843994,2.0783999252319334,17.75949960708618,29.789173316955566,30.863063583374025
2023-03-06T05:15:00Z,17.088911018749275,18.726534173040108,2.030297000809471,18.072672758952226,29.594328398751742,30.869684011629314
2023-03-06T05:30:00Z,17.112300662994386,18.753500080108644,1.9806000185012818,17.916399822235107,29.612772827148437,30.87008279800415
2023-03-06T05:45:00Z,17.128416061401367,18.788515015403824,1.9984158430949297,17.93940572455378,29.522455234338743,30.872101264424842
2023-03-06T06:00:00Z,17.14349952697754,18.80569974899292,2.0505999517440796,18.21059965133667,29.5282257270813,30.869167232513426
2023-03-06T06:15:00Z,17.18830011367798,18.848800354003906,2.1101999497413635,18.258699550628663,29.477730598449707,30.86696451017172
2023-03-06T06:30:00Z,17.22584108787008,18.889801535275904,2.163663408543804,17.944356257372565,30.325578746229116,30.865810260772705
2023-03-06T06:45:00Z,17.26350030899048,18.925600204467774,2.215000033378601,18.202899799346923,30.131833362579346,30.86062213897705
2023-03-06T07:00:00Z,17.29366332705658,18.962870569512397,2.2793069027438024,18.031088857367486,30.051467725546054,30.865755855446995
2023-03-06T07:15:00Z,17.29539981842041,18.972799377441405,2.2836999678611756,17.7302996635437,31.31563413619995,30.863063564300536
2023-03-06T07:30:00Z,17.338019909244952,19.00287135284726,2.3753465496667543,17.702276928590077,29.574302484493444,30.864245046483408
2023-03-06T07:45:00Z,17.364500179290772,19.016300373077392,2.457200040817261,17.7802996635437,29.021924629211426,30.86703094482422
2023-03-06T08:00:00Z,17.386599369049073,19.037200603485108,2.512299988269806,17.492599887847902,29.542730388641356,30.868173089357885
2023-03-06T08:15:00Z,17.41722773561383,19.059603511696995,2.6984158648122656,17.258811761837194,29.439087367293858,30.86367401123047
2023-03-06T08:30:00Z,17.427700252532958,19.077599868774413,2.797699954509735,17.39539981842041,28.84757911682129,30.864589557647705
2023-03-06T08:45:00Z,17.430198253971515,19.080098935873202,2.8177227076917593,17.161979901908648,29.808706132492215,30.863640738005685
2023-03-06T09:00:00Z,17.473999462127686,19.105100498199462,3.0847000074386597,16.99549987792969,29.336092739105226,30.863979053497314
2023-03-06T09:15:00Z,17.510099089971863,19.129306906520732,3.3839603627082147,17.190791781585997,28.28074085122288,30.86636012615544
2023-03-06T09:30:00Z,17.553499813079835,19.18230010986328,3.498300001621246,16.949199428558348,28.583248710632326,30.863063564300536
2023-03-06T09:45:00Z,17.600700340270997,19.259000148773193,3.5142999863624573,16.969999732971193,29.65584114074707,30.86696451017172
2023-03-06T10:00:00Z,17.668713050313514,19.31999975147814,3.7398019663178093,17.152474922708947,27.963496689749235,30.866420574188233
2023-03-06T10:15:00Z,17.732800102233888,19.36840005874634,4.033699958324433,16.88909969329834,28.09153953552246,30.86397912979126
2023-03-06T10:30:00Z,17.742772111798278,19.343366320770567,4.036831699975647,16.942375995144985,27.68153660840327,30.863036391758683
2023-03-06T10:45:00Z,17.75320001602173,19.39729999542236,4.126099925041199,17.175799808502198,28.098330554962157,30.859706649780275
2023-03-06T11:00:00Z,17.805841124883973,19.45910871146929,3.9807921352953013,16.927128348020045,28.686941751159065,30.863942930013827
2023-03-06T11:15:00Z,17.8357000541687,19.50550012588501,3.933900048732758,16.911999816894532,28.1448565864563,30.864589519500733
2023-03-06T11:30:00Z,17.894299545288085,19.541300449371338,4.133399925231934,17.1482998085022,28.003171539306642,30.86666235593286
2023-03-06T11:45:00Z,17.9023759105418,19.584059422559076,3.9895049605039086,16.975346121457545,29.695960847458036,30.8658101272583
2023-03-06T12:00:00Z,17.967499904632568,19.627700119018556,4.228700017929077,16.91279991149902,27.483069229125977,30.865504989624025
2023-03-06T12:15:00Z,18.027921223404384,19.667821808616715,4.431782141770467,17.08425716362377,27.84027112828623,30.861223485210154
2023-03-06T12:30:00Z,18.05189968109131,19.674300174713135,4.505400013923645,17.07819965362549,27.11647018432617,30.862453231811525
2023-03-06T12:45:00Z,18.069500007629394,19.689800281524658,4.562200012207032,16.863699626922607,28.17062780380249,30.86454721960691
2023-03-06T13:00:00Z,18.090792249925066,19.717326305880405,4.437623769930093,17.017524492622602,28.690500334937973,30.862453174591064
2023-03-06T13:15:00Z,18.10340045928955,19.74469987869263,4.393800044059754,17.04449975967407,28.412086524963378,30.86550500869751
2023-03-06T13:30:00Z,18.131683047455137,19.77445600528528,4.49999998111536,17.067326498503732,27.212793066950127,30.868173089357885
2023-03-06T13:45:00Z,18.16960006713867,19.79599998474121,4.593499984741211,16.913399982452393,28.443631801605225,30.864894695281983
2023-03-06T14:00:00Z,18.186300449371338,19.80629943847656,4.5923999452590945,16.99609966278076,28.724252433776854,30.86515152808463
2023-03-06T14:15:00Z,18.206831526048113,19.831584118380405,4.656831618582848,17.103366058651762,26.63975717525671,30.863673915863036
2023-03-06T14:30:00Z,18.229599533081053,19.85780040740967,4.65809992313385,16.881499729156495,26.641026115417482,30.8609273147583
2023-03-06T14:45:00Z,18.25158419467435,19.876633256968887,4.8228713451045575,17.047029344162137,27.128861984404008,30.85759750215134
2023-03-06T15:00:00Z,18.2878573735555,19.882023402622767,4.980119080770583,17.082737763722736,27.89976692199707,30.86322341646467
2023-03-06T15:15:00Z,18.293444527520073,19.884110556708443,4.971222199334038,16.84277752770318,27.342221832275392,30.861673333909778
2023-03-06T15:30:00Z,18.298415420078996,19.889702353146998,4.824752571559189,17.037821533656356,27.613650035858154,30.864284286499025
2023-03-06T15:45:00Z,18.268000297546386,19.891599426269533,4.664999952316284,17.054799671173097,28.338760089874267,30.864284324645997
2023-03-06T16:00:00Z,18.239009649446697,19.885247258856744,4.434059402730205,16.8275246761813,27.409619227494343,30.862129966811377
2023-03-06T16:15:00Z,18.211299858093263,19.863200492858887,4.366900095939636,17.063399696350096,28.281438694000244,30.861842861175536
2023-03-06T16:30:00Z,18.181584499850132,19.823564265033987,4.5153465648688895,17.116930593358408,28.051332662601283,30.861525639449017
2023-03-06T16:45:00Z,18.14450008392334,19.769000186920167,4.513499994277954,16.855299682617186,28.15839910507202,30.863979148864747
2023-03-06T17:00:00Z,18.091500053405763,19.71719976425171,4.356100044250488,17.06449966430664,27.36591283798218,30.86424502759877
2023-03-06T17:15:00Z,18.015940826718168,19.66217811508934,4.154257335285149,16.949009715920628,27.86492107882358,30.86062213897705
2023-03-06T17:30:00Z,17.952999725341797,19.60880033493042,4.028700037002563,16.95129985809326,28.079206409454347,30.863036391758683
2023-03-06T17:45:00Z,17.907326518899144,19.5554456049853,4.011980245609094,17.137425602072536,28.664458869707467,30.865810203552247
2023-03-06T18:00:00Z,17.867800025939943,19.51020023345947,4.04520001411438,16.88979970932007,26.969507789611818,30.86458948135376
2023-03-06T18:15:00Z,17.82762363169453,19.46019769423079,4.053168320419765,17.030494803249248,27.44420555794593,30.863640719121044
2023-03-06T18:30:00Z,17.779100170135496,19.4011997795105,3.9998000359535215,17.064999599456787,28.610819816589355,30.8609273147583
2023-03-06T18:45:00Z,17.723799781799315,19.336000003814696,3.980400025844574,16.91169982910156,28.495434468335443,30.861223466325516
2023-03-06T19:00:00Z,17.68029715283082,19.288416097659876,4.005148566595398,17.073267171878626,29.819579277038574,30.860927276611328
2023-03-06T19:15:00Z,17.646699752807617,19.24139980316162,4.078899993896484,16.865199756622314,28.208654708862305,30.8627342752891
2023-03-06T19:30:00Z,17.622376168128287,19.22098951056452,4.070495034208392,17.14910879229555,27.24926808801028,30.865810203552247
2023-03-06T19:45:00Z,17.61140058517456,19.190100212097168,4.08989999294281,16.889899959564207,28.54348503112793,30.86489465713501
2023-03-06T20:00:00Z,17.570099028030246,19.154455166051882,3.89495050789106,16.987623516875917,29.065003215676487,30.86666229927894
2023-03-06T20:15:00Z,17.510300159454346,19.112000350952147,3.6053999876976013,17.05059970855713,28.91192819595337,30.863368759155275
2023-03-06T20:30:00Z,17.471781702324897,19.092079408097977,3.4413861945123956,16.964752197265625,28.710994758228264,30.86273419975054
2023-03-06T20:45:00Z,17.457899570465088,19.07299976348877,3.550199952125549,17.026199741363527,28.11054943084717,30.864284286499025
2023-03-06T21:00:00Z,17.459399509429932,19.064099617004395,3.66270005941391,16.88109972000122,29.424559535980226,30.867266626641303
2023-03-06T21:15:00Z,17.421782295302588,19.03435701426893,3.644158467207805,17.1845541850175,28.068252185783763,30.863673992156983
2023-03-06T21:30:00Z,17.403699703216553,19.01110025405884,3.5037999963760376,16.88469970703125,26.523552436828613,30.867031002044676
2023-03-06T21:45:00Z,17.385247145548906,19.004356535354464,3.339306932864803,16.91128691116182,28.96855356197546,30.868173108242527
2023-03-06T22:00:00Z,17.35110040664673,18.979099521636964,3.2129000353813173,17.222399711608887,29.210216445922853,30.86428430557251
2023-03-06T22:15:00Z,17.35564399945854,18.96455424846989,3.123465370423723,16.885643364179252,28.497185962034923,30.867870954003664
2023-03-06T22:30:00Z,17.33410001754761,18.948600196838377,3.0352999663352964,16.99469970703125,28.93922769546509,30.866725826263426
2023-03-06T22:45:00Z,17.3009997177124,18.936500453948973,2.972600026130676,17.06629991531372,30.077575283050535,30.86454720072227
2023-03-06T23:00:00Z,17.30594032589752,18.93158444319621,2.9303961059834696,16.88059364923156,28.74543210775545,30.86977756500244
2023-03-06T23:15:00Z,17.288400325775147,18.911399879455566,2.878900053501129,17.045699825286864,29.44414047241211,30.870387935638426
2023-03-06T23:30:00Z,17.27891143949905,18.88970240980092,2.9129703800276956,17.078415861224183,29.036965190774144,30.869986052560336
2023-03-06T23:45:00Z,17.26700038909912,18.891299419403076,2.964800033569336,16.862499752044677,29.100643997192382,30.860927333831786
2023-03-07T00:00:00Z,17.27198064445269,18.882771690293115,3.049108864057182,17.067029367579092,28.498611015848596,30.870590436576617
2023-03-07T00:15:00Z,17.256600151062013,18.86380044937134,3.1223999953269956,17.09919958114624,29.353800048828123,30.867030963897705
2023-03-07T00:30:00Z,17.26540035247803,18.859900493621826,3.2684999823570253,16.82439989089966,29.459672701240766,30.867870954003664
2023-03-07T00:45:00Z,17.27297074723952,18.85623814799998,3.3820792094315633,17.20079189715999,29.177118701934816,30.86458948135376
2023-03-07T01:00:00Z,17.28240026473999,18.851500415802,3.508999991416931,16.858099765777588,28.2160772895813,30.863640775774964
2023-03-07T01:15:00Z,17.278218467636865,18.845940882616706,3.618712845415172,16.98217771549036,29.331126789055247,30.866725788116455
2023-03-07T01:30:00Z,17.28620038986206,18.847200317382814,3.756699993610382,17.105499820709227,28.117269077301025,30.865199871063233
2023-03-07T01:45:00Z,17.294752290933438,18.84544582178097,3.833465266935896,16.98821766541736,27.97421608348884,30.870590417691975
2023-03-07T02:00:00Z,17.298699893951415,18.841100177764893,3.8130999398231507,16.89099973678589,27.200301151275635,30.865504989624025
2023-03-07T02:15:00Z,17.28435673099933,18.839000129699706,3.6882000589370727,17.147199687957762,27.85413398364983,30.867568818649442
2023-03-07T02:30:00Z,17.276800270080567,18.842772493268004,3.625445512261721,16.894554270376073,27.634527740478514,30.864284343719483
2023-03-07T02:45:00Z,17.268400421142577,18.844500255584716,3.6311000275611875,17.020099601745606,28.024863758087157,30.868173127127164
2023-03-07T03:00:00Z,17.270198482097964,18.837029787573485,3.652574340895851,17.0823759891019,27.9664995741136,30.868862018585205
2023-03-07T03:15:00Z,17.27190050125122,18.837700099945067,3.652300093173981,16.900599784851075,28.383960819244386,30.8703879737854
2023-03-07T03:30:00Z,17.276337179807154,18.834059422559076,3.642673336633361,16.95148500121466,27.78190520258233,30.866360145040076
2023-03-07T03:45:00Z,17.267100391387938,18.83099994659424,3.5890999150276186,17.119099712371828,28.328423233032225,30.864894695281983
2023-03-07T04:00:00Z,17.270792555100847,18.83435645906052,3.611188038741008,16.941089044703116,27.245604335671604,30.870590417691975
2023-03-07T04:15:00Z,17.27600046157837,18.83630006790161,3.563699953556061,17.0005997467041,29.404499893188476,30.865810203552247
2023-03-07T04:30:00Z,17.253900089263915,18.83019992828369,3.450200047492981,17.07389966964722,27.632834854125978,30.863640700236406
2023-03-07T04:45:00Z,17.260099241048984,18.83653472673775,3.387029803625428,16.869207797664227,28.66504765501117,30.86550506591797
2023-03-07T05:00:00Z,17.26210027694702,18.83450002670288,3.433700063228607,17.1043998336792,27.53006097793579,30.86306360244751
2023-03-07T05:15:00Z,17.262871581729097,18.837920897077804,3.465742606927853,16.932772230393816,27.780815785474115,30.86877745448953
2023-03-07T05:30:00Z,17.26400032043457,18.838600120544434,3.421700074672699,17.078199825286866,26.820467948913574,30.864284324645997
2023-03-07T05:45:00Z,17.258118997706045,18.839208055250715,3.4968316861898594,16.988811587343122,28.416916403439966,30.86454721960691
2023-03-07T06:00:00Z,17.26350030899048,18.83269998550415,3.5718999314308166,16.917299842834474,28.97793098449707,30.863063583374025
2023-03-07T06:15:00Z,17.266200370788575,18.83760009765625,3.5612999415397644,17.078999881744384,27.6492006111145,30.865755836562354
2023-03-07T06:30:00Z,17.256336778697403,18.824950303181563,3.5504950013491188,16.924949985919614,27.958367262736406,30.86367395401001
2023-03-07T06:45:00Z,17.25920021057129,18.835300045013426,3.5720999312400816,16.974499797821046,28.802483921051024,30.859096221923828
2023-03-07T07:00:00Z,17.26247553306051,18.833069300887608,3.6055445080936543,17.135148416651358,27.807707777117738,30.867266664410582
2023-03-07T07:15:00Z,17.268500423431398,18.846600303649904,3.5179999828338624,16.926899852752687,28.59391242980957,30.865505046844483
2023-03-07T07:30:00Z,17.282376506541034,18.878910669005744,3.407623848112503,16.981088770498143,29.017179451366463,30.866360201693997
2023-03-07T07:45:00Z,17.30069959640503,18.905499744415284,3.4096000719070436,17.054299755096437,29.554970893859863,30.869167232513426
2023-03-07T08:00:00Z,17.319699687957765,18.935900440216063,3.499500000476837,16.87959966659546,28.72474415467517,30.86273419975054
2023-03-07T08:15:00Z,17.361187868779247,18.952970240375784,3.717623762565084,17.178217595166497,28.774412021636962,30.867946529388426
2023-03-07T08:30:00Z,17.402299671173097,18.999599990844725,3.8037999629974366,16.9162996673584,27.003934688568116,30.868173108242527
2023-03-07T08:45:00Z,17.43415875954203,19.020198482097964,3.9189109684217094,17.001385773762618,28.387953994297746,30.860316944122314
2023-03-07T09:00:00Z,17.43770040512085,19.02100040435791,3.999700062274933,16.973899803161622,27.714664516448973,30.86275842666626
2023-03-07T09:15:00Z,17.483960028922205,19.078712935494906,3.991980205668081,17.109603787412738,28.925627604569538,30.867568837534083
2023-03-07T09:30:00Z,17.525800533294678,19.134999771118164,3.9746000385284423,16.99829984664917,26.624985103607177,30.867030963897705
2023-03-07T09:45:00Z,17.520400466918947,19.150699634552,3.866299967765808,16.856299629211424,27.859800930023194,30.86454720072227
2023-03-07T10:00:00Z,17.549900923625078,19.16376230976369,4.026534644683989,17.141979708529934,26.860214308936996,30.872829456329345
2023-03-07T10:15:00Z,17.58259998321533,19.17290014266968,4.180099892616272,16.94579963684082,27.332199001312254,30.86428430557251
2023-03-07T10:30:00Z,17.58425744689337,19.16702971127954,4.139306828527167,17.0019796579191,28.684924380614024,30.860619138963152
2023-03-07T10:45:00Z,17.604600219726564,19.191200141906737,4.199699993133545,16.9373996925354,27.71198787689209,30.86489471435547
2023-03-07T11:00:00Z,17.66299991607666,19.238699855804445,4.360300035476684,17.09309980392456,27.44836191177368,30.863640681351765
2023-03-07T11:15:00Z,17.729306608143418,19.28158459805026,4.562178172687493,17.09742542304615,28.097209892650643,30.861842880249025
2023-03-07T11:30:00Z,17.777300434112547,19.32019983291626,4.654299921989441,16.835099353790284,27.01428638458252,30.86550500869751
2023-03-07T11:45:00Z,17.81108865643492,19.354257848003122,4.641881125988347,17.092474965765923,27.7856918750423,30.86696439686388
2023-03-07T12:00:00Z,17.8335000038147,19.379999828338622,4.6724999189376835,17.02449983596802,27.38736951828003,30.86458948135376
2023-03-07T12:15:00Z,17.867600021362303,19.415399971008302,4.847200012207031,16.919499816894533,28.32591344833374,30.859706573486328
2023-03-07T12:30:00Z,17.93099037019333,19.447128824668354,5.005841585669187,17.162771942591903,27.512779651301923,30.855180154932608
2023-03-07T12:45:00Z,17.963500061035155,19.464999656677247,5.0785000085830685,17.175499629974365,27.10522647857666,30.862148036956786
2023-03-07T13:00:00Z,18.00060001373291,19.49209981918335,5.099899964332581,17.0623996925354,27.973702201843263,30.863640700236406
2023-03-07T13:15:00Z,18.01148541138904,19.51811922658788,4.983465369385068,17.418019455258207,27.162873183146562,30.865810260772705
2023-03-07T13:30:00Z,18.01280029296875,19.542800426483154,4.897500033378601,17.27629981994629,27.94589328765869,30.870082721710205
2023-03-07T13:45:00Z,18.023663322524268,19.574257293550094,4.544653455809791,17.59999994712301,27.917990599528398,30.861223504094795
2023-03-07T14:00:00Z,17.904799728393556,19.60720054626465,3.418000030517578,17.223499851226805,29.34125253677368,30.86306360244751
2023-03-07T14:15:00Z,17.88619951248169,19.622800159454346,3.099300012588501,17.775699672698973,27.082166290283205,30.85543399810791
2023-03-07T14:30:00Z,17.868614234546623,19.65079171586745,2.6481188287829407,17.401979729680733,28.849285881118018,30.863640719121044
2023-03-07T14:45:00Z,17.854700088500977,19.64779972076416,2.4719000267982483,17.398199882507324,30.996450386047364,30.859401416778564
2023-03-07T15:00:00Z,17.81929967880249,19.634399547576905,2.04709997177124,17.350599689483644,30.824697211237236,30.859108311114927
2023-03-07T15:15:00Z,17.791683159252205,19.608713395524735,1.943267311200057,17.48980189786099,31.15308877944946,30.854518508911134
2023-03-07T15:30:00Z,17.761200256347657,19.59370023727417,1.7669999837875365,17.17039981842041,30.86761552810669,30.86764129638672
2023-03-07T15:45:00Z,17.73861360077811,19.564356001296847,1.6023762355936635,17.384554343648475,31.40361009729971,30.864244989829487
2023-03-07T16:00:00Z,17.713099594116212,19.52250032424927,1.6410999846458436,17.251799793243407,32.4628058052063,30.866420516967775
2023-03-07T16:15:00Z,17.684851391480702,19.467227293713258,1.6701980368925793,17.279504832654897,30.488104659732027,30.862129872388177
2023-03-07T16:30:00Z,17.61189994812012,19.42109998703003,1.5828999996185302,17.23969964981079,30.435030002593994,30.858485889434814
2023-03-07T16:45:00Z,17.58209997177124,19.368700160980225,1.6690000081062317,17.669699840545654,31.27171434402466,30.86424500871413
2023-03-07T17:00:00Z,17.556599884033204,19.33149995803833,1.7598999905586243,17.833499641418456,30.504565753936767,30.864940913036616
2023-03-07T17:15:00Z,17.562672926647828,19.34960433280114,1.8184158353522273,17.876039316158483,29.624319473115523,30.86273423751982
2023-03-07T17:30:00Z,17.544800205230715,19.32979991912842,1.8288000130653381,18.157999782562257,30.831103057861327,30.86611536026001
2023-03-07T17:45:00Z,17.531100368499757,19.31679962158203,1.6150000047683717,18.324799766540526,30.508076610565187,30.868475262481386
2023-03-07T18:00:00Z,17.505544681360227,19.299108618556865,1.4162376292861334,18.182177911890616,30.218019409935074,30.86794651031494
2023-03-07T18:15:00Z,17.46269983291626,19.27500057220459,1.2706999802589416,18.34699962615967,31.170290966033935,30.861842803955078
2023-03-07T18:30:00Z,17.456831337201713,19.261584423556187,1.3275247812271118,18.639702730839794,31.642371848078056,30.86092129320201
2023-03-07T18:45:00Z,17.45489959716797,19.23659969329834,1.3294000053405761,18.425099658966065,29.568181324005128,30.86489465713501
2023-03-07T19:00:00Z,17.42811907399999,19.234554101925085,1.2456435342826466,18.52207901454208,31.709693889806765,30.863942835590628
2023-03-07T19:15:00Z,17.406499767303465,19.213299884796143,1.1579999756813049,18.667299823760985,31.682356357574463,30.86642053604126
2023-03-07T19:30:00Z,17.40139965057373,19.19710063934326,1.1561999905109406,18.534799690246583,30.428998222351073,30.86877747337417
2023-03-07T19:45:00Z,17.369207873202786,19.169108966789622,1.0886138571370947,18.340494779076906,31.20108644088896,30.865505027770997
2023-03-07T20:00:00Z,17.338300113677978,19.145099563598635,0.9394999927282334,18.730599880218506,32.24114679336548,30.869167232513426
2023-03-07T20:15:00Z,17.313365879625376,19.113465828470666,0.7903960353077049,18.928613436104047,31.75206424222134,30.863640700236406
2023-03-07T20:30:00Z,17.319499759674073,19.119000568389893,0.8264999926090241,19.10139959335327,31.758773612976075,30.86550500869751
2023-03-07T20:45:00Z,17.326435485688766,19.112871717698503,0.675445555460335,19.29277197205194,32.28576352336619,30.86666233704822
2023-03-07T21:00:00Z,17.318899669647216,19.134299869537355,0.645,19.554499893188478,32.04842351913452,30.86306365966797
2023-03-07T21:15:00Z,17.336599922180177,19.157999801635743,0.6302000051736831,20.08199981689453,32.51366369247437,30.863338545997543
2023-03-07T21:30:00Z,17.38098984897727,19.20207954633354,0.6582178172498646,19.980989947177395,30.666204679130328,30.862453212738036
2023-03-07T21:45:00Z,17.384899406433107,19.22069932937622,0.6492000007629395,19.917599754333494,32.01234163284302,30.864284324645997
2023-03-07T22:00:00Z,17.4135642854294,19.236831381769463,0.6395049561368357,20.6012869542188,31.378525139081596,30.86666235593286
2023-03-07T22:15:00Z,17.45180000305176,19.273500537872316,0.6647000038623809,20.253799629211425,30.87117506027222,30.86458953857422
2023-03-07T22:30:00Z,17.463599338531495,19.285700492858886,0.6423999965190887,20.140599899291992,31.9027947152015,30.866057953031937
2023-03-07T22:45:00Z,17.469009323875504,19.280099566620176,0.706831691878857,20.38485124795744,32.57147556304932,30.863979110717775
2023-03-07T23:00:00Z,17.47059938430786,19.298999938964844,0.6931000113487243,20.587599811553954,31.290159606933592,30.866360201693997
2023-03-07T23:15:00Z,17.47990053006918,19.298415778887154,0.7112871355349475,20.02207903342672,31.286643472048315,30.8597066116333
2023-03-07T23:30:00Z,17.49879997253418,19.293300037384032,0.8006999951601028,20.327899627685547,30.411185359954835,30.863979091644286
2023-03-07T23:45:00Z,17.513564666899125,19.312177733619613,0.8058415840167811,20.23306895718716,30.586214669860237,30.865755855446995
2023-03-08T00:00:00Z,17.493499851226808,19.318699722290038,0.7158000010251999,20.39619981765747,31.205071659088134,30.86245325088501
2023-03-08T00:15:00Z,17.499499988555907,19.309799575805663,0.7175000041723252,19.88079978942871,32.58478606573426,30.867568780880163
2023-03-08T00:30:00Z,17.49782173232277,19.296534566596,0.7531683138101408,20.111682854076424,31.29975238800049,30.864589462280275
2023-03-08T00:45:00Z,17.48399963378906,19.311699504852296,0.7121000069379807,20.142399787902832,31.078386573791505,30.863640681351765
2023-03-08T01:00:00Z,17.494158282138333,19.322276974668597,0.7036633656756712,20.28069278981426,31.651254238468585,30.86733612060547
2023-03-08T01:15:00Z,17.48169958114624,19.308299865722656,0.7344000089168549,19.72119981765747,31.272607307434082,30.86336877822876
2023-03-08T01:30:00Z,17.46237554644594,19.282673958504553,0.7305940696508577,20.278316535572014,32.01666750766263,30.864245084252687
2023-03-08T01:45:00Z,17.469199714660643,19.292699890136717,0.6239000034332275,19.729699878692628,31.300200176239013,30.86214807510376
2023-03-08T02:00:00Z,17.45554459449088,19.272376693121277,0.4463366302523282,20.183168146869924,31.509553437185758,30.86636012615544
2023-03-08T02:15:00Z,17.46779939651489,19.294399967193602,0.42469999760389326,20.031799850463866,32.382996273040774,30.863673973083497
2023-03-08T02:30:00Z,17.459099674224852,19.285700569152834,0.41230000019073487,19.759399642944334,31.161819725036622,30.86484941161505
2023-03-08T02:45:00Z,17.458712587262145,19.283366930366743,0.40594058845302844,20.22098985048804,31.46313665408899,30.86550506591797
2023-03-08T03:00:00Z,17.451999855041503,19.296499767303466,0.4165999963879585,19.794899806976318,32.006424541473386,30.863368759155275
2023-03-08T03:15:00Z,17.42366352647838,19.25861405854178,0.4482178198228968,20.05881150878302,31.769883127495795,30.865151452546073
2023-03-08T03:30:00Z,17.432100353240966,19.288600120544434,0.36470000505447386,20.044199771881104,31.919450550079347,30.86581024169922
2023-03-08T03:45:00Z,17.408910713573494,19.2595051680461,0.32336633748347215,19.826435259073087,32.1978546935733,30.865151584738552
2023-03-08T04:00:00Z,17.406999778747558,19.27650049209595,0.3096000021696091,20.2133996963501,31.459227657318117,30.86519989013672
2023-03-08T04:15:00Z,17.4055997467041,19.277500438690186,0.36390000134706496,19.97200004577637,31.994535579681397,30.86666229927894
2023-03-08T04:30:00Z,17.400296787224192,19.251782219008643,0.29663366285881193,19.814059134757166,31.80099827228206,30.86642059326172
2023-03-08T04:45:00Z,17.400899639129637,19.253900089263915,0.37330000013113024,20.233299732208252,31.765546016693115,30.863063583374025
2023-03-08T05:00:00Z,17.397722338685895,19.24940592699712,0.39673266877042185,20.14178183527276,31.242117928986502,30.861827737033956
2023-03-08T05:15:00Z,17.394999504089355,19.25920021057129,0.4554999992251396,19.963699760437013,31.38220935821533,30.866420612335205
2023-03-08T05:30:00Z,17.397920419674108,19.247326671487034,0.4817821787725581,20.03871264316068,32.26428475710425,30.86484941161505
2023-03-08T05:45:00Z,17.401299648284912,19.252200050354006,0.5292000004649162,20.28569984436035,30.81836868286133,30.865810203552247
2023-03-08T06:00:00Z,17.399899616241456,19.263700313568116,0.5516999983787536,19.91489974975586,29.906932277679445,30.869381781851892
2023-03-08T06:15:00Z,17.39920757784702,19.251188146005763,0.5533663364920286,20.02297016181568,33.20996543204431,30.865505084991455
2023-03-08T06:30:00Z,17.34399995803833,19.09769987106323,0.5198000040650368,20.200999870300294,31.50217685699463,30.86184284210205
2023-03-08T06:45:00Z,17.21712854593107,19.011485071465522,0.45861386072517624,20.004752300753452,31.561416456014804,30.86394289224455
2023-03-08T07:00:00Z,17.29280004501343,19.101499938964842,0.5367999935150146,20.16739978790283,32.34059032440186,30.858791007995606
2023-03-08T07:15:00Z,17.309504839453368,19.159306762242082,0.5681188124241215,20.48881179507416,31.307843878717705,30.865453644554215
2023-03-08T07:30:00Z,17.32779987335205,19.188200416564943,0.5841999971866607,19.900099658966063,32.88346036911011,30.86184284210205
2023-03-08T07:45:00Z,17.373699913024904,19.21939989089966,0.6350000023841857,20.384099731445314,30.954567222595216,30.86696452905636
2023-03-08T08:00:00Z,17.417128723446684,19.269208360426497,0.7890098962453332,20.01980175358234,30.850541917404325,30.866115379333497
2023-03-08T08:15:00Z,17.45389974594116,19.284600429534912,0.9351999974250793,19.790799827575682,31.4216388130188,30.86245319366455
2023-03-08T08:30:00Z,17.443762335446802,19.295148434025226,0.9251485154180243,19.86207905382213,32.008527585775546,30.867266626641303
2023-03-08T08:45:00Z,17.467099514007568,19.294800186157225,0.8450999963283539,19.467499866485596,30.527690563201904,30.865505027770997
2023-03-08T09:00:00Z,17.488019527775226,19.30277189877954,1.0106930561585001,19.127524385357848,31.236907581291575,30.867568818649442
2023-03-08T09:15:00Z,17.501000022888185,19.29490005493164,1.2072000098228455,18.71759967803955,30.465130882263182,30.864894676208497
2023-03-08T09:30:00Z,17.50370008468628,19.272300510406495,1.3500000047683716,18.532699947357177,30.133418560028076,30.86454718183763
2023-03-08T09:45:00Z,17.45435627852336,19.236435333100875,1.3494059673630365,18.304752330968874,30.863837194914865,30.86275842666626
2023-03-08T10:00:00Z,17.437500286102296,19.211699886322023,1.4401000082492827,17.897699756622316,31.970045013427736,30.86794651031494
2023-03-08T10:15:00Z,17.421485202147228,19.17495060911273,1.441386133137316,18.215346289153146,30.087508078848963,30.865755836562354
2023-03-08T10:30:00Z,17.451899909973143,19.200200424194335,1.5228999984264373,17.94989973068237,30.509057140350343,30.861842880249025
2023-03-08T10:45:00Z,17.453564181186184,19.21752425467614,1.622574259739111,18.08594063485023,30.40235239916509,30.86877741672025
2023-03-08T11:00:00Z,17.473799533843994,19.217199325561523,1.8166999959945678,17.98309949874878,31.14565189361572,30.8615376663208
2023-03-08T11:15:00Z,17.510600242614746,19.229599533081053,2.183900005817413,18.052599811553954,29.4486554145813,30.865151490315352
2023-03-08T11:30:00Z,17.52455480972139,19.249108890495677,2.3339603560985904,18.02980188804098,29.19314932115007,30.861537628173828
2023-03-08T11:45:00Z,17.574100074768065,19.30489980697632,2.5710000014305114,17.752299880981447,29.70655435562134,30.868251724243166
2023-03-08T12:00:00Z,17.62841553263145,19.348020081472868,2.7495049509671654,18.084356383521957,30.045560950099834,30.86424506536805
2023-03-08T12:15:00Z,17.656299819946287,19.382399578094482,2.8224999833106996,17.728599643707277,29.896205730438233,30.861842880249025
2023-03-08T12:30:00Z,17.6939999961853,19.42470012664795,3.0468999886512758,17.963299808502196,28.79743179321289,30.861525677218296
2023-03-08T12:45:00Z,17.764257752069152,19.468217339846166,3.310495046105715,17.79029702668143,28.314519032393353,30.861232509613036
2023-03-08T13:00:00Z,17.793500213623048,19.510100231170654,3.429500036239624,17.691399784088134,28.798503341674806,30.862758407592775
2023-03-08T13:15:00Z,17.78663418080547,19.51336664256483,3.260594065826718,17.922276978445524,28.694968497399056,30.865453720092773
2023-03-08T13:30:00Z,17.80339962005615,19.53180046081543,3.18239999294281,17.70739980697632,27.77060838699341,30.86489465713501
2023-03-08T13:45:00Z,17.799999879138305,19.561880829310653,3.034257393072147,17.616633500203047,29.45912461233611,30.86212989127282
2023-03-08T14:00:00Z,17.818299655914306,19.564099559783937,2.9761000227928163,17.82989974975586,29.064169940948485,30.86306360244751
2023-03-08T14:15:00Z,17.81189956665039,19.56309959411621,2.926100022792816,17.789399852752684,28.762997303009033,30.863640681351765
2023-03-08T14:30:00Z,17.790791974209323,19.570395743492806,2.8301979669249886,17.5309899207389,29.250349365838684,30.867030925750733
2023-03-08T14:45:00Z,17.790200233459473,19.566899700164797,2.7877999782562255,17.738499794006348,29.64497501373291,30.868556938171388
2023-03-08T15:00:00Z,17.80594021258968,19.56138569293636,2.756732666846549,17.660494700516804,29.105342185143197,30.861525545025817
2023-03-08T15:15:00Z,17.78460060119629,19.56999969482422,2.6335000348091127,17.60319969177246,29.160898990631104,30.85787546157837
2023-03-08T15:30:00Z,17.795800018310548,19.568399658203123,2.526899974346161,17.50199975967407,29.264716157818786,30.865151490315352
2023-03-08T15:45:00Z,17.769505396927936,19.556831189901523,2.5683167665311606,17.610989882214234,30.340833435058595,30.864284343719483
2023-03-08T16:00:00Z,17.79539970397949,19.56749963760376,2.604299900531769,17.503699760437012,29.01977758407593,30.863640700236406
2023-03-08T16:15:00Z,17.79217842781898,19.549108882941823,2.6487129206704623,17.411782066420752,29.46265987358471,30.864589500427247
2023-03-08T16:30:00Z,17.757600173950195,19.529600563049318,2.5868999481201174,17.61259979248047,28.804913272857664,30.867641315460205
2023-03-08T16:45:00Z,17.756930851700282,19.53505004278504,2.508811872784454,17.31554418507189,29.05364446356745,30.863338564882184
2023-03-08T17:00:00Z,17.74569990158081,19.521200485229492,2.5688999342918395,17.643499641418458,29.88703351974487,30.869167194366455
