time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-08T17:15:00Z,17.718799476623534,19.499699993133547,2.5732999300956725,17.412899799346924,29.327513477589825,30.861827831457155
2023-03-08T17:30:00Z,17.69990105204063,19.481682749077827,2.512574245433996,17.397623364288027,29.797712783813477,30.863368797302247
2023-03-08T17:45:00Z,17.700600204467772,19.46829927444458,2.4178000783920286,17.626499710083007,29.68595987319946,30.86273419975054
2023-03-08T18:00:00Z,17.702673373836102,19.464157784339225,2.3992080169148964,17.33178184056046,29.482973193178083,30.860927276611328
2023-03-08T18:15:00Z,17.689900398254395,19.439100513458254,2.3613999581336973,17.559599838256837,28.952996311187743,30.863979091644286
2023-03-08T18:30:00Z,17.675841794155613,19.429208151184685,2.327623695430189,17.335841377182764,29.267714321023167,30.866058066339775
2023-03-08T18:45:00Z,17.651899662017822,19.39229949951172,2.268999981880188,17.649399833679198,30.35012134552002,30.867031002044676
2023-03-08T19:00:00Z,17.622700061798096,19.368300228118898,2.2190000295639036,17.33729990005493,30.32189206793757,30.860619101193873
2023-03-08T19:15:00Z,17.598416186795376,19.35475296549278,2.120495033736276,17.52237603215888,30.306287231445314,30.8621480178833
2023-03-08T19:30:00Z,17.577499866485596,19.330299930572508,2.1073999047279357,17.5471999168396,29.88576328277588,30.865453701208132
2023-03-08T19:45:00Z,17.572772035504332,19.320890804328542,2.1056434706886216,17.338811761081807,29.67088514271349,30.860927352905275
2023-03-08T20:00:00Z,17.56989974975586,19.32049970626831,2.0879999160766602,17.60019983291626,29.641580505371095,30.867031021118166
2023-03-08T20:15:00Z,17.553861410310954,19.312375890146388,2.1228713045025818,17.333465122940517,30.637695897923837,30.865755817677716
2023-03-08T20:30:00Z,17.564499702453613,19.290000324249267,2.1689000296592713,17.712899856567383,28.74975009918213,30.863979167938233
2023-03-08T20:45:00Z,17.55849973678589,19.297699699401857,2.2040000438690184,17.287499771118163,30.346470917805586,30.862734218635183
2023-03-08T21:00:00Z,17.55712811309512,19.28722831046227,2.2140594402162157,17.723069124882763,30.109921531677244,30.858791046142578
2023-03-08T21:15:00Z,17.564699573516847,19.277800579071044,2.258299992084503,17.35459970474243,29.371494007110595,30.86642063140869
2023-03-08T21:30:00Z,17.570494755659954,19.278515504138305,2.495049514392815,17.664554104946628,28.529242147313486,30.85578453894889
2023-03-08T21:45:00Z,17.5796999168396,19.273400535583495,2.6186000227928163,17.46069969177246,29.88352767944336,30.863063564300536
2023-03-08T22:00:00Z,17.600692843446637,19.27009946993082,3.0502970383899046,17.61663342466449,27.95126711023916,30.86394289224455
2023-03-08T22:15:00Z,17.70540006637573,19.25730016708374,4.463700008392334,17.767999839782714,27.05201843261719,30.863673915863036
2023-03-08T22:30:00Z,17.701800079345702,19.264900341033936,3.8519000124931337,17.358499813079835,29.23770658493042,30.865453644554215
2023-03-08T22:45:00Z,17.585643617233426,19.221781589017056,3.2131683094666736,17.750890750696165,28.07420020528359,30.86519983291626
2023-03-08T23:00:00Z,17.57180000305176,19.210299739837648,3.2621000146865846,17.612999725341798,27.29008810043335,30.86550510406494
2023-03-08T23:15:00Z,17.611485113011728,19.20821771527281,4.203465364947178,17.823861169342948,26.940083928627544,30.861223371902316
2023-03-08T23:30:00Z,17.786000194549562,19.19010015487671,5.455700025558472,17.61599956512451,27.631283855438234,30.865810260772705
2023-03-08T23:45:00Z,17.824950303181563,19.17366352647838,5.708910866539077,17.66643543054562,27.77775449091845,30.866058028570496
2023-03-09T00:00:00Z,17.80809986114502,19.155499744415284,5.450699996948242,17.764899826049806,26.76805492401123,30.863368740081786
2023-03-09T00:15:00Z,17.736299686431884,19.140399589538575,5.087600011825561,17.563599796295165,27.35208637237549,30.872101245540204
2023-03-09T00:30:00Z,17.7264351797576,19.15841565273776,4.975841607197677,17.639207764427262,26.323087843337863,30.863979148864747
2023-03-09T00:45:00Z,17.726599712371826,19.149699668884278,5.1072999954223635,17.577000045776366,27.540198001861572,30.869167251586916
2023-03-09T01:00:00Z,17.75544566919308,19.14663320484728,5.4232673456173135,17.68871267715303,27.375450644162623,30.867870991772943
2023-03-09T01:15:00Z,17.811200351715087,19.12690004348755,5.956499962806702,17.81759967803955,28.125170764923094,30.862147979736328
2023-03-09T01:30:00Z,17.883267147706288,19.123366591953996,6.296633706234469,17.535346172823765,26.213479221457302,30.86243202662704
2023-03-09T01:45:00Z,17.898799591064453,19.129799785614015,6.317800030708313,17.785199661254882,26.801954460144042,30.868862056732176
2023-03-09T02:00:00Z,17.885099906921386,19.12260021209717,6.12489993095398,17.58949977874756,26.881124362945556,30.867266664410582
2023-03-09T02:15:00Z,17.745049580489056,19.11326780413637,4.850495050449182,17.40970277314139,27.949203302364538,30.85940134048462
2023-03-09T02:30:00Z,17.485399589538574,19.08089994430542,3.158100016117096,17.761799659729004,29.70008150100708,30.866420669555666
2023-03-09T02:45:00Z,17.43901041238615,19.093069529769444,2.8229702982572045,17.54227694898549,28.827550302637686,30.865755874331636
2023-03-09T03:00:00Z,17.475499820709228,19.089300136566163,3.4554999923706053,17.759499683380128,28.296691989898683,30.86581024169922
2023-03-09T03:15:00Z,17.491286929291075,19.07792066819597,3.912574286508088,17.712475125152285,27.79273541138904,30.864245084252687
2023-03-09T03:30:00Z,17.530200119018556,19.070899715423582,4.302000021934509,17.702199859619142,27.682795219421386,30.86123249053955
2023-03-09T03:45:00Z,17.57649984359741,19.048399868011476,4.748799977302551,17.55979969024658,27.924227232980257,30.868173127127164
2023-03-09T04:00:00Z,17.62257458904002,19.034753100706798,5.118316749534984,17.753663053606996,26.928582763671876,30.86733615875244
2023-03-09T04:15:00Z,17.656799774169922,19.0292006111145,5.414600057601929,17.445099716186522,27.893203411102295,30.864849336076492
2023-03-09T04:30:00Z,17.692376712761302,19.026931309463954,5.657227648366796,17.70811860868246,26.81798761197836,30.869167251586916
2023-03-09T04:45:00Z,17.724099407196046,19.02840057373047,5.757700018882751,17.687099609375,27.270094051361085,30.870082836151123
2023-03-09T05:00:00Z,17.683069285779897,19.038020351145526,5.192376250087625,17.42475224485492,27.683851978566388,30.868173146011806
2023-03-09T05:15:00Z,17.57240001678467,19.020400466918947,4.597199950218201,17.870099811553956,27.931589641571044,30.863368816375733
2023-03-09T05:30:00Z,17.52861425192049,19.019703421262232,4.653465313486533,17.647029423477626,27.582380483646205,30.865151509199993
2023-03-09T05:45:00Z,17.574599685668947,19.028500652313234,4.9426999855041505,17.652799758911133,27.148673858642578,30.865199871063233
2023-03-09T06:00:00Z,17.606600074768068,19.0292006111145,4.926399989128113,17.79859983444214,27.512422370910645,30.865453701208132
2023-03-09T06:15:00Z,17.538416059890597,19.03980258903881,4.4034653748616135,17.69217798969533,28.476502352421825,30.865810260772705
2023-03-09T06:30:00Z,17.521100425720213,19.058699550628663,4.261000051498413,17.589799823760988,28.74279182434082,30.862758407592775
2023-03-09T06:45:00Z,17.488019584429146,19.072673023337185,3.824455457158608,17.897227032349843,28.723418962837446,30.870288282337754
2023-03-09T07:00:00Z,17.478199920654298,19.106700534820558,3.553100037574768,17.702299671173094,27.576652660369874,30.867336139678955
2023-03-09T07:15:00Z,17.46326737356658,19.12059464785132,3.0223762257264393,17.672078916341952,29.494370375529375,30.863338564882184
2023-03-09T07:30:00Z,17.434000396728514,19.123600196838378,2.737500011920929,18.00699977874756,30.164489936828613,30.86367395401001
2023-03-09T07:45:00Z,17.479800052642823,19.140199451446534,3.096299991607666,17.99269998550415,27.80026891708374,30.863640719121044
2023-03-09T08:00:00Z,17.533663759137145,19.15138578887033,3.7220792085817545,17.850197763726264,26.95416847077927,30.86062219619751
2023-03-09T08:15:00Z,17.596599998474122,19.16960006713867,4.329700045585632,18.16419979095459,26.71957630157471,30.866420669555666
2023-03-09T08:30:00Z,17.694356370680403,19.18990152189047,5.023762410229976,17.973960102194606,27.991950346691773,30.862734218635183
2023-03-09T08:45:00Z,17.821599979400634,19.211599826812744,5.684699988365173,18.040099754333497,27.589887294769287,30.86245319366455
2023-03-09T09:00:00Z,17.906633301536637,19.20990046888295,6.119900991420935,18.05970263717198,27.375431004137095,30.86696449128708
2023-03-09T09:15:00Z,17.984299774169923,19.228299503326415,6.4788999128341676,17.857599716186524,27.215498580932618,30.86428430557251
2023-03-09T09:30:00Z,18.03840019226074,19.257600116729737,6.616099982261658,17.86129961013794,26.411190109252928,30.865151546969273
2023-03-09T09:45:00Z,18.100990389833356,19.314257253514658,6.799901069981037,17.693069118084292,26.29113195438196,30.8615376663208
2023-03-09T10:00:00Z,18.155499744415284,19.354100360870362,6.890899991989135,17.68009973526001,25.33644441604614,30.862758388519286
2023-03-09T10:15:00Z,18.173762538645526,19.387524463162563,6.867227790379288,17.48504923829938,27.924083974101755,30.85759750215134
2023-03-09T10:30:00Z,18.208305067935232,19.430847555904066,6.912542391631563,17.385423724934206,29.073290453118794,30.85514437142065
2023-03-09T10:45:00Z,18.254599990844728,19.452899913787842,7.228800039291382,17.29229995727539,27.040633907318114,30.86636022057864
2023-03-09T11:00:00Z,18.347920880459323,19.466732025146484,7.712079237003137,16.99336603372404,24.62636868316348,30.862453212738036
2023-03-09T11:15:00Z,18.17060001373291,19.48489965438843,8.653700017929078,16.804799671173097,0.0,30.866420612335205
2023-03-09T11:30:00Z,17.974949978365757,19.523267443817442,9.26594070396801,17.08524743637236,0.0,30.866058028570496
2023-03-09T11:45:00Z,17.99329984664917,19.57919990539551,9.403299837112426,16.980499687194825,0.0,30.867641315460205
2023-03-09T12:00:00Z,18.045600299835204,19.600100383758544,9.768000011444093,16.92419969558716,0.0,30.863640719121044
2023-03-09T12:15:00Z,18.172178513932938,19.623762357352984,10.755544681360226,17.238712801791653,0.0,30.865199851989747
2023-03-09T12:30:00Z,18.33610019683838,19.715499725341797,10.890599975585937,16.910599803924562,0.0,30.860927391052247
2023-03-09T12:45:00Z,18.361485150781007,19.743168160466865,10.794257371732504,16.990989817251073,0.0,30.86847520582747
2023-03-09T13:00:00Z,18.436099758148192,19.76880023956299,11.26040002822876,17.078999729156493,0.0,30.867946529388426
2023-03-09T13:15:00Z,18.562700309753417,19.83470003128052,11.677499952316284,17.115999717712402,0.0,30.865755817677716
2023-03-09T13:30:00Z,18.61039665902015,19.854257829118485,11.566831730379917,16.83009872814216,0.0,30.861232509613036
2023-03-09T13:45:00Z,18.59000015258789,19.871499996185303,11.39369993209839,17.135299854278564,0.0,30.866115398406983
2023-03-09T14:00:00Z,18.634851229072797,19.931089250167997,11.472079107076814,16.969900773303344,0.0,30.863640756890327
2023-03-09T14:15:00Z,18.706199893951418,19.944000244140625,11.776599950790406,16.976899833679198,0.0,30.860316944122314
2023-03-09T14:30:00Z,18.701500301361083,19.933300380706786,11.727599964141845,17.13159978866577,0.0,30.860921255432732
2023-03-09T14:45:00Z,18.718415175334062,19.971088673808786,11.610099093748792,16.86980175735927,0.0,30.863063583374025
2023-03-09T15:00:00Z,18.70340005874634,19.97499942779541,11.41149995803833,16.963299827575682,0.0,30.862758388519286
2023-03-09T15:15:00Z,18.66861390595389,19.92980218641829,11.51564369579353,17.173960109748464,0.0,30.863036391758683
2023-03-09T15:30:00Z,18.696000270843506,19.948200225830078,11.645800046920776,16.848799839019776,0.0,30.867946529388426
2023-03-09T15:45:00Z,18.70110013961792,19.926700229644776,11.613400106430054,17.011299705505373,0.0,30.858201810629062
2023-03-09T16:00:00Z,18.65485129025903,19.867623754066997,11.614851640002563,17.060197867969475,0.0,30.861232509613036
2023-03-09T16:15:00Z,18.60130033493042,19.843800239562988,11.440099983215331,16.943899631500244,0.0,30.85604440689087
2023-03-09T16:30:00Z,18.579603875037467,19.847129028622465,11.317821814282105,16.94168296662888,0.0,30.865453701208132
2023-03-09T16:45:00Z,18.55111110571659,19.794040294608685,11.282424194644197,16.98919176814532,0.0,30.86397912979126
2023-03-09T17:00:00Z,18.488316564276666,19.754356535354464,11.21297032762282,17.05168310486444,0.0,30.85909631729126
2023-03-09T17:15:00Z,18.47129934310913,19.765900363922118,11.156700067520141,17.039899654388428,0.0,30.860622100830078
2023-03-09T17:30:00Z,18.45811851425926,19.733366295842842,11.147029782285784,16.86683144899878,0.0,30.859108311114927
2023-03-09T17:45:00Z,18.39939966201782,19.65879981994629,11.157900133132934,17.165999698638917,0.0,30.867030925750733
2023-03-09T18:00:00Z,18.36811873936417,19.647326290017308,11.098910917149912,16.943068929237896,0.0,30.867568761995525
2023-03-09T18:15:00Z,18.325999984741213,19.601200027465822,10.970499982833863,16.842099800109864,0.0,30.86977756500244
2023-03-09T18:30:00Z,18.235100116729736,19.522600231170653,10.732100019454956,17.18859977722168,0.0,30.86454720072227
2023-03-09T18:45:00Z,18.132673282434446,19.475049198263942,10.408613856476132,16.87999985949828,0.0,30.867030906677247
2023-03-09T19:00:00Z,18.03429983139038,19.406600036621093,10.166300077438354,16.85069978713989,0.0,30.865199851989747
2023-03-09T19:15:00Z,17.918514667171063,19.299901206894678,9.99712874157594,17.058613748833686,0.0,30.859108311114927
2023-03-09T19:30:00Z,17.844000148773194,19.24749994277954,9.937499952316283,17.028099670410157,0.0,30.864894676208497
2023-03-09T19:45:00Z,17.85019823584226,19.270792422908368,10.041782218630951,17.003267231554087,0.0,30.863942873359907
2023-03-09T20:00:00Z,17.869500274658204,19.2684002494812,10.047700119018554,16.910899696350096,0.0,30.86703094482422
2023-03-09T20:15:00Z,17.82599983215332,19.211799697875975,10.026000146865846,17.20619970321655,0.0,30.867870954003664
2023-03-09T20:30:00Z,17.81960364615563,19.227326213723362,10.254653439663425,16.968217396500087,0.0,30.867030925750733
2023-03-09T20:45:00Z,17.895499992370606,19.254600105285643,10.522799949645997,16.865599842071532,0.0,30.86454718183763
2023-03-09T21:00:00Z,17.924752660316997,19.227623344648002,10.64049498869641,17.101187809859173,0.0,30.866725788116455
2023-03-09T21:15:00Z,17.89279945373535,19.209299793243407,10.529299955368042,16.98249982833862,0.0,30.86519992828369
2023-03-09T21:30:00Z,17.895544071008665,19.222177581031723,10.482574160736386,16.995643483530177,0.0,30.86454721960691
2023-03-09T21:45:00Z,17.874499950408936,19.207000141143798,10.402399854660034,16.92469976425171,0.0,30.861842823028564
2023-03-09T22:00:00Z,17.797722882563527,19.160791944749285,10.188800077438355,17.157699813842772,0.0,30.861223447440874
2023-03-09T22:15:00Z,17.781200332641603,19.173100147247315,10.156633764210314,16.96742562020179,0.0,30.86275842666626
2023-03-09T22:30:00Z,17.79619972229004,19.181200332641602,10.20279990196228,16.803299808502196,0.0,30.864547162952988
2023-03-09T22:45:00Z,17.767030036095345,19.12999995392148,10.193069335257652,17.143564148704606,0.0,30.864589519500733
2023-03-09T23:00:00Z,17.749199981689454,19.12070026397705,10.225399990081787,16.941999740600586,0.0,30.856654777526856
2023-03-09T23:15:00Z,17.78316873607069,19.15811867289024,10.266336639328758,17.078910676559598,0.0,30.868777435604887
2023-03-09T23:30:00Z,17.78620008468628,19.13819995880127,10.230999908447266,16.894599800109862,0.0,30.864284381866455
2023-03-09T23:45:00Z,17.718515037310006,19.069207842987364,10.182574328809682,17.210989791567965,0.0,30.865755836562354
2023-03-10T00:00:00Z,17.684100399017336,19.04839998245239,10.178000192642212,16.84129985809326,0.0,30.863063621520997
2023-03-10T00:15:00Z,17.694000568389892,19.046800117492676,10.201299962997437,16.908799877166746,0.0,30.86696443463316
2023-03-10T00:30:00Z,17.66950501545821,19.01148541138904,10.187623798257054,17.020692844202024,0.0,30.865810203552247
2023-03-10T00:45:00Z,17.657199783325197,19.0109002494812,10.15730004310608,17.17269992828369,0.0,30.87252426147461
2023-03-10T01:00:00Z,17.664356382766574,19.051089447323637,10.04247538878186,17.070692836648167,0.0,30.863640719121044
2023-03-10T01:15:00Z,17.660699863433837,19.063299541473388,10.031100063323974,16.869300022125245,0.0,30.865810146331786
2023-03-10T01:30:00Z,17.644157900668606,19.021485489193754,10.059208029567605,17.20306908258117,0.0,30.868173146011806
2023-03-10T01:45:00Z,17.626400089263917,19.03500047683716,9.966200017929078,17.008999824523926,0.0,30.866115379333497
2023-03-10T02:00:00Z,17.642099533081055,19.06749963760376,9.864899950027466,17.07509983062744,0.0,30.86515143366143
2023-03-10T02:15:00Z,17.615148695388644,19.048316917797127,9.660099001214055,17.004950438395586,0.0,30.866115398406983
2023-03-10T02:30:00Z,17.5256001663208,19.009300212860108,9.463699979782104,17.33529972076416,0.0,30.863036391758683
2023-03-10T02:45:00Z,17.498811853994237,19.03346603695709,9.295841471983655,17.051880940352337,0.0,30.864894638061525
2023-03-10T03:00:00Z,17.483499622344972,19.05059995651245,9.098900041580201,17.043799724578857,0.0,30.867031002044676
2023-03-10T03:15:00Z,17.427920690857537,18.997920744489914,8.974554373486207,17.18098984142341,0.0,30.866057990801217
2023-03-10T03:30:00Z,17.402499675750732,18.98979976654053,9.189899988174439,17.345899868011475,0.0,30.869167308807373
2023-03-10T03:45:00Z,17.454599838256836,19.01540035247803,9.338499994277955,17.086199855804445,0.0,30.868173127127164
2023-03-10T04:00:00Z,17.47386086341178,18.99811876882421,9.42495042970865,17.188613589447325,0.0,30.86886209487915
2023-03-10T04:15:00Z,17.44379981994629,18.961799392700197,9.412199935913087,17.425499782562255,0.0,30.867870916234384
2023-03-10T04:30:00Z,17.444059749641042,18.97960349356774,9.358118746540335,17.13316804111594,0.0,30.864284343719483
2023-03-10T04:45:00Z,17.434799995422363,18.953899726867675,9.264800033569337,17.002299613952637,0.0,30.862453174591064
2023-03-10T05:00:00Z,17.364455421372217,18.877920566218915,9.206435552918085,17.265544287048943,0.0,30.863338564882184
2023-03-10T05:15:00Z,17.31379955291748,18.851900367736818,9.131300020217896,17.521599826812743,0.0,30.86489465713501
2023-03-10T05:30:00Z,17.32475227884727,18.883366235411994,9.149010006744083,17.264455247633528,0.0,30.86907962761303
2023-03-10T05:45:00Z,17.33880012512207,18.899199600219728,9.108000087738038,17.309899616241456,0.0,30.86489465713501
2023-03-10T06:00:00Z,17.310599479675293,18.87440002441406,9.060200204849243,17.74469976425171,0.0,30.866360163924718
2023-03-10T06:15:00Z,17.33237614017902,18.910890956916433,9.155841619661539,17.346633401247534,0.0,30.869472427368166
2023-03-10T06:30:00Z,17.39119956970215,18.9470001411438,9.219000034332275,17.443699970245362,0.0,30.860011711120606
2023-03-10T06:45:00Z,17.380395568243348,18.91564354093948,9.252376216472966,17.534058995766216,0.0,30.868173108242527
2023-03-10T07:00:00Z,17.420799732208252,18.92849979400635,9.711900024414062,18.025499782562257,0.0,30.867031002044676
2023-03-10T07:15:00Z,17.649307194322642,19.00128710151899,10.651089130061688,17.816633507756904,0.0,30.86243206439632
2023-03-10T07:30:00Z,17.638099956512452,19.046900100708008,9.917000007629394,17.683899631500243,0.0,30.86367404937744
2023-03-10T07:45:00Z,17.596600303649904,19.071699810028075,9.662299976348876,18.068099727630614,0.0,30.863640643582485
2023-03-10T08:00:00Z,17.660198117246722,19.13247529586943,10.258217849353752,17.763366057140992,0.0,30.858791065216064
2023-03-10T08:15:00Z,17.887900085449218,19.17950029373169,11.272600021362305,17.621499824523926,0.0,30.86336877822876
2023-03-10T08:30:00Z,18.028713528472597,19.203861444303303,11.523069277848348,18.06643548342261,0.0,30.86001479271615
2023-03-10T08:45:00Z,18.06560033798218,19.297000160217284,11.337300052642822,17.78609981536865,0.0,30.868251724243166
2023-03-10T09:00:00Z,18.09227739466299,19.385148038958558,11.00920794269826,17.444257264090055,0.0,30.864245046483408
2023-03-10T09:15:00Z,18.120600051879883,19.438999710083007,10.748999977111817,18.00419973373413,0.0,30.85970666885376
2023-03-10T09:30:00Z,18.088500118255617,19.535000057220458,10.053200016021728,17.777999687194825,0.0,30.86696451017172
2023-03-10T09:45:00Z,18.0089109439661,19.515148464996035,9.664851613564066,17.64851462486947,0.0,30.863979110717775
2023-03-10T10:00:00Z,18.010700244903564,19.488799743652343,10.097500076293946,17.95299980163574,0.0,30.865151509199993
2023-03-10T10:15:00Z,18.03534664493976,19.498613829659945,10.019603927536766,17.675148350177427,0.0,30.861842880249025
2023-03-10T10:30:00Z,17.97699966430664,19.533200130462646,9.406599988937378,17.673799896240233,0.0,30.862148056030275
2023-03-10T10:45:00Z,17.908118786198077,19.5625739711346,8.949702989937055,17.612276851540745,0.0,30.861223428556233
2023-03-10T11:00:00Z,17.875999698638918,19.552699909210205,8.89129994392395,17.80339962005615,0.4,30.860927333831786
2023-03-10T11:15:00Z,17.85340000152588,19.557399578094483,8.74839991569519,17.506799583435058,0.0,30.86636022057864
2023-03-10T11:30:00Z,17.883663215259514,19.546534774327043,8.994554510211,17.867326566488437,0.0,30.865199851989747
2023-03-10T11:45:00Z,17.899799613952638,19.550799713134765,8.96339991569519,17.50409984588623,0.0,30.87149695594712
2023-03-10T12:00:00Z,17.891979632991376,19.56485106213258,9.023069268406028,17.631286923247988,0.0,30.863979091644286
2023-03-10T12:15:00Z,17.95679971694946,19.5906001663208,9.21739987373352,17.46119976043701,0.0,30.860011730194092
2023-03-10T12:30:00Z,17.97227659319887,19.592970517602296,9.216039667035094,17.43712846359404,0.0,30.866360239463276
2023-03-10T12:45:00Z,17.923999900817872,19.59250020980835,8.793699922561645,17.294299697875978,0.0,30.862453212738036
2023-03-10T13:00:00Z,17.856831654463665,19.590990274259358,8.479108885963365,16.97287104389455,0.0,30.863338602651464
2023-03-10T13:15:00Z,17.728799953460694,19.55770004272461,7.855099968910217,17.105999546051024,0.0,30.862758388519286
2023-03-10T13:30:00Z,17.638199787139893,19.5239005279541,7.613499984741211,16.97979986190796,0.0,30.858503927098642
2023-03-10T13:45:00Z,17.561584264925212,19.507227888201722,7.18613860630753,16.83623753915919,0.0,30.857570304870606
2023-03-10T14:00:00Z,17.402199897766113,19.398399963378907,6.721299986839295,17.0240997505188,0.0,30.86336883544922
2023-03-10T14:15:00Z,17.264851409609957,19.311683144899877,6.460891105160854,16.97702944160688,0.0,30.859410408699866
2023-03-10T14:30:00Z,17.146100101470946,19.25620014190674,6.073299951553345,16.783899669647216,11.403127212524414,30.864589500427247
2023-03-10T14:45:00Z,17.63544550980672,19.1874259344422,6.266534677826532,17.73148506466705,26.48647121391674,30.863640700236406
2023-03-10T15:00:00Z,17.846000289916994,19.127999992370604,6.237599983215332,16.912699756622313,25.421690883636476,30.863368701934814
2023-03-10T15:15:00Z,17.777499980926514,19.003100090026855,6.117999901771546,16.88629987716675,28.830946464538574,30.867871010657584
2023-03-10T15:30:00Z,17.686732584887213,18.89019777279089,5.966633655057095,17.164554274908387,27.768946524893884,30.867031021118166
2023-03-10T15:45:00Z,17.582300148010255,18.853800411224366,5.4234000062942505,16.844799556732177,26.95490245819092,30.872219142913817
2023-03-10T16:00:00Z,17.352772231149203,18.864752948874294,3.346930690331034,16.833564172876944,29.89948002654727,30.87179912907062
2023-03-10T16:15:00Z,17.212199935913088,18.83510004043579,2.3255000042915346,17.01389986038208,31.00825714111328,30.859706535339356
2023-03-10T16:30:00Z,17.129406145303555,18.791287356083934,1.7776237572773848,17.091583856261604,29.52350931828565,30.859108311114927
2023-03-10T16:45:00Z,17.054999961853028,18.74749994277954,1.4811999952793122,16.8722998046875,30.280650463104248,30.874660549163817
2023-03-10T17:00:00Z,17.014200325012208,18.703900184631348,1.435700011253357,17.057699851989746,30.348475399017335,30.86515143366143
2023-03-10T17:15:00Z,16.98346496808647,18.6561384295473,1.4837623917230285,16.899702336528513,30.974366310799475,30.860011730194092
2023-03-10T17:30:00Z,16.952299976348876,18.616800365447997,1.5520999789237977,17.02219976425171,30.36024917602539,30.860011730194092
2023-03-10T17:45:00Z,16.91376230976369,18.580098935873202,1.502970294197007,17.084059422559076,30.930527186629796,30.873914189858013
2023-03-10T18:00:00Z,16.87979986190796,18.555499801635744,1.5047999954223632,16.982999897003175,31.09989477157593,30.864894695281983
2023-03-10T18:15:00Z,16.856831635579024,18.519604333556526,1.5296039439664029,16.962870833897355,30.440788533427927,30.861525563910455
2023-03-10T18:30:00Z,16.834400024414062,18.48599967956543,1.5516999626159669,16.983199615478515,31.194448108673097,30.86825174331665
2023-03-10T18:45:00Z,16.804300003051758,18.460699520111085,1.518499982357025,16.972699432373048,31.55632815974774,30.876935958862305
2023-03-10T19:00:00Z,16.780792519597725,18.4408913414077,1.5135643399587952,16.971187459360255,31.169255542755128,30.870082836151123
2023-03-10T19:15:00Z,16.748899974822997,18.412199897766115,1.3515999829769134,17.144499607086182,30.878957118988037,30.865151603623193
2023-03-10T19:30:00Z,16.716435064183603,18.405148251221913,1.1461386184881228,16.794851019830986,30.90770897062698,30.860316944122314
2023-03-10T19:45:00Z,16.708899879455565,18.383399410247804,1.0601999652385712,17.137899799346926,31.073123188018798,30.873439922332764
2023-03-10T20:00:00Z,16.711782077751536,18.35821788145764,1.1096039561942073,17.02970257371959,31.301703594698765,30.86182777480324
2023-03-10T20:15:00Z,16.65429977416992,18.297000045776368,0.9863999992609024,16.87129987716675,30.913849487304688,30.86367395401001
2023-03-10T20:30:00Z,16.61120029449463,18.238799781799315,0.9506000006198883,17.008799610137938,31.52184535489224,30.87391420874265
2023-03-10T20:45:00Z,16.54782189473067,18.185346886663154,0.8760396006083725,17.123167850003384,31.087346687316895,30.854213218688965
2023-03-10T21:00:00Z,16.519800453186036,18.17230012893677,0.8664000082015991,16.93599979400635,31.79848247528076,30.870590379922696
2023-03-10T21:15:00Z,16.52455501745243,18.178911171337166,0.9072277209546307,16.88673238471003,30.893439189042194,30.87008289337158
2023-03-10T21:30:00Z,16.516800384521485,18.175300197601317,0.9630999964475632,17.102799663543703,31.680772037506102,30.875881385803222
2023-03-10T21:45:00Z,16.505049620524492,18.158514664904907,0.9930693052782871,17.06742549178624,30.724527850009427,30.87602945837644
2023-03-10T22:00:00Z,16.510700244903564,18.14519962310791,1.0208999872207642,16.841099739074707,31.467209453582765,30.875576190948486
2023-03-10T22:15:00Z,16.500400009155275,18.137099380493165,1.1253999722003938,17.14649984359741,31.747381757981707,30.86847530025067
2023-03-10T22:30:00Z,16.484851138426524,18.142276669492816,1.138316818983248,16.82801966147848,30.510282382965087,30.868251762390138
2023-03-10T22:45:00Z,16.48339962005615,18.14209955215454,1.1856000173091887,17.12959976196289,31.636402702331544,30.863036391758683
2023-03-10T23:00:00Z,16.50534665702593,18.13386101297813,1.325445535159347,17.06098970092169,31.009631449633307,30.873439807891845
2023-03-10T23:15:00Z,16.49809995651245,18.130699787139893,1.3899999904632567,16.8280997467041,30.845536212921143,30.878017635345458
2023-03-10T23:30:00Z,16.483563980253617,18.113069704263516,1.379405936392227,17.148019601803014,30.672817116916768,30.86877751114345
2023-03-10T23:45:00Z,16.47139934539795,18.101300411224365,1.3010000157356263,16.94579969406128,30.55492181777954,30.869777755737303
2023-03-11T00:00:00Z,16.457425674589555,18.098119150293936,1.1135000050067902,16.886299781799316,31.262636373538783,30.88237481070037
2023-03-11T00:15:00Z,16.421200103759766,18.086500072479247,0.9053465369904395,17.171979904174805,32.428575115203856,30.860622062683106
2023-03-11T00:30:00Z,16.38839942932129,18.071599731445314,0.6531999987363816,16.831499767303466,31.381105880737305,30.856690982780833
2023-03-11T00:45:00Z,16.38098956570767,18.05881143324446,0.4530693068362699,17.032376091078955,32.121191421357715,30.86764144897461
2023-03-11T01:00:00Z,16.329399909973144,17.994199867248536,0.3826000002026558,17.090599880218505,31.68235683441162,30.873134670257567
2023-03-11T01:15:00Z,16.278218127713345,17.945049191465472,0.27920791993636895,16.837029485419244,32.37602415179262,30.876331555961382
2023-03-11T01:30:00Z,16.223499546051027,17.90099964141846,0.21849999949336052,17.11969980239868,32.253530445098875,30.86397912979126
2023-03-11T01:45:00Z,16.211484776865138,17.888118234011205,0.14396039558814303,17.00098995170971,32.260830831999826,30.859108273345644
2023-03-11T02:00:00Z,16.2138995552063,17.898499584198,0.1287999986857176,16.853299961090087,32.60540716171265,30.874965839385986
2023-03-11T02:15:00Z,16.223499584198,17.900499629974366,0.1681000005453825,17.183899726867676,31.93982822418213,30.873007821564627
2023-03-11T02:30:00Z,16.20851490285137,17.898019375187335,0.09297029662987974,16.95277206496437,30.262033311447293,30.876796875
2023-03-11T02:45:00Z,16.184300346374513,17.89899959564209,0.00789999982342124,16.9221999168396,32.28644159317017,30.867030925750733
2023-03-11T03:00:00Z,16.1857430108703,17.87772256076926,-0.021485148034620993,16.99881151407072,31.66812560581925,30.882979175832013
2023-03-11T03:15:00Z,16.172500133514404,17.87859972000122,-0.03339999930933118,17.01649990081787,33.5166552734375,30.862758407592775
2023-03-11T03:30:00Z,16.168514893786742,17.850990503141194,-0.06910891026848613,17.11306902441648,32.742562964411064,30.871799204609182
2023-03-11T03:45:00Z,16.159799842834474,17.847600326538085,-0.03239999948069453,16.86249994277954,31.78286111831665,30.87405029296875
2023-03-11T04:00:00Z,16.161899890899658,17.83410001754761,-0.053499999102205036,17.056799659729005,32.572395458221436,30.87784240269425
2023-03-11T04:15:00Z,16.158514664904907,17.843960639273767,-0.0846534639523171,17.006237483260655,31.37524400843252,30.872524337768553
2023-03-11T04:30:00Z,16.13130012512207,17.830299930572508,-0.29900000125169757,16.954399871826173,32.10644588470459,30.870693264007567
2023-03-11T04:45:00Z,16.10851542784436,17.822375986835745,-0.42465346402460985,16.961187872556177,33.44125369987866,30.86031692807037
2023-03-11T05:00:00Z,16.094000244140624,17.818899669647216,-0.48399999618530276,16.99939987182617,33.961934146881106,30.880459175109863
2023-03-11T05:15:00Z,16.09861421112967,17.806732196619016,-0.5526732625347552,17.138019505113657,33.71893261446811,30.881166250398845
2023-03-11T05:30:00Z,16.085500049591065,17.786600093841553,-0.42989999771118165,16.839099674224855,33.95844787597656,30.883205738067627
2023-03-11T05:45:00Z,16.057199821472167,17.73319971084595,-0.3841000011563301,17.100399799346924,32.803439464569095,30.869986203637453
2023-03-11T06:00:00Z,16.014455776403445,17.679505168801487,-0.42554455287385695,16.901286871126384,33.44514678728463,30.878628005981444
2023-03-11T06:15:00Z,16.000900020599364,17.655199737548827,-0.20940000101923942,17.22199945449829,32.30766540527344,30.871608867645264
2023-03-11T06:30:00Z,16.061287077346652,17.680891414680104,0.42425742494587854,16.859900823914177,31.75267803078831,30.893554895231038
2023-03-11T06:45:00Z,16.07829988479614,17.687600479125976,0.5270000013709069,17.032899723052978,32.231766624450685,30.86733615875244
2023-03-11T07:00:00Z,16.081980167048993,17.706039617557337,0.42821781853638075,16.979108734886246,32.74009413766389,30.878446730056613
2023-03-11T07:15:00Z,16.16089994430542,17.71379955291748,1.3908000099658966,17.18409980773926,30.992359352111816,30.880153980255127
2023-03-11T07:30:00Z,16.206999988555907,17.74159980773926,2.116100001335144,16.818699607849123,28.97888723694452,30.880864001736782
2023-03-11T07:45:00Z,16.331980261472193,17.772475459788105,3.419801992945152,17.13950464985158,28.061697158813477,30.86977767944336
2023-03-11T08:00:00Z,16.423499984741213,17.803399753570556,4.35120001077652,17.023999767303465,28.19505973815918,30.872705648441126
2023-03-11T08:15:00Z,16.519010033937963,17.870198070412815,4.802772309520457,17.108316629239827,27.30151639126315,30.87221923828125
2023-03-11T08:30:00Z,16.644200172424316,17.95490005493164,5.22810007572174,17.029399871826172,27.375745468139648,30.87527095794678
2023-03-11T08:45:00Z,16.744851178461964,18.039604168127077,5.420693005665695,16.876534490302056,27.433001149999033,30.887813794730913
2023-03-11T09:00:00Z,16.876299724578857,18.1192000579834,5.945499992370605,17.21389995574951,26.73409833908081,30.877712440490722
2023-03-11T09:15:00Z,16.952900142669677,18.236500091552735,5.756499996185303,16.815499782562256,27.52967445449074,30.877540248455386
2023-03-11T09:30:00Z,16.981782252245612,18.336435676801322,5.270792116032968,17.089900800497226,29.45866952896118,30.870082836151123
2023-03-11T09:45:00Z,16.909099979400636,18.406799774169922,4.60390001296997,16.921699829101563,27.339137420654296,30.87160877227783
2023-03-11T10:00:00Z,17.15930687554992,18.468910708285794,6.136534681414614,17.102276924813147,27.265161967513585,30.883281311186234
2023-03-11T10:15:00Z,17.18729990005493,18.51220027923584,5.653300056457519,16.930099658966064,28.418824634552003,30.86886215209961
2023-03-11T10:30:00Z,17.072600212097168,18.497699947357177,4.6280000066757205,16.91139965057373,28.17481616973877,30.858806137991422
2023-03-11T10:45:00Z,17.057921135779655,18.482078797746414,4.941683212129196,17.131088880029054,27.310677651131506,30.872219181060792
2023-03-11T11:00:00Z,17.078199882507324,18.525000019073488,4.877600002288818,16.961399784088133,27.903148574829103,30.872219161987303
2023-03-11T11:15:00Z,17.110800380706788,18.61120038986206,4.535699973106384,16.878199806213377,28.150620488837212,30.865151546969273
2023-03-11T11:30:00Z,17.224257667465967,18.65158415312814,5.415742576712429,17.200692866108206,26.719671535491944,30.88381622314453
2023-03-11T11:45:00Z,17.242399826049805,18.70060012817383,4.7358999443054195,16.81449977874756,28.927076244354247,30.869167289733888
2023-03-11T12:00:00Z,17.26792052240655,18.717029250494324,4.93198015194128,17.175544191114973,27.2585450162982,30.879051076303615
2023-03-11T12:15:00Z,17.31809965133667,18.74379985809326,4.93880003452301,16.82429979324341,27.77996063232422,30.86458953857422
2023-03-11T12:30:00Z,17.341399784088136,18.774700469970703,5.113999991416931,17.135999813079835,27.991909046173095,30.879051019649694
2023-03-11T12:45:00Z,17.381682801954817,18.800791579898043,5.056633666010186,16.9528709260544,27.385555531718943,30.870388088226317
2023-03-11T13:00:00Z,17.49090003967285,18.825699825286865,5.857999968528747,17.17329978942871,26.652712249755858,30.876491756439208
2023-03-11T13:15:00Z,17.54722784061243,18.86871313340593,5.951980227290994,16.914653287075534,28.481605643092998,30.867266664410582
2023-03-11T13:30:00Z,17.568299846649168,18.90299976348877,5.749900016784668,16.762399883270263,32.52460336685181,30.874355449676514
2023-03-11T13:45:00Z,17.59619553192802,18.936195871104363,5.816413174504819,17.275108420330547,32.96301889419556,31.35723814756974
2023-03-11T14:00:00Z,17.580842008088766,18.97894694679662,5.465684188039679,16.25189447904888,33.13319730256733,31.41479022377416
2023-03-11T14:15:00Z,17.830404031156288,19.016363760437628,5.71212118322199,18.680706717751242,32.013060675727,31.41643231324475
2023-03-11T14:30:00Z,17.745499782562256,19.123499965667726,5.467100019454956,19.0556999206543,34.45563793182373,31.40965042114258
2023-03-11T14:45:00Z,17.76495045954638,19.242079234359288,5.189603956619112,19.238019433352026,33.04315446154906,31.415693641889213
2023-03-11T15:00:00Z,17.84272748773748,19.29404033314098,5.327878754548352,19.38868661360307,31.9591363078416,31.405951104982936
2023-03-11T15:15:00Z,17.82339984893799,19.278300647735595,5.103700041770935,19.332199459075927,33.52159433364868,30.951570359787137
2023-03-11T15:30:00Z,17.792299880981446,19.283700504302978,5.0384999990463255,19.48149980545044,32.48400863798538,30.855434093475342
2023-03-11T15:45:00Z,17.8165342312048,19.322673023337185,5.064653481587325,19.51752460593044,33.31533790588379,30.85177179336548
2023-03-11T16:00:00Z,17.916599922180175,19.41019989013672,5.334000072479248,19.54510015487671,32.98992530822754,30.86243204551168
2023-03-11T16:15:00Z,17.941683608706636,19.469504479134436,5.071287136266728,19.48089068950993,32.73930377771359,30.86519992828369
2023-03-11T16:30:00Z,17.91239990234375,19.488199729919433,4.657000021934509,19.36330005645752,32.660071506500245,30.862758388519286
2023-03-11T16:45:00Z,17.86168353392346,19.46049964904785,4.386900081634521,19.474499855041504,33.64345563756358,30.874518592758935
2023-03-11T17:00:00Z,17.82539987564087,19.438515294896494,4.223069252354084,19.40524705565802,34.1097218132019,30.867946586608888
2023-03-11T17:15:00Z,17.832900085449218,19.39120008468628,4.034699945449829,19.19389965057373,33.11270416259766,30.86581027984619
2023-03-11T17:30:00Z,17.713599967956544,19.347900333404542,3.619600009918213,19.478599796295168,34.30832263946533,30.876796970367433
2023-03-11T17:45:00Z,17.65219966888428,19.36490026473999,3.2321000361442564,19.60329984664917,34.61214233398437,30.86611545562744
2023-03-11T18:00:00Z,17.480494678610622,19.32247547111889,3.1909900986322084,19.00158398694331,11.403109219994876,30.872101226655563
2023-03-11T18:15:00Z,16.849000015258788,19.3453000831604,4.093699989318847,26.658399715423585,26.6,30.8786279296875
2023-03-11T18:30:00Z,17.15770004272461,19.501899871826172,4.97580001115799,20.063499994277954,25.76266634346235,30.98299543928392
2023-03-11T18:45:00Z,17.37999995392148,19.105940544959342,2.639306955998487,16.935346367335555,39.73155006408692,30.858485832214356
2023-03-11T19:00:00Z,17.276986710012775,18.964383269009524,2.324246592717628,18.34972563181838,35.204424139571515,30.864028672914248
2023-03-11T19:15:00Z,17.10613347371419,18.828266576131185,2.087297280092497,14.695134910377297,43.34635965983073,30.879848759969075
2023-03-11T19:30:00Z,16.869199886322022,18.540800075531006,2.1116999900341034,16.202299785614013,40.69929756164551,30.86458957672119
2023-03-11T19:45:00Z,16.863564311867894,18.56346555275492,1.9516831660034633,18.714599685668944,38.294732046599435,30.86968403051395
2023-03-11T20:00:00Z,16.975116397059242,18.660465151764626,2.1270929963089698,18.745287182687342,36.48553023227426,30.862772426385988
2023-03-11T20:15:00Z,16.831683357163232,18.492277239808942,1.8889109002481592,15.850395873041435,37.3030422701694,30.869684011629314
2023-03-11T20:30:00Z,16.697600212097168,18.39889959335327,1.2582000088691712,18.11239974975586,42.62291309356689,30.892666511535644
2023-03-11T20:45:00Z,16.703960664201492,18.445148373594378,1.1179207870275667,19.034356202229414,40.88402009718489,30.879051019649694
2023-03-11T21:00:00Z,16.739899768829346,18.516500377655028,0.8401000028848649,19.298399600982666,40.23810848236084,30.867031078338623
2023-03-11T21:15:00Z,16.748299961090087,18.55480010986328,0.6157999950647354,19.43049976348877,40.61576488494873,30.870590474345896
2023-03-11T21:30:00Z,16.781980854449888,18.58435645906052,0.501980197311628,19.438712544960552,40.78787590253471,30.870388050079345
2023-03-11T21:45:00Z,16.780000381469726,18.59190019607544,0.38810000121593474,19.467899646759033,40.313326835632324,30.876796970367433
2023-03-11T22:00:00Z,16.808019524753682,18.602970727599494,0.780396037762708,19.4879204778388,39.83279373622177,30.872705648441126
2023-03-11T22:15:00Z,16.848800354003906,18.633599739074707,0.8262999957799911,19.554899921417235,39.380408477783206,30.876796951293944
2023-03-11T22:30:00Z,16.856138493755076,18.646039131844397,1.0440594081831451,19.51247504205987,37.95179457711701,30.882979213601292
2023-03-11T22:45:00Z,16.917000007629394,18.673200149536132,1.398200000524521,19.506799697875977,38.571642036437986,30.864894695281983
2023-03-11T23:00:00Z,16.900296655031713,18.691683514283437,1.1003960424130506,19.54752470715211,38.266326602142634,30.87089262858476
2023-03-11T23:15:00Z,16.924300174713135,18.710299587249757,0.9995999938249588,19.511799907684328,37.99908638000488,30.872524433135986
2023-03-11T23:30:00Z,16.96699998855591,18.72139934539795,1.6287000000476837,19.485200004577635,36.333588447570804,30.883885600779315
2023-03-11T23:45:00Z,17.028713434049397,18.728811396230565,2.2752475360832594,19.617128315538462,35.941921574054376,30.868862113952638
2023-03-12T00:00:00Z,17.092300186157228,18.75300006866455,2.8103000259399415,19.51689977645874,35.015504341125485,30.884121379852296
2023-03-12T00:15:00Z,17.12831676596462,18.775050002749605,2.995049552162095,19.53257386991293,34.82888114098275,30.86454727626083
2023-03-12T00:30:00Z,17.17510019302368,18.787600631713868,3.488199973106384,19.53109941482544,35.52314640045166,30.86550506591797
2023-03-12T00:45:00Z,17.186336989449984,18.80178164491559,3.5795049478511998,19.584554313433053,36.220083406656094,30.85759744549742
2023-03-12T01:00:00Z,17.20789960861206,18.786900291442873,3.6739000725746154,19.56950002670288,33.75852472305298,30.867946529388426
2023-03-12T01:15:00Z,17.175600204467774,18.76890043258667,3.70380001783371,19.457599868774412,34.16069614297093,30.861525563910455
2023-03-12T01:30:00Z,17.17821808616714,18.746930622818446,3.6873267924431525,19.471682860119508,33.61698614120483,30.870693168640138
2023-03-12T01:45:00Z,17.17400016784668,18.771300277709962,3.683500063419342,19.560899810791014,34.392949390411374,30.86424510313733
2023-03-12T02:00:00Z,17.19603989856078,18.806930258722588,3.6756436093018787,19.512871279574856,34.71598613852321,30.872524356842042
2023-03-12T02:15:00Z,17.20320020675659,18.811499500274657,3.609099941253662,19.387999877929687,34.187481212615964,30.86886209487915
2023-03-12T02:30:00Z,17.22742522589051,18.83435645906052,3.593267266112979,19.58841601456746,33.80736968540909,30.87572719082974
2023-03-12T02:45:00Z,17.26230028152466,18.863200492858887,3.6238999819755553,19.434399700164796,34.50501195907593,30.870082836151123
2023-03-12T03:00:00Z,17.269307372593644,18.87257428688578,3.5917820906875155,19.49584133790271,34.717602512624005,30.872403513086905
2023-03-12T03:15:00Z,17.273100471496583,18.895099506378173,3.5865999174118044,19.534999809265138,34.7720648765564,30.871303577423095
2023-03-12T03:30:00Z,17.27630027770996,18.906699771881105,3.5447999572753908,19.517599964141844,36.52009778919786,30.867568875303363
2023-03-12T03:45:00Z,17.304058924759968,18.920396124962533,3.508019794331919,19.42346486006633,33.95224933624267,30.865505084991455
2023-03-12T04:00:00Z,17.317399635314942,18.931800346374512,3.5021999979019167,19.489299755096436,34.88299407958984,30.865151603623193
2023-03-12T04:15:00Z,17.305841068230052,18.956336276365978,3.3472276442121753,19.464751800688187,35.01374390101669,30.86123249053955
2023-03-12T04:30:00Z,17.319599685668944,18.975799446105956,3.30139995098114,19.54999973297119,34.70168399810791,30.867336196899416
2023-03-12T04:45:00Z,17.34039620125648,18.99207902662825,3.297029658119277,19.444059069794005,35.207473981498495,30.859712695131208
2023-03-12T05:00:00Z,17.36449987411499,18.999199981689454,3.6832000327110292,19.552599773406982,34.026219310760496,30.866725826263426
2023-03-12T05:15:00Z,17.441782148757785,19.015445898074915,4.1730692882349,19.484059078858632,33.544448323769146,30.874820784767074
2023-03-12T05:30:00Z,17.471699352264405,19.027000617980956,4.353800067901611,19.528300247192384,35.44181118011475,30.871608715057373
2023-03-12T05:45:00Z,17.50060001373291,19.04480037689209,4.480399994850159,19.62209987640381,34.78047199249268,30.858806175760705
2023-03-12T06:00:00Z,17.515148861573476,19.033366741520343,4.52138621264165,19.433662848897498,34.26504665790218,30.8685569190979
2023-03-12T06:15:00Z,17.495999908447267,19.009400215148926,4.493899974822998,19.51680004119873,33.98417636871338,30.873007764910707
2023-03-12T06:30:00Z,17.497524695821326,18.99801975665706,4.630891020935361,19.54415808573808,34.5100610374224,30.89205617904663
2023-03-12T06:45:00Z,17.498899974822997,18.99079978942871,4.694699864387513,19.52509994506836,34.62102653503418,30.867641353607176
2023-03-12T07:00:00Z,17.537129052794807,19.040099417809213,4.694653359970244,19.496336398738446,34.06551470614896,30.861827737033956
2023-03-12T07:15:00Z,17.55409969329834,19.055899810791015,4.786100015640259,19.4820001411438,33.654031658172606,30.8685569190979
2023-03-12T07:30:00Z,17.602574471199866,19.08329999923706,4.9321000242233275,19.567599563598634,33.86770811175356,30.86424510313733
2023-03-12T07:45:00Z,17.651900043487547,19.10752530617289,5.1826732701594285,19.563366276202817,33.22454277038574,30.877712478637694
2023-03-12T08:00:00Z,17.709799499511718,19.11680057525635,5.425500040054321,19.470199756622314,33.81068161010742,30.870590455461258
2023-03-12T08:15:00Z,17.757821810127485,19.141980086222734,5.697722779642238,19.6213858009565,33.96309036783653,30.867641410827638
2023-03-12T08:30:00Z,17.83510004043579,19.156799774169922,5.999899988174438,19.571799755096436,33.64399652481079,30.866115436553955
2023-03-12T08:45:00Z,17.90396036960111,19.185841947498886,6.337128771413671,19.670890751451548,33.801576822110924,30.86454714406835
2023-03-12T09:00:00Z,17.973399925231934,19.212599754333496,6.641499967575073,19.562199668884276,33.28298368453979,30.870388050079345
2023-03-12T09:15:00Z,18.054752689777036,19.240098783285312,7.072574209458757,19.58623738808207,34.19125570165049,30.86273423751982
2023-03-12T09:30:00Z,18.134200000762938,19.265700359344482,7.346800050735474,19.61919982910156,33.71479711532593,30.868556957244873
2023-03-12T09:45:00Z,18.200799922943116,19.29370012283325,7.604899926185608,19.669099578857423,33.47348339722888,30.857899694159478
2023-03-12T10:00:00Z,18.252574316345818,19.309306456310914,7.880000038902359,19.541781888149753,33.7601558303833,30.85512887954712
2023-03-12T10:15:00Z,18.14240026473999,19.310599479675293,7.977200026512146,19.31349962234497,6.196290016174316,30.86726670217986
2023-03-12T10:30:00Z,17.663069564517183,19.309603417273795,8.022277303261331,18.97089070612841,0.0,30.863674030303955
2023-03-12T10:45:00Z,17.588700122833252,19.300999526977538,8.241500110626221,19.092199878692625,0.0,30.8597066116333
2023-03-12T11:00:00Z,17.593762407208434,19.294950636306613,8.645643555291809,19.26059379199944,0.0,30.867568913072642
2023-03-12T11:15:00Z,17.739200038909914,19.327499923706053,9.7775,19.69019971847534,0.0,30.86642063140869
2023-03-12T11:30:00Z,18.00376240569766,19.399009799013044,10.877227594356725,19.844553919121772,0.0,30.87602942060716
2023-03-12T11:45:00Z,18.147100162506103,19.449800186157226,11.075400009155274,19.618899745941164,0.0,30.861537704467775
2023-03-12T12:00:00Z,18.15159965515137,19.505800075531006,10.705400009155273,19.57219985961914,0.0,30.866360201693997
2023-03-12T12:15:00Z,18.19504955027363,19.595940542693185,10.596930636037694,19.572970003184707,0.0,30.869167232513426
2023-03-12T12:30:00Z,18.27859998703003,19.692599868774415,10.69509997367859,19.499299983978272,0.0,30.86273429417374
2023-03-12T12:45:00Z,18.358514974613,19.739405698115284,10.865445505274405,19.514950044084305,0.0,30.862758388519286
2023-03-12T13:00:00Z,18.406499767303465,19.756400146484374,10.964599962234496,19.467599697113037,0.0,30.86306354522705
2023-03-12T13:15:00Z,18.42267340480691,19.766138983244943,10.948217760218252,19.56326703741999,0.0,30.859108292230285
2023-03-12T13:30:00Z,18.45619993209839,19.802999935150147,11.120600051879883,19.674399814605714,0.0,30.860622158050536
2023-03-12T13:45:00Z,18.515148861573476,19.847227984135692,11.118712802924732,19.64980166973454,0.0,30.86212991015746
2023-03-12T14:00:00Z,18.54750030517578,19.862200489044188,11.278499984741211,19.466999816894532,0.0,30.860011749267578
2023-03-12T14:15:00Z,18.621200180053712,19.861100521087646,11.57300009727478,19.648699645996093,0.0,30.862129929042098
2023-03-12T14:30:00Z,18.634851720073435,19.899900927402005,11.484257462001082,19.652178018399983,0.0,30.859096221923828
2023-03-12T14:45:00Z,18.683900203704834,19.958299713134764,11.414099922180176,19.467199821472168,0.0,30.864894733428955
2023-03-12T15:00:00Z,18.623663666224715,19.949703178783455,11.11554463074939,19.391584056438784,0.0,30.86273419975054
