time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-12T15:15:00Z,18.590300159454344,19.9263002204895,11.06950016975403,19.53330001831055,0.0,30.866115493774416
2023-03-12T15:30:00Z,18.58289999008179,19.929000282287596,11.020400218963623,19.473999996185302,0.0,30.863036486181883
2023-03-12T15:45:00Z,18.576237461354474,19.940990580190526,10.976336413090772,19.41485119810199,0.0,30.864589443206786
2023-03-12T16:00:00Z,18.5551038980484,19.916249990463257,10.93927068511645,19.377395689487457,0.0,30.861588557561237
2023-03-12T16:15:00Z,18.503974498846592,19.844871741074783,10.875512783343975,17.244999689933582,0.0,30.865339013594614
2023-03-12T16:30:00Z,18.346393366329007,19.65786877616507,10.698524647071713,15.841638971547612,0.0,30.8688220352423
2023-03-12T16:45:00Z,18.119999885559082,19.42513525163805,10.547432512850374,16.05621594351691,0.0,30.863203770405537
2023-03-12T17:00:00Z,17.886110729641384,19.27333312564426,10.387222131093344,15.11166630850898,0.0,30.872185071309406
2023-03-12T17:15:00Z,17.811249876022337,19.106000185012817,10.325,15.721874725818633,0.0,30.869090962409974
2023-03-12T17:30:00Z,17.71000015989263,19.0548931892882,10.292446785784783,16.14861681106243,0.0,30.85836893446902
2023-03-12T17:45:00Z,17.314599885940552,19.114199962615967,10.254399900436402,19.025799808502196,0.0,30.868777397835608
2023-03-12T18:00:00Z,13.662277183910408,19.55108910740012,10.183762361507604,29.798119195617073,0.0,30.856654739379884
2023-03-12T18:15:00Z,13.31979998588562,20.592400093078613,10.164300050735473,33.584999599456786,0.0,30.86581027984619
2023-03-12T18:30:00Z,13.347029733185721,20.868316782583104,10.140990077859104,23.37742550538318,0.0,30.860619157847793
2023-03-12T18:45:00Z,13.204399871826173,20.320000019073486,10.064600086212158,21.91139976501465,0.0,30.8590962600708
2023-03-12T19:00:00Z,13.194199867248535,20.36349998474121,10.064300088882446,26.095299854278565,0.0,30.861525582795096
2023-03-12T19:15:00Z,13.206732655515765,20.602970142175657,10.009603991366848,27.38891069015654,0.0,30.858180770874025
2023-03-12T19:30:00Z,13.095300006866456,20.576400089263917,9.928099908828734,19.886199798583984,0.0,30.85421329498291
2023-03-12T19:45:00Z,12.974199867248535,20.177400093078614,9.92789984703064,20.29729974746704,0.0,30.858806119106784
2023-03-12T20:00:00Z,12.929306813985994,20.107822342674332,9.914059223514972,21.513168221653096,0.0,30.856959953308106
2023-03-12T20:15:00Z,12.86520004272461,20.076399879455565,9.834900007247924,21.483799629211425,0.0,30.853908157348634
2023-03-12T20:30:00Z,12.776435748185262,20.05524722184285,9.760792024064772,21.359009601102017,0.0,30.857597483266698
2023-03-12T20:45:00Z,12.837499980926514,20.042499866485596,9.867399978637696,20.89369966506958,0.0,30.854213275909423
2023-03-12T21:00:00Z,12.836200037002563,19.944199829101564,9.903199853897094,20.34189992904663,0.0,30.850647784695767
2023-03-12T21:15:00Z,12.785049674534562,19.838316756899996,9.841089116464747,20.027821663582678,0.0,30.859096279144286
2023-03-12T21:30:00Z,12.718999910354615,19.754800071716307,9.799300117492676,19.704699630737306,0.0,30.851466693878173
2023-03-12T21:45:00Z,12.72188125270428,19.681089250167997,9.843366311328246,19.60702930110516,0.0,30.858504021521842
2023-03-12T22:00:00Z,12.773600015640259,19.638099842071533,9.952599792480468,19.544799976348877,0.0,30.857570343017578
2023-03-12T22:15:00Z,12.855799932479858,19.572099838256836,10.115000047683715,19.49149971008301,0.0,30.858806137991422
2023-03-12T22:30:00Z,12.945247432973126,19.513465598078056,10.2646534513719,19.532079507808874,0.0,30.851771774291993
2023-03-12T22:45:00Z,13.035000085830688,19.471499347686766,10.386899948120117,19.50750011444092,0.0,30.85665475845337
2023-03-12T23:00:00Z,13.145742501362715,19.46425677762173,10.571980117571236,19.47643529306544,0.0,30.854878076232307
2023-03-12T23:15:00Z,13.328599967956542,19.475099430084228,10.822500047683716,19.557499828338624,0.0,30.851466636657715
2023-03-12T23:30:00Z,13.471188101438013,19.475643006881864,11.026435729300621,19.548118685731794,0.0,30.85548242247931
2023-03-12T23:45:00Z,13.536100053787232,19.47749948501587,11.070500020980836,19.507599697113037,0.0,30.857570362091064
2023-03-13T00:00:00Z,13.439900879812713,19.471484552515616,10.898712753069283,19.525148391723633,0.0,30.85512887954712
2023-03-13T00:15:00Z,13.358399915695191,19.478799514770508,10.823100023269653,19.50579975128174,0.0,30.858180675506592
2023-03-13T00:30:00Z,13.374900045394897,19.481599578857423,10.829100074768066,19.496799755096436,0.0,30.860014849370067
2023-03-13T00:45:00Z,13.351683210618425,19.480395590904916,10.781683204197648,19.485940272265143,0.0,30.861232471466064
2023-03-13T01:00:00Z,13.381899976730347,19.478999519348143,10.852200002670289,19.486199741363524,0.0,30.862758464813233
2023-03-13T01:15:00Z,13.443960199261657,19.47574201904901,10.914950333019295,19.495445421426602,0.0,30.860619195617073
2023-03-13T01:30:00Z,13.363000001907348,19.472299365997316,10.722300004959106,19.48049976348877,0.0,30.856959972381592
2023-03-13T01:45:00Z,13.218118865891258,19.461880561148767,10.543762518627808,19.496336474277005,0.0,30.854575921993444
2023-03-13T02:00:00Z,13.177500095367431,19.461599502563477,10.545700101852416,19.431100120544432,0.0,30.86306360244751
2023-03-13T02:15:00Z,13.196534713896193,19.467029118301845,10.639802045161181,19.432199954986572,0.0,30.863338564882184
2023-03-13T02:30:00Z,13.301400117874145,19.462099437713622,10.79790002822876,19.544257305636265,0.0,30.858180656433106
2023-03-13T02:45:00Z,13.429799871444702,19.46639923095703,10.970299968719482,19.49009962081909,0.0,30.857295310143197
2023-03-13T03:00:00Z,13.526930705155477,19.471484628054174,11.117920856664677,19.57188086934609,0.0,30.85543405532837
2023-03-13T03:15:00Z,13.64189998626709,19.48119956970215,11.237199945449829,19.559099712371825,0.0,30.860927391052247
2023-03-13T03:30:00Z,13.697128598052677,19.482672870749294,11.310099072975687,19.540593949875028,0.0,30.854273673331384
2023-03-13T03:45:00Z,13.811599960327149,19.448600006103515,11.54080005645752,19.501599769592286,0.0,30.859401378631592
2023-03-13T04:00:00Z,13.99326738980737,19.427921049665695,11.794158369007677,19.530890908571752,0.0,30.862432139934878
2023-03-13T04:15:00Z,14.127700138092042,19.40259967803955,11.941799917221068,19.553099746704103,0.0,30.862758464813233
2023-03-13T04:30:00Z,14.122673214072048,19.410395896080697,11.919801910324852,19.53769994735718,0.0,30.859108292230285
2023-03-13T04:45:00Z,14.150299978256225,19.425500202178956,11.969199876785279,19.5255442893151,0.0,30.856654796600342
2023-03-13T05:00:00Z,14.239799976348877,19.438200416564943,12.096400060653686,19.511299667358397,0.0,30.853367248384078
2023-03-13T05:15:00Z,14.300990265194732,19.4294062321729,12.16891091412837,19.514653083121424,0.0,30.85116144180298
2023-03-13T05:30:00Z,14.372099876403809,19.44310031890869,12.293299951553344,19.53909996032715,0.0,30.857570323944092
2023-03-13T05:45:00Z,14.532079262308555,19.44356391453507,12.510396060377065,19.519900860172687,0.0,30.869986146983535
2023-03-13T06:00:00Z,14.62439998626709,19.394999866485595,12.624100027084351,19.56999969482422,0.0,30.853297691345215
2023-03-13T06:15:00Z,14.65514844951063,19.475940383306824,12.626336579275604,19.591188279709012,0.0,30.860014811600788
2023-03-13T06:30:00Z,14.687900085449218,19.510700244903564,12.674199943542481,19.59729995727539,0.0,30.853602962493895
2023-03-13T06:45:00Z,14.755800094604492,19.54960008621216,12.738299894332886,19.629399757385254,0.0,30.865755930985554
2023-03-13T07:00:00Z,14.839009870396982,19.574653266680123,12.883861409555568,19.65415816731972,0.0,30.85360294342041
2023-03-13T07:15:00Z,15.027100076675415,19.621900272369384,13.131000156402587,19.693399639129638,0.0,30.852762958790997
2023-03-13T07:30:00Z,15.075643662178871,19.6650494679366,13.142376182102922,19.755742139155323,0.0,30.856654796600342
2023-03-13T07:45:00Z,15.057500190734864,19.666699924468993,13.107100086212158,19.76319974899292,0.0,30.859096240997314
2023-03-13T08:00:00Z,14.927722779831084,19.712574345050474,12.787722804758808,19.78326710616008,0.0,30.856388885195894
2023-03-13T08:15:00Z,14.580299978256226,19.766500377655028,12.287500009536743,19.723799896240234,0.0,30.84994077682495
2023-03-13T08:30:00Z,14.48851466414952,19.79247548320506,12.249009887770852,19.669009765776078,0.0,30.857597483266698
2023-03-13T08:45:00Z,14.588499994277955,19.800299587249757,12.398899927139283,19.67209964752197,0.0,30.851161460876465
2023-03-13T09:00:00Z,14.61425751034576,19.762574318611975,12.468514754040406,19.69419969558716,0.0,30.854878038463028
2023-03-13T09:15:00Z,14.861299962997437,19.732099590301512,12.847699937820435,19.72544549243285,0.0,30.8520770072937
2023-03-13T09:30:00Z,14.792499980926515,19.733099613189697,12.67080005645752,19.7626997756958,0.0,30.85360300064087
2023-03-13T09:45:00Z,15.11560004234314,19.734699649810793,13.416000089645387,19.755199756622314,0.0,30.8578755569458
2023-03-13T10:00:00Z,15.556262719510782,19.795151508215703,13.835656599564986,19.87787849734528,0.0,30.85291860561178
2023-03-13T10:15:00Z,15.72960000038147,19.87199996948242,14.02450005531311,20.003799591064453,0.0,30.852992572784423
2023-03-13T10:30:00Z,15.681212309635047,19.93717172410753,13.886161640436962,20.048989806512388,0.0,30.85476819433347
2023-03-13T10:45:00Z,15.610700120925904,19.99409986495972,13.710499963760377,20.017799816131593,0.0,30.852992630004884
2023-03-13T11:00:00Z,15.492799949645995,20.04020025253296,13.535999994277955,20.02189971923828,0.0,30.850856285095215
2023-03-13T11:15:00Z,15.682121344286987,20.08949509052315,14.012828325984454,20.061313031899807,0.0,30.850452461628
2023-03-13T11:30:00Z,16.20789991378784,20.155100021362305,14.53670000076294,20.234599819183348,0.0,30.851161460876465
2023-03-13T11:45:00Z,15.995399875640869,20.21159963607788,14.296599960327148,20.23429979324341,0.0,30.853602924346923
2023-03-13T12:00:00Z,16.4107000541687,20.26640037536621,14.871299962997437,19.978399810791014,0.0,30.84780450820923
2023-03-13T12:15:00Z,16.656868809401388,20.307272458317303,15.145555573280411,19.680504962651415,0.0,30.849940719604493
2023-03-13T12:30:00Z,16.53890022277832,20.338700122833252,14.881099948883056,19.690699939727782,0.0,30.856309563222556
2023-03-13T12:45:00Z,16.5049001121521,20.36820022583008,14.832000007629395,19.680500259399412,0.0,30.853908100128173
2023-03-13T13:00:00Z,16.43404041637074,20.390403728292444,14.68808080692484,19.673232473508275,0.0,30.851161460876465
2023-03-13T13:15:00Z,16.267799854278564,20.404899730682374,14.434600105285645,19.62409969329834,0.0,30.844595417831883
2023-03-13T13:30:00Z,16.2207993888855,20.40499973297119,14.41909987449646,19.5785998916626,0.0,30.851466732025145
2023-03-13T13:45:00Z,16.414199924468996,20.409499835968017,14.75969994544983,19.598699741363525,0.0,30.853297786712645
2023-03-13T14:00:00Z,16.505252645473288,20.43474781151974,14.816464616794779,19.672727411443535,0.0,30.840279665860262
2023-03-13T14:15:00Z,16.461918859770805,20.463130758266256,14.705555549775712,19.694343335700758,0.0,30.84736985871286
2023-03-13T14:30:00Z,16.32787883642948,20.45898982731983,14.479191857154923,19.677878543584033,0.0,30.852918663410225
2023-03-13T14:45:00Z,16.188514747241936,20.38980187519942,14.31831692232944,19.598514745731165,0.0,30.853669459276862
2023-03-13T15:00:00Z,16.12350008010864,20.339600086212158,14.286100034713746,19.527900009155275,0.0,30.84933038711548
2023-03-13T15:15:00Z,16.190299835205078,20.28560037612915,14.465100011825562,19.500200004577636,0.0,30.852687397003173
2023-03-13T15:30:00Z,16.35252569179342,20.311413639723654,14.678787838328969,19.545454237196182,0.0,30.850452519426444
2023-03-13T15:45:00Z,16.276299953460693,20.30589958190918,14.501999988555909,19.561499500274657,0.0,30.849635524749758
2023-03-13T16:00:00Z,16.058181781961462,20.280707561608516,14.158080746429135,19.498585672089547,0.0,30.847061581081814
2023-03-13T16:15:00Z,15.864747413481124,20.26868729639535,13.937373594804244,19.386666423142557,0.0,30.85630954395641
2023-03-13T16:30:00Z,15.74272728929616,20.26909126898255,13.759898946742819,19.320403860072897,0.0,30.85014422252925
2023-03-13T16:45:00Z,15.65151519968052,20.246464565546827,13.66363631354438,20.72595943104137,0.0,30.852610250916143
2023-03-13T17:00:00Z,15.531632715341996,20.22071429661342,13.479898014847112,19.817040618585082,0.0,30.85230210814813
2023-03-13T17:15:00Z,15.384299964904786,20.160699863433837,13.307599954605102,20.082499923706056,0.2,30.85137727525499
2023-03-13T17:30:00Z,15.270100988522925,20.13646426345363,13.152525304543852,19.983231939450658,0.10101010101010101,30.852610327980734
2023-03-13T17:45:00Z,15.153367402602216,20.116837209584762,12.998571376411283,20.001224517822266,0.0,30.857850912845496
2023-03-13T18:00:00Z,15.074000101089478,20.107500553131104,12.907899942398071,19.935899658203127,0.0,30.85846744884144
2023-03-13T18:15:00Z,14.981212066881584,20.07828271268594,12.783737433077109,19.926363280325226,0.0,30.855693007960465
2023-03-13T18:30:00Z,14.876060620702878,20.05878756744693,12.633434334186592,19.871616036000876,0.0,30.850452442361853
2023-03-13T18:45:00Z,14.797373762034406,20.031010560315064,12.533434376572117,19.814039827597263,0.0,30.851377255988844
2023-03-13T19:00:00Z,14.668200006484986,19.988099727630615,12.3685999584198,19.788299350738527,0.0,30.852992630004884
2023-03-13T19:15:00Z,14.513699932098389,19.945499973297117,12.167700071334838,19.73719976425171,0.0,30.85757038116455
2023-03-13T19:30:00Z,14.373131376324277,19.889999582309915,11.998080841218583,19.718686903365935,0.0,30.85261036651303
2023-03-13T19:45:00Z,14.208199968338013,19.853600215911865,11.772799940109254,19.590299911499024,0.0,30.857570362091064
2023-03-13T20:00:00Z,14.051300086975097,19.793299903869627,11.579200057983398,19.537800159454346,0.0,30.858180675506592
2023-03-13T20:15:00Z,13.942222171359592,19.698484613437845,11.49222215016683,19.48828265642879,0.0,30.8514666557312
2023-03-13T20:30:00Z,13.776599969863891,19.621500301361085,11.284499979019165,19.458099422454833,0.0,30.85476819433347
2023-03-13T20:45:00Z,13.63889998435974,19.573199768066406,11.113800010681153,19.369999561309815,0.0,30.854213314056395
2023-03-13T21:00:00Z,13.541919284396702,19.57515132788456,10.991616181652955,19.322019943083177,0.0,30.852302088881984
2023-03-13T21:15:00Z,13.451199827194214,19.581799964904786,10.86220004081726,19.268599910736086,0.0,30.856044464111328
2023-03-13T21:30:00Z,13.373099908828735,19.568799800872803,10.758600025177001,19.294399948120116,0.0,30.856044425964356
2023-03-13T21:45:00Z,13.290000000385323,19.541010134147875,10.690201942366784,19.227171695593633,0.0,30.86124179339168
2023-03-13T22:00:00Z,13.303939549609868,19.500101012412948,10.748282817879108,19.20010081204501,0.0,30.861842861175536
2023-03-13T22:15:00Z,13.305799865722657,19.48359962463379,10.733499994277954,19.272599601745604,0.0,30.86339956341368
2023-03-13T22:30:00Z,13.269300155639648,19.453299980163575,10.710299968719482,19.379799404144286,0.0,30.856959953308106
2023-03-13T22:45:00Z,13.41666655106978,19.44040456444326,10.958686857512504,19.432929048634538,0.0,30.8526873588562
2023-03-13T23:00:00Z,13.4907998752594,19.422500133514404,11.06190013885498,19.497799854278565,0.0,30.8581591326781
2023-03-13T23:15:00Z,13.535699996948242,19.413499927520753,11.08850019454956,19.50899953842163,0.0,30.855739135742187
2023-03-13T23:30:00Z,13.458999910354613,19.38949962615967,10.997200021743774,19.46559997558594,0.0,30.861537628173828
2023-03-13T23:45:00Z,13.486363430215855,19.384948961662523,11.042222389067062,19.50121166730168,0.0,30.858180675506592
2023-03-14T00:00:00Z,13.381199951171874,19.384499435424804,10.784399862289428,19.442899646759034,0.0,30.862166568486376
2023-03-14T00:15:00Z,12.47969997406006,19.38149990081787,9.257600049972535,19.386499996185304,0.0,30.853602924346923
2023-03-14T00:30:00Z,12.054545566289113,19.362626682628285,8.937676757273048,19.324141434948853,0.0,30.854213314056395
2023-03-14T00:45:00Z,11.869300022125245,19.38729986190796,8.734499969482421,19.308099994659425,0.0,30.857542654480596
2023-03-14T01:00:00Z,11.910605921889797,19.37161645985613,8.85626265015265,19.401918835110134,0.0,30.85630946689182
2023-03-14T01:15:00Z,11.994999885559082,19.336800003051756,8.974199914932251,19.39739953994751,0.0,30.86245330810547
2023-03-14T01:30:00Z,12.013700151443482,19.2983998298645,9.01730013847351,19.46889986038208,0.0,30.86001184463501
2023-03-14T01:45:00Z,11.999898987587052,19.256767831667506,9.006262702171249,19.46464617565425,0.0,30.8578508743132
2023-03-14T02:00:00Z,12.00890001296997,19.218299636840822,9.05750008583069,19.49389986038208,0.0,30.85604440689087
2023-03-14T02:15:00Z,12.095900106430054,19.218299388885498,9.207599916458129,19.460299854278563,0.0,30.85360294342041
2023-03-14T02:30:00Z,12.169285696379992,19.223672944672252,9.32336744970205,19.53020379981216,0.0,30.8587756108756
2023-03-14T02:45:00Z,12.210099954605102,19.238199729919433,9.230900087356567,19.50609998703003,0.0,30.856309505424115
2023-03-14T03:00:00Z,11.985099983215331,19.24269983291626,8.903599967956543,19.506500148773192,0.0,30.858791103363036
2023-03-14T03:15:00Z,11.887373567831636,19.23828256009805,8.8389897009339,19.489595721466372,0.0,30.856001266325364
2023-03-14T03:30:00Z,11.849099988937377,19.229999599456786,8.772299995422363,19.404499702453613,0.0,30.859706649780275
2023-03-14T03:45:00Z,11.778282984338626,19.228686457932596,8.70131299953268,19.514242056644324,0.0,30.854213275909423
2023-03-14T04:00:00Z,11.753499975204468,19.215199375152586,8.68779987335205,19.3890997505188,0.0,30.85538471106327
2023-03-14T04:15:00Z,11.736599807739259,19.213299598693848,8.742600030899048,19.512199840545655,0.0,30.85451847076416
2023-03-14T04:30:00Z,11.827171739905772,19.209292748961786,8.877979731318927,19.458282644098457,0.0,30.85665475845337
2023-03-14T04:45:00Z,11.856099967956544,19.20639991760254,8.800199947357179,19.530000190734864,0.0,30.86833198624428
2023-03-14T05:00:00Z,11.79189998626709,19.22049949645996,8.713299932479858,19.56319953918457,0.0,30.858180713653564
2023-03-14T05:15:00Z,11.745454499215791,19.228282331216214,8.664040372829245,19.438888569070837,0.0,30.85815911341195
2023-03-14T05:30:00Z,11.709299983978271,19.212799587249755,8.621600046157837,19.47369976043701,0.0,30.8609273147583
2023-03-14T05:45:00Z,11.695999841690064,19.213699684143066,8.59590009689331,19.505999755859374,0.0,30.858806137991422
2023-03-14T06:00:00Z,11.749009793347652,19.221088636039507,8.692574321633519,19.499801805703946,0.0,30.860927333831786
2023-03-14T06:15:00Z,11.80290005683899,19.247299938201905,8.772800016403199,19.534499740600587,0.0,30.854823722839356
2023-03-14T06:30:00Z,11.89306918229207,19.25376246235158,8.913069234035984,19.514554108723555,0.0,30.863036448412604
2023-03-14T06:45:00Z,12.00509997367859,19.24819995880127,9.11,19.5240997505188,0.0,30.857570323944092
2023-03-14T07:00:00Z,12.146039679498955,19.24465334297407,9.242574210214142,19.48564336795618,0.0,30.862734313058382
2023-03-14T07:15:00Z,12.161999921798706,19.230999565124513,9.246799955368042,19.54849966049194,0.0,30.856044368743895
2023-03-14T07:30:00Z,12.247199964523315,19.24079978942871,9.429799966812134,19.57729986190796,0.0,30.854273711100664
2023-03-14T07:45:00Z,12.442970256994267,19.284950879540773,9.686831719804518,19.49554424474735,0.0,30.862453269958497
2023-03-14T08:00:00Z,12.464499864578247,19.322099742889403,9.567300024032592,19.54209949493408,0.0,30.855434036254884
2023-03-14T08:15:00Z,12.37386141673173,19.342376444599417,9.458811816602651,19.53039584773602,0.0,30.85608667430311
2023-03-14T08:30:00Z,12.288600053787231,19.366600513458252,9.358499975204468,19.51059984207153,0.0,30.848719940185546
2023-03-14T08:45:00Z,11.619801974532628,19.387920190792272,8.062871281463321,19.431187771334507,0.0,30.850043381794844
2023-03-14T09:00:00Z,10.573699960708618,19.37379976272583,6.866200051307678,19.220899715423585,0.0,30.870082912445067
2023-03-14T09:15:00Z,10.39919991493225,19.3564005279541,6.712099828720093,19.25699993133545,0.0,30.852158612543995
2023-03-14T09:30:00Z,10.334653401138759,19.33207917921614,6.526534675371529,19.43168303990128,0.0,30.870388088226317
2023-03-14T09:45:00Z,10.053400115966797,19.348800354003906,6.235499892234802,19.384499797821046,0.0,30.861525639449017
2023-03-14T10:00:00Z,10.119354970993534,19.35483920189642,6.485967759163149,19.50483823591663,0.0,30.85047241949266
2023-03-14T10:15:00Z,10.330454551812375,19.375454584757488,6.712424155437585,19.4549999815045,0.0,30.86355376966072
2023-03-14T10:30:00Z,10.39910879229555,19.372178162678633,6.804950473332169,19.509405608224398,0.0,30.868475319135307
2023-03-14T10:45:00Z,10.393100051879882,19.39919979095459,6.318400025367737,19.487899780273438,19.400738182067872,30.877712459564208
2023-03-14T11:00:00Z,12.892970255105803,19.437524833301506,6.48306932543764,19.88376222742666,34.55211847135336,30.86907974092087
2023-03-14T11:15:00Z,13.681818077780983,19.476000040227717,7.800181822343306,19.98890918384899,10.13888369473544,30.858681985310145
2023-03-14T11:30:00Z,11.351702203141881,19.55702116134319,7.311914951243299,19.358510524668592,0.0,30.86356361876143
2023-03-14T11:45:00Z,10.334625017642974,19.59162518978119,6.211000019311905,19.17037491798401,13.588348436355592,30.86260576248169
2023-03-14T12:00:00Z,12.173484715548428,19.588636485013094,5.958636356122566,19.52969672463157,38.83645398689039,30.84783224626021
2023-03-14T12:15:00Z,12.950692988858364,19.59950532063399,5.537722800037648,19.85722758982441,33.61759603141558,30.85759746438206
2023-03-14T12:30:00Z,12.895800008773804,19.624300174713134,5.390200004577637,19.674499473571778,32.992966384887694,30.88045919418335
2023-03-14T12:45:00Z,12.818514842798214,19.62900977559609,5.279307063263242,19.593069000999527,36.26335974967126,30.86454729514547
2023-03-14T13:00:00Z,12.769000024795533,19.622900276184083,5.056100053787231,19.471299839019775,39.01365825653076,30.863674030303955
2023-03-14T13:15:00Z,12.333499927520752,19.60540035247803,4.208199949264526,19.439299793243407,35.72871021232983,30.857597558805256
2023-03-14T13:30:00Z,12.19059409717522,19.583861398224784,4.079901008322688,19.466633050748616,34.32577495574951,30.865810356140138
2023-03-14T13:45:00Z,12.164499940872192,19.57539981842041,3.998300001621246,19.411699771881104,32.65175615310669,30.852687339782715
2023-03-14T14:00:00Z,11.984257386462524,19.56395995262826,3.6358415726387854,19.40168295756425,34.82903731695496,30.87179914795526
2023-03-14T14:15:00Z,12.046800079345703,19.541500301361083,3.8275999808311463,19.44419969558716,35.46012683868408,30.885952472686768
2023-03-14T14:30:00Z,12.148514860927468,19.527228270426836,4.058316823279504,19.51722758831364,35.24464786642849,30.87179912907062
2023-03-14T14:45:00Z,12.308699913024903,19.52680061340332,4.438299989700317,19.491199798583985,35.96825523376465,30.856349487304687
2023-03-14T15:00:00Z,12.59910015106201,19.51940044403076,4.8774999904632566,19.4926997756958,34.24194019317627,30.863942986667745
2023-03-14T15:15:00Z,12.705247557989441,19.535149130490748,5.085841551865681,19.597524472982577,34.96134873191909,30.85940143585205
2023-03-14T15:30:00Z,12.718100147247315,19.538500652313232,5.035300011634827,19.553799839019774,33.06403841018677,30.85238224029541
2023-03-14T15:45:00Z,12.587722806647273,19.53346611249565,4.79189995765686,19.502699642181398,32.28639689530476,30.86031698472429
2023-03-14T16:00:00Z,12.36029993057251,19.537500648498536,4.428613870450766,19.47821798419008,33.173524360656735,30.850245876312258
2023-03-14T16:15:00Z,12.28560004234314,19.52560043334961,4.312100086212158,19.412299823760986,34.167536392211915,30.86275848388672
2023-03-14T16:30:00Z,12.260594084711357,19.501188146005763,4.234752433134778,19.453465169019037,34.13857922695651,30.86666245035606
2023-03-14T16:45:00Z,12.331500024795533,19.501600036621095,4.337800035476684,19.47479969024658,34.13082233428955,30.84902505874634
2023-03-14T17:00:00Z,12.422099924087524,19.481999588012695,4.551100006103516,19.500599822998048,32.45843158382,30.849741321979185
2023-03-14T17:15:00Z,12.29564373091896,19.472474693071725,4.325148577737336,19.49138580926574,33.253581314086915,30.860927391052247
2023-03-14T17:30:00Z,12.12619999885559,19.427300033569335,4.085799980163574,19.46789970397949,34.878597526550294,30.862453212738036
2023-03-14T17:45:00Z,12.025643660290406,19.373465226428344,3.936732733603751,19.364455459141496,35.88768447271668,30.872101415501962
2023-03-14T18:00:00Z,11.983299989700317,19.310299777984618,3.8326999711990357,19.442099704742432,36.777729988098145,30.86092737197876
2023-03-14T18:15:00Z,11.971899824142456,19.26890043258667,3.755299994945526,19.47599994659424,35.33635429382324,30.86454729514547
2023-03-14T18:30:00Z,11.922574052716246,19.26108936272045,3.6719802724252832,19.403069090135027,34.81387672802009,30.851161365509032
2023-03-14T18:45:00Z,11.936399908065797,19.251700038909913,3.7278000211715696,19.522799682617187,34.38873867034912,30.86855697631836
2023-03-14T19:00:00Z,12.005346609814332,19.263465654731977,3.843069272466225,19.492276975423984,33.1456083165537,30.857295253489276
2023-03-14T19:15:00Z,11.99669997215271,19.265700359344482,3.870400004386902,19.481799659729003,32.95722644805908,30.867946548461916
2023-03-14T19:30:00Z,11.905399932861329,19.261900272369385,3.5957999992370606,19.454399852752687,33.648354301452635,30.859108235576365
2023-03-14T19:45:00Z,11.756800060272218,19.24319984436035,3.2255000281333923,19.49829990386963,35.46960582733154,30.858467410309146
2023-03-14T20:00:00Z,11.767777703025125,19.2407068580088,3.1664646755565298,19.47777750034525,35.901736519553445,30.865557487564857
2023-03-14T20:15:00Z,11.699292847604463,19.230100554649276,3.0360605716705322,19.47191891525731,36.82029835864751,30.860933438696044
2023-03-14T20:30:00Z,11.705203980815654,19.215101475618322,2.8831632940136656,19.46408125818992,35.04566071957958,30.865299497331893
2023-03-14T20:45:00Z,11.645959603666055,19.202828532517557,2.7333333492279053,19.470201704237198,34.948916078817966,30.86648230119185
2023-03-14T21:00:00Z,11.601938773174675,19.18275547027588,2.5762244365653215,19.50010194583815,35.70457964527364,30.855022955913935
2023-03-14T21:15:00Z,11.5351516357576,19.183939789280746,2.418181876943569,19.450100889109603,36.79495162193221,30.856309486157965
2023-03-14T21:30:00Z,11.541326620140854,19.183061599731445,2.2666326371990904,19.44081598398637,33.28764016287668,30.854151542740638
2023-03-14T21:45:00Z,11.416969655740141,19.182121565847687,2.094747437371148,19.545555384472163,35.36915075899375,30.8531544743752
2023-03-14T22:00:00Z,11.442020136900622,19.175151709354285,2.0602019627889,19.45121165959522,35.94927423650568,30.84552011586199
2023-03-14T22:15:00Z,11.414999932658915,19.167244911193848,1.9431632659873184,19.47214225846894,35.77230729862135,30.86617404282695
2023-03-14T22:30:00Z,11.423636330498589,19.16828286527383,1.9454545625532516,19.480706975917624,35.62029012044271,30.86247478831898
2023-03-14T22:45:00Z,11.454545406380085,19.1722223493788,2.0766666272673944,19.488484681254686,34.65585381093651,30.864053940286443
2023-03-14T23:00:00Z,11.481224371462453,19.146938401825572,2.1826531254515356,19.497550905967245,35.49405179704939,30.8656110374295
2023-03-14T23:15:00Z,11.482020069854428,19.094747678197997,2.164646546045939,19.50484813343395,34.42981080334596,30.874497249873
2023-03-14T23:30:00Z,11.463673348329506,19.081836700439453,2.1314286090889754,19.49255084991455,34.48587620015047,30.863399679010566
2023-03-14T23:45:00Z,11.45070708881725,19.087474842264196,2.140202016541452,19.485151213828964,34.9538091409086,30.867167978870626
2023-03-15T00:00:00Z,11.489387726297183,19.09224510192871,2.1898980165014463,19.49989770383251,33.42846539555764,30.865922343974212
2023-03-15T00:15:00Z,11.511919175735628,19.10080848077331,2.3680808182918662,19.489999848182755,35.10272440284189,30.874188952975803
2023-03-15T00:30:00Z,11.601010120276248,19.121515428177034,2.534343401590983,19.50070697129375,33.59272667855927,30.868023650814788
2023-03-15T00:45:00Z,11.627244861758484,19.147958755493164,2.651734697575472,19.49989774275799,33.579147572420084,30.859382687782755
2023-03-15T01:00:00Z,11.675612235555844,19.170510292053223,2.7865305774065914,19.539489823944713,33.45532238240145,30.86654517115379
2023-03-15T01:15:00Z,11.665918340488355,19.164591789245605,2.8080611691182975,19.505509940945373,33.74859292166574,30.86561090119031
2023-03-15T01:30:00Z,11.604747502490728,19.163535281865283,2.6210101276937157,19.4646461563881,34.12009533968839,30.854459820371687
2023-03-15T01:45:00Z,11.196100063323975,19.169900074005128,1.5864000022411346,19.431799755096435,37.44380855560303,30.871913967132567
2023-03-15T02:00:00Z,11.110594154584525,19.17435661164841,1.122574270361721,19.46613849979816,38.183851940797105,30.85608657987991
2023-03-15T02:15:00Z,11.201299886703492,19.174300174713135,1.164000004529953,19.42899959564209,36.029408340454104,30.87527095794678
2023-03-15T02:30:00Z,11.168019795181728,19.171683283135444,1.134356427900862,19.532672882080078,36.41637352669593,30.855180173817246
2023-03-15T02:45:00Z,11.166699991226196,19.164699954986574,1.0614999806880951,19.476399765014648,35.68443279266357,30.88045909881592
2023-03-15T03:00:00Z,11.184700002670288,19.179400234222413,1.1351000010967254,19.496099853515624,36.243747220181,30.874518668297494
2023-03-15T03:15:00Z,11.27712880502833,19.195445957750376,1.2597029610435562,19.5252473661215,35.010954513549805,30.864589462280275
2023-03-15T03:30:00Z,11.254500007629394,19.198100605010985,1.2924999797344208,19.50709972381592,35.218345947265625,30.856993174788975
2023-03-15T03:45:00Z,11.268316901556336,19.18574295421638,1.3242574163002543,19.467326475842164,34.51380119701423,30.878017635345458
2023-03-15T04:00:00Z,11.314499988555909,19.196500396728517,1.428900008201599,19.516600303649902,35.38580722808838,30.859706478118895
2023-03-15T04:15:00Z,11.264257449914913,19.197128919091554,1.4058415665484891,19.527228213772915,35.053255137830675,30.86001473606223
2023-03-15T04:30:00Z,11.273200016021729,19.174200172424317,1.4378000009059906,19.486399688720702,35.328651123046875,30.868556938171388
2023-03-15T04:45:00Z,11.299504884398809,19.136534322606455,1.4799010092669194,19.45247440526981,34.94857606793394,30.870288338991674
2023-03-15T05:00:00Z,11.308600015640259,19.125000190734863,1.5419999992847442,19.469599304199217,34.77996643066406,30.859401359558106
2023-03-15T05:15:00Z,11.295900049209594,19.153699703216553,1.4310000073909759,19.505700054168702,34.034331703186034,30.877238056447247
2023-03-15T05:30:00Z,11.232277275312065,19.176039818489905,1.2825742487860199,19.51524742050926,35.197227402488785,30.859706592559814
2023-03-15T05:45:00Z,11.27,19.182400360107422,1.3351000082492828,19.492399826049805,35.240928382873534,30.878017597198486
2023-03-15T06:00:00Z,11.278811860792707,19.188911400219002,1.4191089054145436,19.50732690036887,35.7071055044042,30.859410427584507
2023-03-15T06:15:00Z,11.332000017166138,19.174900188446045,1.5351999843120574,19.4950998878479,35.828070182800296,30.86123249053955
2023-03-15T06:30:00Z,11.379405880918597,19.18415877842667,1.6354455345928078,19.480693005099155,34.29220020180882,30.863640624697847
2023-03-15T06:45:00Z,11.365799989700317,19.214099864959717,1.6665999603271484,19.49349983215332,33.82072528839112,30.859706497192384
2023-03-15T07:00:00Z,11.413999853134156,19.236799907684325,1.751199997663498,19.50799980163574,34.12188705595413,30.86001483048543
2023-03-15T07:15:00Z,11.458613858364597,19.04405958345621,2.0202970351323044,19.48217807429852,33.84908702850342,30.868862133026123
2023-03-15T07:30:00Z,12.063100061416627,19.13349998474121,3.6051000142097473,19.564299755096435,28.52632478713989,30.863338545997543
2023-03-15T07:45:00Z,11.859702969541644,19.210990018183644,3.608019819354067,19.52039635535514,31.116366490279095,30.85757022857666
2023-03-15T08:00:00Z,12.338000020980836,19.29749990463257,4.5557000207901,19.589199771881102,31.238565425872803,30.86245319366455
2023-03-15T08:15:00Z,12.002178163811712,19.36653462022838,3.8163366789865023,19.564059418026762,32.2551485193838,30.868173202665727
2023-03-15T08:30:00Z,11.97319987297058,19.392399539947508,3.6567999958992004,19.346599655151365,31.284254055023194,30.867336196899416
2023-03-15T08:45:00Z,12.705346494618029,19.320297335634137,5.426534699921561,18.0298016614253,29.202452348010375,30.852460634590376
2023-03-15T09:00:00Z,13.17319990158081,19.28740015029907,6.288599996566773,18.345700092315674,29.77254964828491,30.88717315673828
2023-03-15T09:15:00Z,12.862500076293946,19.35229995727539,5.451999988555908,18.33390001296997,29.61448034286499,30.866662412586777
2023-03-15T09:30:00Z,12.69236562585318,19.405806203042307,5.446774175090175,18.26709669379778,30.004769725184286,30.849370127138883
2023-03-15T09:45:00Z,13.583777872721354,19.4287779490153,6.993555604086982,18.456444380018446,29.434320492214628,30.859977849324544
2023-03-15T10:00:00Z,13.919431773099033,19.505340749567207,7.376818261363289,18.62988625873219,27.11885250820203,30.864774703979492
2023-03-15T10:15:00Z,13.247634374967186,19.621612753919376,7.508494602736606,18.70978460004253,11.141416487486467,30.86562444852746
2023-03-15T10:30:00Z,11.930315710368909,19.710526335866827,6.307052627362703,18.27126276116622,27.29427419963636,30.869311844675163
2023-03-15T10:45:00Z,13.88111106795494,19.8763634074818,7.519090951091111,18.685656364517982,25.983197472312234,30.86458957672119
2023-03-15T11:00:00Z,14.011386078183014,20.002079255510086,7.454257431596813,19.00514808503708,27.72656786323774,30.88412139892578
2023-03-15T11:15:00Z,13.690299978256226,20.13039987564087,7.905300054550171,19.071199779510497,11.84590726852417,30.87343982696533
2023-03-15T11:30:00Z,10.91188113524182,20.27198036118309,6.73594060274634,18.715742243398534,0.0,30.863942911129186
2023-03-15T11:45:00Z,12.011900062561034,20.31929967880249,6.41499997138977,18.498699703216552,30.697624588012694,30.87343994140625
2023-03-15T12:00:00Z,13.98980191674563,20.37930705759785,7.812970288909308,19.14881166137091,19.648771342664663,30.857597558805256
2023-03-15T12:15:00Z,11.5896999168396,20.46599983215332,7.401899948120117,19.039499645233153,0.0,30.858485794067384
2023-03-15T12:30:00Z,11.076399993896484,20.527700347900392,7.7092000055313115,18.677399940490723,0.0,30.85366940262294
2023-03-15T12:45:00Z,10.946138684112247,20.571286928535688,7.483465322173468,18.68732692227505,0.0,30.86489471435547
2023-03-15T13:00:00Z,10.372000007629394,20.60210042953491,6.58360002040863,18.598699817657472,0.0,30.8716086769104
2023-03-15T13:15:00Z,10.183465315563843,20.611188699703405,6.611980216337903,18.486732369602315,0.0,30.86273433194302
2023-03-15T13:30:00Z,10.176199922561645,20.605500507354737,6.4691000127792355,18.496499919891356,0.0,30.860927352905275
2023-03-15T13:45:00Z,10.170594054873627,20.593366566270884,6.515049518925129,18.46692993617294,0.0,30.86938193292901
2023-03-15T14:00:00Z,10.219800052642823,20.5796999168396,6.702899999618531,18.45169916152954,0.0,30.85299249649048
2023-03-15T14:15:00Z,10.239999980926514,20.55509973526001,6.67649995803833,18.45289897918701,0.0,30.884187906095296
2023-03-15T14:30:00Z,10.297128677368164,20.55455406113426,6.79693062942807,18.453266408183786,0.0,30.879848766326905
2023-03-15T14:45:00Z,10.461782039982257,20.558118234766592,6.997920796422675,18.496930622818446,0.0,30.868395337871476
2023-03-15T15:00:00Z,10.426435508350334,20.513663584643073,6.9670296942833625,18.498217780991357,0.0,30.861232509613036
2023-03-15T15:15:00Z,10.497799997329713,20.375799865722655,7.07959997177124,18.455399532318115,0.0,30.85573917388916
2023-03-15T15:30:00Z,10.435247459033928,20.24366324018724,7.008514871691713,18.348910662207274,0.0,30.864245084252687
2023-03-15T15:45:00Z,10.362300024032592,20.16239990234375,6.930299978256226,18.257199783325195,0.0,30.860927295684814
2023-03-15T16:00:00Z,10.325643520544071,20.17297044130835,6.882475286427111,18.203563973455147,0.0,30.863338659305384
2023-03-15T16:15:00Z,10.210700035095215,20.16980007171631,6.723299970626831,18.181200160980225,0.0,30.86245330810547
2023-03-15T16:30:00Z,10.155499925613404,20.13149980545044,6.65569995880127,18.150299625396727,0.0,30.86968397386003
2023-03-15T16:45:00Z,9.998118787708849,20.08485157655017,6.447128687754716,18.0881186381425,0.0,30.865199851989747
2023-03-15T17:00:00Z,9.846499977111817,20.029700412750245,6.250299978256225,18.005499801635743,0.0,30.866058122993696
2023-03-15T17:15:00Z,9.749603875792852,19.96267328167906,6.070396050368205,17.911781613189394,12.531770687292118,30.86245325088501
2023-03-15T17:30:00Z,12.636599969863891,19.899499664306642,6.048299980163574,18.25779962539673,33.06501329421997,30.86642059326172
2023-03-15T17:45:00Z,12.980495009091822,19.860198540262658,5.806138647664891,18.674851181483504,31.76956507239011,30.876935921093025
2023-03-15T18:00:00Z,12.903199920654297,19.81679971694946,5.576399946212769,18.69159984588623,31.220513801574707,30.84749921798706
2023-03-15T18:15:00Z,12.841683104486748,19.772871376264213,5.4212871069955355,18.65396010521615,30.51220166801226,30.872403437548346
2023-03-15T18:30:00Z,12.748600082397461,19.717199554443358,5.287500028610229,18.596999988555908,31.52518497467041,30.874965877532958
2023-03-15T18:45:00Z,12.694141474637119,19.66969696199051,5.203838285773691,18.546969481188842,31.507006931304932,30.87343982696533
2023-03-15T19:00:00Z,12.603737387994324,19.618282819035077,5.075555512399385,18.573838532573046,31.673113024964625,30.864988132398956
2023-03-15T19:15:00Z,12.453645636638006,19.57760403553645,4.920208344856898,19.137499749660492,35.98743192354838,30.871957975564545
2023-03-15T19:30:00Z,12.462448811044498,19.555305889674596,4.848367394233237,19.33816302552515,32.55364211724729,30.864092364753645
2023-03-15T19:45:00Z,12.37917524514739,19.519897224976845,4.735567014241956,18.57144296783762,29.971996657702388,30.862185361434
2023-03-15T20:00:00Z,12.264999983262042,19.454795856865086,4.67224484560441,18.42479557893714,32.959891447086925,30.883599055182074
2023-03-15T20:15:00Z,12.169897984485237,19.413265228271484,4.536938818133607,18.660713935384944,37.700942331430866,30.855957089638224
2023-03-15T20:30:00Z,12.262886647096614,19.39371081480046,4.547731964858537,18.80876254052231,32.35499409547786,30.882340618015565
2023-03-15T20:45:00Z,12.283535360085844,19.354646605674667,4.612626225057275,18.30575740698612,30.68544536166721,30.86401606087733
2023-03-15T21:00:00Z,12.128673553466797,19.27877564332923,4.539693881054314,18.62397931546581,36.25728642210669,30.872339344987967
2023-03-15T21:15:00Z,12.063030541545213,19.26454578746449,4.334242478765622,19.258888533621125,35.79121946084379,30.85222018494898
2023-03-15T21:30:00Z,12.102347052827174,19.275714874267578,4.364489813240207,19.1709180170176,31.783943954779176,30.89607591340036
2023-03-15T21:45:00Z,12.267373730437924,19.264848824703332,4.698383899650189,18.339898735585837,30.211121819236062,30.86031687989527
2023-03-15T22:00:00Z,12.256666568794635,19.209495004981456,4.747272708199241,18.147878666116736,34.87420078239055,30.867098760123206
2023-03-15T22:15:00Z,12.267272756557272,19.152222007212014,4.744343377122975,18.048888659236408,35.004826632413,30.89268501358803
2023-03-15T22:30:00Z,12.311530755490672,19.112857468274175,4.818265389422981,18.015714586997518,31.60707175974943,30.87881300184462
2023-03-15T22:45:00Z,12.330404021523215,19.09202040084685,4.829596028183445,17.993535205571337,30.424738797274504,30.87775606038619
2023-03-15T23:00:00Z,12.157777824787178,19.064949189773714,4.65858578441119,18.117777448711973,36.092878052682586,30.879121260209516
2023-03-15T23:15:00Z,12.24484854033499,19.05555491977268,4.742424295406149,18.43434328021425,34.43941228076665,30.859392146871546
2023-03-15T23:30:00Z,12.252970242264247,19.047128734022085,4.736039558259567,18.385544182050346,31.8232521208206,30.870590455461258
2023-03-15T23:45:00Z,12.186299924850465,19.02190050125122,4.598299975395203,17.978799800872803,29.974327030181886,30.874355335235595
2023-03-16T00:00:00Z,12.090396154044878,18.997799949645994,4.570200004577637,17.973199882507323,34.49517491784426,30.861827623726118
2023-03-16T00:15:00Z,12.164700078964234,18.98148472474353,4.699999965063416,18.218316540859714,35.72475734710693,30.878933200836183
2023-03-16T00:30:00Z,12.311400032043457,18.990099773406982,4.86500006198883,18.21569969177246,31.235534896850584,30.878446730056613
2023-03-16T00:45:00Z,12.355544619040915,18.986138296599435,4.940693057409607,17.938118604150148,30.10338824810368,30.86916721343994
2023-03-16T01:00:00Z,12.316300020217895,18.98179958343506,4.988099989891052,17.97439977645874,35.21199680328369,30.867030963897705
2023-03-16T01:15:00Z,12.370494880298576,18.97267269852138,5.012079215285802,18.2100985687558,35.04437807290861,30.852762807713876
2023-03-16T01:30:00Z,12.415199861526489,18.961899318695068,5.043900070190429,18.12919979095459,31.18572286605835,30.867641372680666
2023-03-16T01:45:00Z,12.418118646829436,18.955841347722725,5.04693070496663,17.93544531340646,29.97128707583588,30.860619157847793
2023-03-16T02:00:00Z,12.385699863433837,18.938500385284424,5.093399968147278,17.90629976272583,33.872143325805666,30.88106945037842
2023-03-16T02:15:00Z,12.416099882125854,18.896899547576904,5.148499889373779,17.95329988479614,35.22560817718506,30.875122976775216
2023-03-16T02:30:00Z,12.471088919309107,18.87712837445854,5.140891018480358,18.028019725686253,30.69507164530235,30.874355392456053
2023-03-16T02:45:00Z,12.435199947357178,18.8701003074646,5.094799962043762,17.880199489593505,29.7458447265625,30.869381744082613
2023-03-16T03:00:00Z,12.361386053632982,18.8745543791516,5.046633682628669,17.846534936734944,33.36567789965337,30.880153942108155
2023-03-16T03:15:00Z,12.36400004386902,18.867000160217284,5.08079996585846,17.842700214385985,34.84473392486572,30.871608695983888
2023-03-16T03:30:00Z,12.42594043807228,18.845940882616706,5.07821784633221,17.843168541936592,31.171148432363378,30.86001473606223
2023-03-16T03:45:00Z,12.416700000762939,18.848700351715088,5.063699998855591,17.83580005645752,30.22612108230591,30.87923839569092
2023-03-16T04:00:00Z,12.407999782562255,18.858000564575196,5.125899934768677,17.83289999008179,33.251672914712735,30.875122882352017
2023-03-16T04:15:00Z,12.405445580435272,18.848515198962524,5.136534586991414,17.83435645906052,35.640931282043454,30.878322830200194
2023-03-16T04:30:00Z,12.471799898147584,18.83820011138916,5.143899936676025,17.842100200653075,31.338383045196533,30.888115948969777
2023-03-16T04:45:00Z,12.46841568521934,18.83455448339481,5.141287062427785,17.8364357145706,29.512352594054573,30.870082817077638
2023-03-16T05:00:00Z,12.413599843978881,18.84740032196045,5.102899966239929,17.82599983215332,32.178542633056644,30.857570209503173
2023-03-16T05:15:00Z,12.406336472766235,18.846237919118145,5.12514847576028,17.818910560985604,34.62853932144618,30.88690725647577
2023-03-16T05:30:00Z,12.459300003051759,18.838100109100342,5.093399963378906,17.827999877929688,31.29900115966797,30.874660587310792
2023-03-16T05:45:00Z,12.46267300785178,18.836336702403457,5.106435596352757,17.824158205844387,29.965963193685702,30.889928855518303
2023-03-16T06:00:00Z,12.475800008773804,18.852500438690186,5.165099878311157,17.828799896240234,30.607544937133788,30.88045909881592
2023-03-16T06:15:00Z,12.469599876403809,18.85170042037964,5.2410000133514405,17.84780033111572,33.70455001831055,30.87330991914957
2023-03-16T06:30:00Z,12.56257422607724,18.843663602772324,5.365049541586696,17.857524834056893,32.30736494536447,30.866725730895997
2023-03-16T06:45:00Z,12.661299962997436,18.84070016860962,5.574599967002869,17.883799266815185,31.721257095336913,30.866115398406983
2023-03-16T07:00:00Z,12.753564286940168,18.829603875037467,5.7405940565732445,17.904059117383294,32.01187974155539,30.874216325212235
2023-03-16T07:15:00Z,12.926199893951416,18.837300090789796,5.960400032997131,17.946799697875978,29.541139831542967,30.875881290435792
2023-03-16T07:30:00Z,12.989999903310643,18.83653472673775,6.10950491215923,17.975345970380424,31.284782711822206,30.862734124211983
2023-03-16T07:45:00Z,13.032800121307373,18.813499603271485,6.201899943351745,17.98239959716797,33.29411582946777,30.878628005981444
2023-03-16T08:00:00Z,13.194299974441527,18.802699584960937,6.479500021934509,18.00480005264282,32.73209245134108,30.87330986249565
2023-03-16T08:15:00Z,13.384158351633808,18.826534497855913,6.732475242992439,18.056039451372506,30.679931602478028,30.874660701751708
2023-03-16T08:30:00Z,13.533400030136109,18.858500404357912,6.994600005149842,18.12899980545044,29.95397912979126,30.868173221550364
2023-03-16T08:45:00Z,13.721980208217508,18.894950149082902,7.338910905441435,18.1963364062923,30.67606287663526,30.87374500274658
2023-03-16T09:00:00Z,13.877799882888795,18.94120008468628,7.575000009536743,18.27759994506836,31.089033317565917,30.871608715057373
2023-03-16T09:15:00Z,13.99069303569227,18.99237606312969,7.896732670245784,18.35861360908735,19.818273412119044,30.87391426539657
2023-03-16T09:30:00Z,11.873799905776977,19.05040008544922,8.259299983978272,18.087299861907958,0.0,30.876491718292236
2023-03-16T09:45:00Z,11.735742550085087,19.094257675775207,9.06356423444087,17.815445135135462,0.0,30.879353192773195
2023-03-16T10:00:00Z,11.831099996566772,19.11670042037964,9.268099985122682,17.846400299072265,0.0,30.87710205078125
2023-03-16T10:15:00Z,12.335799980163575,19.139599628448487,10.010900020599365,17.940699691772462,0.0,30.897180859405214
2023-03-16T10:30:00Z,12.964356497962877,19.18554436334289,11.001485125853284,18.091584177300483,0.0,30.901822032928468
2023-03-16T10:45:00Z,13.508700008392333,19.326599960327147,11.617799987792969,18.326399726867677,0.0,30.88290050506592
2023-03-16T11:00:00Z,13.501287177057549,19.46485145493309,11.363861310600054,18.52178175142496,0.0,30.876331555961382
2023-03-16T11:15:00Z,13.15400013923645,19.55929998397827,10.88610001564026,18.528300399780274,0.0,30.86733612060547
2023-03-16T11:30:00Z,13.481386175250062,19.631683274070816,11.408118701217198,18.618712755713133,0.0,30.886000774874546
2023-03-16T11:45:00Z,13.684499969482422,19.702399997711183,11.583000059127807,18.75119972229004,0.0,30.873134632110595
2023-03-16T12:00:00Z,13.84759991645813,19.761900081634522,11.811399936676025,18.83489963531494,0.0,30.861525488371896
2023-03-16T12:15:00Z,13.896336498827036,19.82019787023563,11.815544609976287,18.92118803345331,0.0,30.871608753204345
2023-03-16T12:30:00Z,14.120303076927108,19.86191969206839,12.124242435802113,19.001818011505435,0.0,30.884731731414796
2023-03-16T12:45:00Z,14.277821786332838,19.853465807319868,12.315643612701114,19.069405697359898,0.0,30.875576038360595
2023-03-16T13:00:00Z,14.346199951171876,19.8662003326416,12.393699836730956,19.105799903869627,0.0,30.87038791656494
2023-03-16T13:15:00Z,14.418799953460693,19.881999588012697,12.487800025939942,19.138399353027342,0.0,30.896328659057616
2023-03-16T13:30:00Z,14.585773310710474,19.969381371724236,12.694948452035176,19.208556499677837,0.0,30.875576116600815
2023-03-16T13:45:00Z,14.753299951553345,20.06670015335083,12.903799991607666,19.318999767303467,0.0,30.870797937566582
2023-03-16T14:00:00Z,14.805399942398072,20.130899963378905,12.91189998626709,19.41629985809326,0.0,30.867641277313233
2023-03-16T14:15:00Z,14.906199941635132,20.168399982452392,13.061400060653687,19.4713995552063,0.0,30.864894638061525
2023-03-16T14:30:00Z,15.03060007095337,20.23639986038208,13.213200063705445,19.544200019836424,0.0,30.88076427459717
2023-03-16T14:45:00Z,15.108800020217895,20.296699962615968,13.253400077819824,19.634099674224853,0.0,30.888418065439357
2023-03-16T15:00:00Z,15.154059419537536,20.3381189214121,13.308811905360457,19.68712850136332,0.0,30.845667877197265
2023-03-16T15:15:00Z,15.137999925613403,20.3564005279541,13.23079999923706,19.720399322509767,0.0,30.871608695983888
2023-03-16T15:30:00Z,14.978712922275657,20.36336658968784,12.981584152372756,19.71207852882914,0.0,30.867870840695826
2023-03-16T15:45:00Z,14.789999980926513,20.343200225830078,12.755000009536744,19.655899753570555,0.0,30.85238199234009
