time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-16T16:00:00Z,14.740899896621704,20.294399871826172,12.721700048446655,19.60079999923706,0.0,30.866057971916575
2023-03-16T16:15:00Z,14.64782179464208,20.244059269971185,12.59574271664761,19.54663342768603,0.0,30.883205661773683
2023-03-16T16:30:00Z,14.52319990158081,20.211499881744384,12.434900093078614,19.488099727630615,0.0,30.870998363494873
2023-03-16T16:45:00Z,14.351980322658425,20.171386246634,12.226435708527518,19.412672949309396,0.0,30.877540116262907
2023-03-16T17:00:00Z,14.235100088119507,20.12659999847412,12.061200027465821,19.34259973526001,0.0,30.863368740081786
2023-03-16T17:15:00Z,14.050100011825561,20.060700016021727,11.849399938583375,19.256599674224855,0.0,30.872705591787206
2023-03-16T17:30:00Z,13.880296999865239,19.994059307740468,11.62772280626958,19.16287089810513,0.0,30.871608715057373
2023-03-16T17:45:00Z,13.603200025558472,19.91959993362427,11.242700023651123,19.045299968719483,0.0,30.86672571182251
2023-03-16T18:00:00Z,13.325643501659432,19.838599891662597,10.905800037384033,18.902199783325194,0.0,30.887813719192355
2023-03-16T18:15:00Z,13.122199964523315,19.73821791091768,10.69316826244392,18.772178045593865,0.0,30.870998306274416
2023-03-16T18:30:00Z,13.00099986076355,19.634699993133545,10.60580005645752,18.664299755096437,0.0,30.8645894241333
2023-03-16T18:45:00Z,13.072673382145343,19.540594176490707,10.780198068902044,18.56871264995915,0.0,30.87300765160287
2023-03-16T19:00:00Z,13.057400093078613,19.46829954147339,10.765599937438965,18.51039993286133,0.0,30.880764179229736
2023-03-16T19:15:00Z,13.055900173187256,19.428900127410888,10.769899969100953,18.46719938278198,0.0,30.86696441574852
2023-03-16T19:30:00Z,13.030594287532391,19.385643326409973,10.762376199854483,18.419009916853195,0.0,30.877712383270264
2023-03-16T19:45:00Z,12.99469994544983,19.34380012512207,10.725499839782715,18.379699611663817,0.0,30.869167232513426
2023-03-16T20:00:00Z,13.00059411077216,19.297029797393495,10.792079189036151,18.34574282051313,0.0,30.85397151909252
2023-03-16T20:15:00Z,13.065600051879883,19.257100162506102,10.885899972915649,18.323299770355224,0.0,30.87496570587158
2023-03-16T20:30:00Z,13.167899913787842,19.231899585723877,11.040399904251098,18.31569959640503,0.0,30.887511451645654
2023-03-16T20:45:00Z,13.261881223999628,19.20821767750353,11.14752472037136,18.318118463648428,0.0,30.871913833618166
2023-03-16T21:00:00Z,13.307799882888794,19.186300449371338,11.210799942016601,18.323199768066406,0.0,30.862758312225342
2023-03-16T21:15:00Z,13.388316815442378,19.17267340480691,11.321683232146915,18.32752461952738,0.0,30.86515152808463
2023-03-16T21:30:00Z,13.413199939727782,19.14949960708618,11.341900062561034,18.335900058746336,0.0,30.865199851989747
2023-03-16T21:45:00Z,13.411799879074097,19.141799449920654,11.344499988555908,18.32789987564087,0.0,30.886907237591128
2023-03-16T22:00:00Z,13.46455437122005,19.121188399815324,11.444257349070936,18.322276974668597,0.0,30.88229015350342
2023-03-16T22:15:00Z,13.548000144958497,19.103700466156006,11.572299976348877,18.323899784088134,0.0,30.87710201263428
2023-03-16T22:30:00Z,13.642800016403198,19.10350046157837,11.69659999847412,18.34890022277832,0.0,30.876331518192103
2023-03-16T22:45:00Z,13.66475243143516,19.09861421112967,11.68683164426596,18.357030056490757,0.0,30.89114053726196
2023-03-16T23:00:00Z,13.380600023269654,19.086500072479247,11.210299997329711,18.328200092315672,0.0,30.882290229797363
2023-03-16T23:15:00Z,12.95459994316101,19.057899742126466,10.675599889755249,18.191999702453614,0.0,30.877237943139406
2023-03-16T23:30:00Z,13.170594064315948,19.02455450756715,11.115049466048136,18.139999389648438,0.0,30.862758350372314
2023-03-16T23:45:00Z,13.392199926376342,18.968299598693847,11.390500030517579,18.182100105285645,0.0,30.870998363494873
2023-03-17T00:00:00Z,13.3532000541687,18.931500339508055,11.350600004196167,18.170600090026856,0.0,30.887209410714632
2023-03-17T00:15:00Z,13.4179207452453,18.89663320484728,11.421980178002084,18.15009863069742,0.0,30.87221908569336
2023-03-17T00:30:00Z,13.423400001525879,18.886299438476563,11.489699993133545,18.120299587249757,0.0,30.87844665451805
2023-03-17T00:45:00Z,13.653069250654466,18.879009397903292,11.816039529177221,18.156336397227676,0.0,30.88961456298828
2023-03-17T01:00:00Z,13.700500087738037,18.868600521087647,11.84419997215271,18.183000373840333,0.0,30.879848728179933
2023-03-17T01:15:00Z,13.892574244206495,18.862574718966343,12.145445691476954,18.20801927547644,0.0,30.8935547819232
2023-03-17T01:30:00Z,13.912299842834473,18.862100315093993,12.103900051116943,18.246499919891356,0.0,30.862453136444092
2023-03-17T01:45:00Z,13.866999883651733,18.87839979171753,12.003600063323974,18.251100025177003,0.0,30.874820690343874
2023-03-17T02:00:00Z,13.764554373108515,18.87871243694041,11.857524786845293,18.229108432732005,0.0,30.89144582748413
2023-03-17T02:15:00Z,13.624300079345703,18.86690034866333,11.65419994354248,18.19239973068237,0.0,30.882072618692227
2023-03-17T02:30:00Z,13.517920824560788,18.853465807319868,11.542574504814526,18.15257393487609,0.0,30.893887252807616
2023-03-17T02:45:00Z,13.449199848175049,18.848100337982178,11.442000036239625,18.130099258422852,0.0,30.876796817779542
2023-03-17T03:00:00Z,13.352871318854907,18.84574285828241,11.318514852240535,18.103168657510587,0.0,30.882374791815728
2023-03-17T03:15:00Z,13.19830002784729,18.838300113677978,11.101800031661988,18.061199588775636,0.0,30.84871980667114
2023-03-17T03:30:00Z,12.932475175007735,18.828316716864556,10.760693134647784,17.99425718099764,0.0,30.861827661495397
2023-03-17T03:45:00Z,12.771299858093261,18.80039972305298,10.577800083160401,17.924399967193605,0.0,30.86977756500244
2023-03-17T04:00:00Z,12.699499988555909,18.79000030517578,10.467900018692017,17.882799606323243,0.0,30.88690727536041
2023-03-17T04:15:00Z,12.812079193568465,18.765445898074915,10.690989985324368,17.851584576144077,0.0,30.881374607086183
2023-03-17T04:30:00Z,12.803599977493286,18.742799835205076,10.640300035476685,17.854300327301026,0.0,30.874660568237303
2023-03-17T04:45:00Z,12.7502969704052,18.71900956937582,10.589802109368957,17.82346512067436,0.0,30.87089262858476
2023-03-17T05:00:00Z,12.74030014038086,18.672400131225587,10.56820011138916,17.80759962081909,0.0,30.8627583694458
2023-03-17T05:15:00Z,12.71009893700628,18.630099003857904,10.564653566568206,17.76049523306365,0.0,30.87119470728506
2023-03-17T05:30:00Z,12.748799962997436,18.597600326538085,10.642700004577637,17.73229959487915,0.0,30.88351095199585
2023-03-17T05:45:00Z,12.863999967575074,18.600200386047362,10.799499979019165,17.745399894714357,0.0,30.892044010728892
2023-03-17T06:00:00Z,12.846732602261081,18.610594683354442,10.753960467801235,17.756138754363107,0.0,30.879543533325194
2023-03-17T06:15:00Z,12.868500003814697,18.62170030593872,10.784300088882446,17.75670015335083,0.0,30.89754945755005
2023-03-17T06:30:00Z,12.791386198289324,18.64881154806307,10.670396134404854,17.76980243342938,0.0,30.86666222374038
2023-03-17T06:45:00Z,12.70410005569458,18.68680034637451,10.605999937057495,17.764900283813475,0.0,30.88412136077881
2023-03-17T07:00:00Z,13.130098890550066,18.707722805514194,11.268811886853511,17.8280192460164,0.0,30.86696443463316
2023-03-17T07:15:00Z,13.504299974441528,18.731899585723877,11.68489984512329,17.955699729919434,0.0,30.869777584075926
2023-03-17T07:30:00Z,13.477299928665161,18.75300006866455,11.597300071716308,18.0144002532959,0.0,30.88267694605459
2023-03-17T07:45:00Z,13.673564344349474,18.78415880108824,11.95306925254293,18.052772295356977,0.0,30.869472332000733
2023-03-17T08:00:00Z,14.202600002288818,18.828799896240234,12.703100023269654,18.199699687957764,0.0,30.87149682375464
2023-03-17T08:15:00Z,14.22257419623951,18.874653372434107,12.556930598646108,18.31415797696255,0.0,30.875576076507567
2023-03-17T08:30:00Z,14.60579999923706,18.92329999923706,13.214999961853028,18.393399810791017,0.0,30.86855682373047
2023-03-17T08:45:00Z,15.166138564005937,19.002178116600113,13.88059403636668,18.59445520910886,0.0,30.874518573874294
2023-03-17T09:00:00Z,15.126900119781494,19.09699996948242,13.72660008430481,18.713799648284912,0.0,30.8774072265625
2023-03-17T09:15:00Z,15.676831679769082,19.183465391102402,14.612871255024825,18.84673250783788,0.39603960396039606,30.8536691948919
2023-03-17T09:30:00Z,15.91480001449585,19.289899921417238,14.707899942398072,19.049299945831297,0.0,30.874355411529542
2023-03-17T09:45:00Z,16.1318000125885,19.40799997329712,15.089100036621094,19.17229965209961,0.0,30.85094982562679
2023-03-17T10:00:00Z,17.163960334097986,19.532178104513942,16.552574082176285,19.451682912241115,0.0,30.876186447143553
2023-03-17T10:15:00Z,17.63779996871948,19.6323002243042,17.078999862670898,19.719499702453614,0.0,30.865199851989747
2023-03-17T10:30:00Z,18.222178015378443,19.754653534086625,17.676930739147828,19.965940513233146,0.0,30.881770445568726
2023-03-17T10:45:00Z,18.25220012664795,19.898699855804445,17.59229986190796,20.12379981994629,0.0,30.88839395523071
2023-03-17T11:00:00Z,18.378811883454276,20.098812084386843,17.799405957212542,20.274455155476485,0.0,30.861827661495397
2023-03-17T11:15:00Z,18.688699932098388,20.271900024414062,18.152300148010255,20.486199703216553,0.0,30.874660568237303
2023-03-17T11:30:00Z,18.85040008544922,20.439599914550783,18.278699855804444,20.67209964752197,0.0,30.878446578979492
2023-03-17T11:45:00Z,19.07722777187234,20.57435662675612,18.47950493463195,20.845445274126412,0.0,30.874965744018553
2023-03-17T12:00:00Z,19.00249984741211,20.674099826812743,18.27919979095459,20.94859956741333,0.0,30.845813014719745
2023-03-17T12:15:00Z,19.048613897644646,20.75643563978743,18.38920793438902,21.013069209485952,0.0,30.872829456329345
2023-03-17T12:30:00Z,19.493599910736084,20.819899768829345,19.03,21.159699745178223,0.0,30.87679683685303
2023-03-17T12:45:00Z,19.603564555102057,20.86237648690101,19.043465472684048,21.289405539484306,0.0,30.875122882352017
2023-03-17T13:00:00Z,19.612199993133544,20.91759994506836,18.996499919891356,21.356099796295165,0.0,30.88442653656006
2023-03-17T13:15:00Z,19.32346527175148,20.987722472389144,18.471089108155507,21.38009817293375,0.0,30.859108197807085
2023-03-17T13:30:00Z,19.064700031280516,21.103900184631346,18.15310012817383,21.35370006561279,0.0,30.86886203765869
2023-03-17T13:45:00Z,18.872300243377687,21.12000051498413,17.87460000991821,21.34670009613037,0.0,30.86182764261076
2023-03-17T14:00:00Z,18.711881014380126,21.12287166331074,17.65732672663018,21.30564298724184,0.0,30.88412130355835
2023-03-17T14:15:00Z,18.574700145721437,21.117800540924073,17.497999954223634,21.261200160980223,0.0,30.87069320678711
2023-03-17T14:30:00Z,18.355148466506808,21.107921354841476,17.146732689130424,21.21425713642989,0.0,30.86907964649767
2023-03-17T14:45:00Z,17.892475222597028,21.07920782636888,16.498613848544583,21.10376210732035,0.0,30.88025963660514
2023-03-17T15:00:00Z,17.463299961090087,21.03640024185181,15.937200002670288,20.954699802398682,0.0,30.87330990026493
2023-03-17T15:15:00Z,17.0952473819846,20.971781947825214,15.46871286335558,20.812772071007455,0.0,30.87466060638428
2023-03-17T15:30:00Z,16.744299869537354,20.8514001083374,15.066500043869018,20.648199729919433,0.0,30.863673820495606
2023-03-17T15:45:00Z,16.580594185555334,20.71336638573373,14.938910777025884,20.483069070495002,0.0,30.86273414309662
2023-03-17T16:00:00Z,16.359199676513672,20.6081001663208,14.670699968338013,20.332399787902833,0.0,30.892056198120116
2023-03-17T16:15:00Z,16.23269989013672,20.52770036697388,14.538800010681152,20.208199768066407,0.0,30.867568743110883
2023-03-17T16:30:00Z,16.039406068254227,20.497227659319886,14.309901029756753,20.116039370546247,0.0,30.863368701934814
2023-03-17T16:45:00Z,15.883199920654297,20.433899993896485,14.126900062561035,20.040699825286865,0.0,30.8645894241333
2023-03-17T17:00:00Z,15.580396057355522,20.3713859898029,13.674059367415929,19.93138577678416,0.0,30.865453606784932
2023-03-17T17:15:00Z,15.252299909591676,20.29740005493164,13.309100074768066,19.780199909210204,0.0,30.870387992858888
2023-03-17T17:30:00Z,15.10870005607605,20.224399967193605,13.166200065612793,19.665799579620362,0.0,30.902317538119778
2023-03-17T17:45:00Z,15.055049688509195,20.156930715730876,13.158217817249865,19.58366320392873,0.0,30.85055093765259
2023-03-17T18:00:00Z,15.006000013351441,20.076399936676026,13.109399967193603,19.509400005340577,0.0,30.869167289733888
2023-03-17T18:15:00Z,14.926534473305882,20.007920916717833,13.056633864298906,19.434455153965715,0.0,30.87421638186615
2023-03-17T18:30:00Z,14.881599979400635,19.944699993133543,13.024800090789794,19.369199600219726,0.0,30.8761865234375
2023-03-17T18:45:00Z,14.87749997138977,19.888099956512452,13.03760022163391,19.316999626159667,0.0,30.87874882764155
2023-03-17T19:00:00Z,14.914851377506068,19.835049544230547,13.10920800312911,19.284752175359444,0.0,30.873134593963623
2023-03-17T19:15:00Z,14.922299928665161,19.78370029449463,13.142999973297119,19.24869997024536,0.0,30.872219009399416
2023-03-17T19:30:00Z,14.935346405104836,19.74435630647263,13.186732641541132,19.218712211835502,0.0,30.881770502222647
2023-03-17T19:45:00Z,14.925700025558472,19.716899623870848,13.171399898529053,19.190299797058106,0.0,30.870998344421388
2023-03-17T20:00:00Z,14.960799875259399,19.6875004196167,13.23819995880127,19.16730001449585,0.0,30.873007783795348
2023-03-17T20:15:00Z,14.964554456200931,19.65970281091067,13.238415736963253,19.156633433729116,0.0,30.86489459991455
2023-03-17T20:30:00Z,14.947799758911133,19.634599609375,13.221599969863892,19.130999393463135,0.0,30.86062204360962
2023-03-17T20:45:00Z,14.93712856745956,19.6125747945049,13.207722833841155,19.11722747878273,0.0,30.872705610671847
2023-03-17T21:00:00Z,14.90470006942749,19.556900272369386,13.179199953079223,19.085400047302247,0.0,30.863368682861328
2023-03-17T21:15:00Z,14.835999975204468,19.50250005722046,13.09010006904602,19.038399906158446,0.0,30.875425017706238
2023-03-17T21:30:00Z,14.727326704724,19.458118778644224,12.956237519141471,18.97455387304325,0.0,30.868556785583497
2023-03-17T21:45:00Z,14.663999986648559,19.43490041732788,12.89609990119934,18.9274001121521,0.0,30.88595235824585
2023-03-17T22:00:00Z,14.598811933309724,19.42495068465129,12.792970251328875,18.89494999800578,0.0,30.868475186942828
2023-03-17T22:15:00Z,14.504999980926513,19.415599975585938,12.679099960327148,18.854300079345702,0.0,30.868862056732176
2023-03-17T22:30:00Z,14.464099817276,19.395599575042723,12.642700004577637,18.81869966506958,0.0,30.870590342153417
2023-03-17T22:45:00Z,14.403465440957854,19.377821421859288,12.566831834245436,18.790494729976842,0.0,30.872524223327638
2023-03-17T23:00:00Z,14.322699975967407,19.358000564575196,12.454200077056885,18.763400154113768,0.0,30.874050216674803
2023-03-17T23:15:00Z,14.202376252353782,19.33524756856484,12.285643549248723,18.72039553198484,0.0,30.88418766059498
2023-03-17T23:30:00Z,14.053900117874145,19.311799507141114,12.09789999961853,18.662499828338625,0.0,30.873134536743166
2023-03-17T23:45:00Z,14.09190007209778,19.294200038909914,12.219600095748902,18.628999195098878,0.0,30.868777492258808
2023-03-18T00:00:00Z,14.172574298216565,19.269901407827245,12.339801939407197,18.62970225645764,0.0,30.89358201980591
2023-03-18T00:15:00Z,14.187999925613404,19.25130002975464,12.354799947738648,18.626999168395997,0.0,30.871913814544676
2023-03-18T00:30:00Z,14.229405894137845,19.23920767378099,12.404356333288815,18.6316823676081,0.0,30.877540135147548
2023-03-18T00:45:00Z,14.170499963760376,19.21899953842163,12.301199951171874,18.608000354766844,0.0,30.880459022521972
2023-03-18T01:00:00Z,14.056400079727172,19.203900146484376,12.13540015220642,18.576999855041503,0.0,30.8802597121437
2023-03-18T01:15:00Z,13.858019772142466,19.19287188690488,11.855445465238967,18.521781959155998,0.0,30.856654624938965
2023-03-18T01:30:00Z,13.64400001525879,19.180900325775145,11.564600038528443,18.45219970703125,0.0,30.855739097595215
2023-03-18T01:45:00Z,13.514455483691528,19.1506927037003,11.42851464111026,18.38930647444017,0.0,30.860921217663453
2023-03-18T02:00:00Z,13.38059998512268,19.122100238800048,11.24499997138977,18.3258998298645,0.0,30.87923828125
2023-03-18T02:15:00Z,13.18030002593994,19.096400299072265,10.999599924087525,18.272799739837648,0.0,30.87814448139455
2023-03-18T02:30:00Z,13.095940693770304,19.049999973561505,10.916237632827004,18.190593870559542,0.0,30.88686803817749
2023-03-18T02:45:00Z,12.942799911499023,19.00530012130737,10.711000022888184,18.120299797058106,0.0,30.8645894241333
2023-03-18T03:00:00Z,12.797029702970297,18.97197965112063,10.541782341381111,18.04762360601142,0.0,30.881468347983784
2023-03-18T03:15:00Z,12.769700021743775,18.96589937210083,10.567500123977661,17.997799949645994,0.0,30.85940143585205
2023-03-18T03:30:00Z,12.848299903869629,18.9605993270874,10.689200057983399,17.995799903869628,0.0,30.84611522561253
2023-03-18T03:45:00Z,12.981584180699716,18.950297195132418,10.899603890900565,18.012970518357683,0.0,30.87679698944092
2023-03-18T04:00:00Z,13.043100271224976,18.939700412750245,10.921599969863891,18.041799583435058,0.0,30.862453136444092
2023-03-18T04:15:00Z,12.923465256643768,18.94504989019715,10.729504944074272,18.031485132651753,0.0,30.867266569987382
2023-03-18T04:30:00Z,12.867399997711182,18.9309002494812,10.708899993896484,17.995599899291992,0.0,30.88686794281006
2023-03-18T04:45:00Z,12.822871312056437,18.917425759948127,10.604455504086939,17.98316793158503,0.0,30.87784230827105
2023-03-18T05:00:00Z,12.716799955368042,18.90219966888428,10.470299921035767,17.94229986190796,0.0,30.86519983291626
2023-03-18T05:15:00Z,12.775742530822754,18.89178172196492,10.620495106914255,17.921683283135444,0.0,30.855784482294972
2023-03-18T05:30:00Z,12.858399953842163,18.86550043106079,10.715099897384643,17.934900074005128,0.0,30.863368759155275
2023-03-18T05:45:00Z,12.765100049972535,18.854800472259523,10.542600030899047,17.924000148773192,0.0,30.87844661674877
2023-03-18T06:00:00Z,12.678316909487885,18.844851748778087,10.483168309277827,17.883167606769224,0.0,30.86611545562744
2023-03-18T06:15:00Z,12.920500116348267,18.839500141143798,10.921000051498414,17.891899490356444,0.0,30.87602938283788
2023-03-18T06:30:00Z,13.393564422531883,18.85306970199736,11.63633657209944,17.992177963256836,0.0,30.867641277313233
2023-03-18T06:45:00Z,13.999199981689452,18.891499710083007,12.539499979019165,18.15369976043701,0.0,30.879543552398683
2023-03-18T07:00:00Z,14.752970280033527,18.95435642960048,13.552178146815535,18.391979821837776,0.0,30.876331461538182
2023-03-18T07:15:00Z,15.116799964904786,19.045100116729735,13.89560001373291,18.588299922943115,0.0,30.876796798706053
2023-03-18T07:30:00Z,14.724653395095674,19.133663404105913,13.13376230296522,18.65801954741525,0.0,30.876935902208384
2023-03-18T07:45:00Z,15.177500019073486,19.213999824523924,13.916300058364868,18.721699542999268,0.0,30.87343982696533
2023-03-18T08:00:00Z,14.818199977874755,19.254500102996825,13.119800071716309,18.794199771881104,0.0,30.85729532902784
2023-03-18T08:15:00Z,15.218514810694327,19.27326785927952,14.100792119998744,18.786633538727713,0.0,30.878933238983155
2023-03-18T08:30:00Z,15.738899965286254,19.329400062561035,14.553399953842163,18.99299997329712,0.0,30.869683992744672
2023-03-18T08:45:00Z,16.216831736045307,19.430296812907304,15.28861386705153,19.137227615507523,0.0,30.872524280548095
2023-03-18T09:00:00Z,16.546600074768065,19.584200077056884,15.81869999885559,19.341899700164795,0.0,30.86550500869751
2023-03-18T09:15:00Z,17.716237663042428,19.733762457819267,17.366336501470887,19.69316813025144,0.39603960396039606,30.89143979667437
2023-03-18T09:30:00Z,17.828399963378907,19.890600051879883,17.222899951934814,19.94979959487915,0.0,30.873744945526123
2023-03-18T09:45:00Z,18.16118820114891,20.06188132031129,17.75514863269164,20.128514563683236,0.0,30.872403399779063
2023-03-18T10:00:00Z,18.644500255584717,20.235200157165526,18.208099956512452,20.391999626159667,0.0,30.857875385284423
2023-03-18T10:15:00Z,18.86559995651245,20.40429988861084,18.430499954223635,20.599599838256836,0.0,30.877237980908685
2023-03-18T10:30:00Z,18.541583996007937,20.571089149701713,17.6481189161244,20.725345970380424,0.0,30.88351100921631
2023-03-18T10:45:00Z,17.880399932861327,20.699799766540526,16.54260006904602,20.704699573516844,0.0,30.872403456432984
2023-03-18T11:00:00Z,17.12960392413753,20.74584148897983,15.659306988857761,20.55554456049853,0.0,30.85634958267212
2023-03-18T11:15:00Z,16.99760000228882,20.765000343322754,15.498699960708619,20.495599899291992,0.0,30.86397918701172
2023-03-18T11:30:00Z,16.796435743275254,20.75891109504322,15.252475219197793,20.450098472066443,0.0,30.87572724748366
2023-03-18T11:45:00Z,16.590199813842773,20.74039978027344,14.956300010681153,20.39439977645874,0.0,30.859096088409423
2023-03-18T12:00:00Z,16.47198010435199,20.70178226433178,14.866138562117472,20.32910881420173,0.0,30.861525526141175
2023-03-18T12:15:00Z,16.300400104522705,20.659199829101563,14.59869987487793,20.26439987182617,0.0,30.860011558532715
2023-03-18T12:30:00Z,16.121999912261963,20.607700328826905,14.392399883270263,20.17789978027344,0.0,30.859712600708008
2023-03-18T12:45:00Z,16.01663394965748,20.55237630334231,14.28544549658747,20.10099008767912,0.0,30.866725749969483
2023-03-18T13:00:00Z,16.135399961471556,20.493099842071533,14.596899995803833,20.051599388122558,0.0,30.865151546969273
2023-03-18T13:15:00Z,16.42594065524564,20.44772248220916,15.0054455370006,20.086633738904897,0.0,30.865504989624025
2023-03-18T13:30:00Z,16.77150007247925,20.367300090789794,15.4707000541687,20.13539960861206,0.0,30.862453174591064
2023-03-18T13:45:00Z,16.696930611487662,20.32910881420173,15.312970321957428,20.1274255620371,0.0,30.87361203561915
2023-03-18T14:00:00Z,16.66479990005493,20.31129949569702,15.290599975585938,20.090300159454344,0.0,30.86825174331665
2023-03-18T14:15:00Z,16.95970297331857,20.368019727197023,15.773663331966588,20.132376189279086,0.0,30.87874882764155
2023-03-18T14:30:00Z,17.117399978637696,20.44389976501465,15.894199895858765,20.250099658966064,0.0,30.864589366912842
2023-03-18T14:45:00Z,17.213899974822997,20.494899883270264,15.994699926376343,20.332299823760987,0.0,30.859108178922444
2023-03-18T15:00:00Z,17.307029780775014,20.537425994873047,16.115148638734723,20.397920363020187,0.0,30.863673973083497
2023-03-18T15:15:00Z,17.10030002593994,20.586200065612793,15.680400142669678,20.42470006942749,0.0,30.879543552398683
2023-03-18T15:30:00Z,16.799306812852915,20.600495442305462,15.272871253514055,20.369009546714253,0.0,30.85336707842232
2023-03-18T15:45:00Z,16.64760015487671,20.579899921417237,15.123600025177002,20.311899642944336,0.0,30.87099838256836
2023-03-18T16:00:00Z,16.72380006790161,20.563599624633788,15.303899984359742,20.285999755859375,0.0,30.874820765882436
2023-03-18T16:15:00Z,16.726138917526395,20.558118291420513,15.254851473440038,20.28544526052947,0.0,30.865810203552247
2023-03-18T16:30:00Z,16.58939998626709,20.53980037689209,15.058700160980225,20.255100116729736,0.0,30.859401397705078
2023-03-18T16:45:00Z,16.519208360426497,20.506732827365987,14.984653529554311,20.213860672299223,0.0,30.865453625669574
2023-03-18T17:00:00Z,16.389199962615965,20.471199436187746,14.796299982070924,20.16869997024536,0.0,30.850551052093508
2023-03-18T17:15:00Z,16.18069320149941,20.4207921169772,14.521188131653437,20.091187958670133,0.0,30.87542497993696
2023-03-18T17:30:00Z,15.97640001296997,20.358700046539308,14.272799997329711,19.99299982070923,0.0,30.87374500274658
2023-03-18T17:45:00Z,15.759199991226197,20.297000007629393,13.98269998550415,19.890099811553956,0.0,30.85729532902784
2023-03-18T18:00:00Z,15.475544570696236,20.23019790649414,13.620792143415697,19.768019477919776,0.0,30.85482364654541
2023-03-18T18:15:00Z,15.414499950408935,20.167200012207033,13.641600046157837,19.68399980545044,0.0,30.859401416778564
2023-03-18T18:30:00Z,15.388910831791339,20.095346526344223,13.634158483826289,19.618217506030998,0.0,30.86484939273041
2023-03-18T18:45:00Z,15.316499967575073,20.03620018005371,13.525199995040893,19.556899604797362,0.0,30.880153942108155
2023-03-18T19:00:00Z,15.11950002670288,19.94619987487793,13.266899890899658,19.46439977645874,0.0,30.86696451017172
2023-03-18T19:15:00Z,14.961485154557936,19.856831654463665,13.106039698761288,19.350395636983436,0.0,30.874660625457764
2023-03-18T19:30:00Z,14.81020004272461,19.77900011062622,12.934699993133545,19.246499767303465,0.0,30.8603169631958
2023-03-18T19:45:00Z,14.710495051771108,19.72702923387584,12.818514890009814,19.163366166671903,0.0,30.86877747337417
2023-03-18T20:00:00Z,14.595699977874755,19.702500190734863,12.66350004196167,19.10450008392334,0.0,30.86336883544922
2023-03-18T20:15:00Z,14.373800010681153,19.674400177001953,12.365399951934814,19.029300060272217,0.0,30.854877906270545
2023-03-18T20:30:00Z,13.961188146383455,19.63346517204058,11.705049514770508,18.928118545230074,0.0,30.881679821014405
2023-03-18T20:45:00Z,13.578700103759765,19.58450002670288,11.321600046157837,18.76609981536865,0.0,30.857570209503173
2023-03-18T21:00:00Z,13.472475184072362,19.546534774327043,11.230099007634834,18.675841322039613,0.0,30.887813756961634
2023-03-18T21:15:00Z,13.454100046157837,19.492799835205076,11.242300043106079,18.61619981765747,0.0,30.87038806915283
2023-03-18T21:30:00Z,13.430296888445863,19.45811864645174,11.251386255320936,18.58237621571758,0.0,30.877540267340027
2023-03-18T21:45:00Z,13.217599954605102,19.4164999961853,10.890800018310546,18.529299793243407,0.0,30.867030963897705
2023-03-18T22:00:00Z,13.001100034713746,19.383499641418457,10.677400016784668,18.420399723052977,0.0,30.875122882352017
2023-03-18T22:15:00Z,12.9572276691399,19.342970517602296,10.665841565273777,18.359108613269164,0.0,30.865199813842775
2023-03-18T22:30:00Z,13.00819987297058,19.32279975891113,10.803299922943115,18.322499752044678,0.0,30.852992362976075
2023-03-18T22:45:00Z,13.208699960708618,19.301999588012695,10.984999990463256,18.360699520111083,0.0,30.87391434093513
2023-03-18T23:00:00Z,12.841089192003306,19.272178725440902,10.472277263603589,18.30168319928764,0.0,30.8798486328125
2023-03-18T23:15:00Z,12.753200044631958,19.25190004348755,10.402199850082397,18.22489948272705,0.0,30.883885695202515
2023-03-18T23:30:00Z,12.67594050416852,19.228811452884486,10.339306869129143,18.189801641029888,0.0,30.87191394805908
2023-03-18T23:45:00Z,12.667400026321411,19.20869981765747,10.36379994392395,18.157999801635743,0.0,30.864894638061525
2023-03-19T00:00:00Z,12.662673355329154,19.182475552700534,10.25861384136842,18.15613837289338,0.0,30.87572724748366
2023-03-19T00:15:00Z,12.311200094223022,19.150299777984618,9.776200008392333,18.06869993209839,0.0,30.866115398406983
2023-03-19T00:30:00Z,12.338910914883755,19.077326765154847,10.023069325059947,17.984257065423645,0.0,30.893252722107537
2023-03-19T00:45:00Z,12.624800062179565,19.010500183105467,10.430899925231934,17.980699558258056,0.0,30.879238338470458
2023-03-19T01:00:00Z,12.802600002288818,18.966699562072755,10.657100095748902,18.00120002746582,0.0,30.873914284281213
2023-03-19T01:15:00Z,12.886336562657121,18.950396093991724,10.785643568133363,18.015148861573476,0.0,30.879848690032958
2023-03-19T01:30:00Z,12.961099805831909,18.95939952850342,10.850899934768677,18.03909980773926,0.0,30.876331574846024
2023-03-19T01:45:00Z,12.997524695821328,18.959306490303266,10.890692937492144,18.05633601575795,0.0,30.872829456329345
2023-03-19T02:00:00Z,13.020300121307374,18.94500051498413,10.903299846649169,18.061699504852296,0.0,30.881984958648683
2023-03-19T02:15:00Z,12.93742567949956,18.938119302881827,10.758712872420206,18.0496033016998,0.0,30.881468385753067
2023-03-19T02:30:00Z,12.718000011444092,18.918800048828125,10.413900051116944,17.99809995651245,0.0,30.865810203552247
2023-03-19T02:45:00Z,12.493465149756705,18.91059392041499,10.162376196077554,17.924158247390597,0.0,30.875122844582737
2023-03-19T03:00:00Z,12.460699825286865,18.910699863433837,10.159299964904784,17.87879936218262,0.0,30.867030963897705
2023-03-19T03:15:00Z,12.449299917221069,18.904599723815917,10.169999980926514,17.8556001663208,0.0,30.882374791815728
2023-03-19T03:30:00Z,12.405643302615326,18.884355884967466,10.100198113092102,17.833663373890488,0.0,30.87588134765625
2023-03-19T03:45:00Z,12.39709991455078,18.86780029296875,10.090899934768677,17.80969945907593,0.0,30.876633691315604
2023-03-19T04:00:00Z,12.3716831962661,18.8476240894582,10.066435672269009,17.790494541130442,0.0,30.873439769744873
2023-03-19T04:15:00Z,12.29830002784729,18.840400161743165,9.953600025177002,17.768200302124022,0.0,30.878627948760986
2023-03-19T04:30:00Z,12.273069391156188,18.841386322927946,9.969504970135075,17.750792097337175,0.0,30.880259674374418
2023-03-19T04:45:00Z,12.33700008392334,18.851400413513183,10.040600128173828,17.763700256347658,0.0,30.89175088882446
2023-03-19T05:00:00Z,12.299306926160757,18.855247950789952,9.953069290312209,17.767525153584998,0.0,30.866360107270797
2023-03-19T05:15:00Z,12.283899965286254,18.85520050048828,9.965800046920776,17.766600322723388,0.0,30.882595386505127
2023-03-19T05:30:00Z,12.280396074351698,18.844950760945235,9.94029693792362,17.764455700864886,0.0,30.86907968426695
2023-03-19T05:45:00Z,12.32599998474121,18.833800010681152,10.042900066375733,17.76280029296875,0.0,30.876796913146972
2023-03-19T06:00:00Z,12.363000059127808,18.79040018081665,10.063600015640258,17.759100208282472,0.0,30.863036372874042
2023-03-19T06:15:00Z,12.281188086707994,18.765445822536357,9.873762414006904,17.73158373691068,0.0,30.870387954711916
2023-03-19T06:30:00Z,12.193099966049195,18.73599967956543,9.856600017547608,17.67799997329712,0.0,30.877842440463528
2023-03-19T06:45:00Z,12.249802060646585,18.729801517902036,9.966336382497655,17.661187993417872,0.0,30.88747833251953
2023-03-19T07:00:00Z,12.304999904632568,18.744799880981446,10.018900051116944,17.678000183105468,0.0,30.878933143615722
2023-03-19T07:15:00Z,12.333564323954063,18.751485182507203,10.11237630749693,17.697128541398758,0.0,30.901109034472174
2023-03-19T07:30:00Z,12.561599969863892,18.767100391387938,10.499900026321411,17.73879970550537,0.0,30.880764255523683
2023-03-19T07:45:00Z,13.317326781773332,18.792970411848312,11.658514853751305,17.892672907007803,0.0,30.868173202665727
2023-03-19T08:00:00Z,13.5471000957489,18.83209997177124,11.6860000705719,18.06919994354248,0.0,30.869777660369873
2023-03-19T08:15:00Z,13.32829990386963,18.877199954986573,11.267299957275391,18.088000106811524,0.0,30.889022487224917
2023-03-19T08:30:00Z,13.252178182696351,18.899405545527394,11.314950508646445,18.067524390645545,0.0,30.87282947540283
2023-03-19T08:45:00Z,14.48629994392395,18.934600124359132,13.382099952697754,18.247399768829347,0.0,30.875122882352017
2023-03-19T09:00:00Z,14.720396136293317,19.006138659939907,13.137821811260563,18.526435323280865,0.0,30.874355411529542
2023-03-19T09:15:00Z,14.305500030517578,19.110300006866456,12.470300016403199,18.531499996185303,0.5,30.870693168640138
2023-03-19T09:30:00Z,14.05297050853767,19.18495066803281,12.14178217519628,18.504554559688756,0.0,30.86877745448953
2023-03-19T09:45:00Z,13.92770001411438,19.23899974822998,11.952099905014038,18.515500354766846,0.0,30.868556880950926
2023-03-19T10:00:00Z,13.760693030782265,19.286138893354057,11.707029720344165,18.509109119377513,0.0,30.874518554989653
2023-03-19T10:15:00Z,13.819600048065185,19.332399978637696,11.911600017547608,18.52840005874634,0.0,30.876491718292236
2023-03-19T10:30:00Z,14.385599994659424,19.375799865722655,12.70819995880127,18.646199588775634,0.0,30.87633153707674
2023-03-19T10:45:00Z,14.426336581164067,19.427722968677482,12.700198050772789,18.757623785793193,0.0,30.87099838256836
2023-03-19T11:00:00Z,14.958400030136108,19.461499519348145,13.478299913406373,18.879199829101562,0.0,30.87008279800415
2023-03-19T11:15:00Z,15.08237620627526,19.445841628726168,13.58237626292918,18.968514206385848,0.0,30.861827699264676
2023-03-19T11:30:00Z,15.210499992370606,19.452299842834474,13.701699962615967,19.012600173950194,0.0,30.853907985687258
2023-03-19T11:45:00Z,15.000599946975708,19.477699489593505,13.33950008392334,19.01720027923584,0.0,30.886000869297746
2023-03-19T12:00:00Z,14.838217848598367,19.52900996066556,13.00287120177014,19.00920813154466,0.0,30.875576152801514
2023-03-19T12:15:00Z,14.447099885940553,19.605800323486328,12.557399969100953,18.941700019836425,0.0,30.846115263381808
2023-03-19T12:30:00Z,14.99712871324898,19.65801964183845,13.503267325977287,19.01920773723338,0.0,30.868862075805666
2023-03-19T12:45:00Z,14.794799966812134,19.699700164794923,12.937599992752075,19.113299789428712,0.0,30.867946491241455
2023-03-19T13:00:00Z,14.87514845215448,19.73534619926226,13.204158452477786,19.1041585147971,0.0,30.854877962924466
2023-03-19T13:15:00Z,15.046099939346313,19.761300258636474,13.42810001373291,19.174399890899657,0.0,30.86214792251587
2023-03-19T13:30:00Z,15.215300064086914,19.792400035858154,13.58820008277893,19.251900024414063,0.0,30.894461320178344
2023-03-19T13:45:00Z,15.311287067904331,19.83683176323919,13.715247541370958,19.313861185961432,0.0,30.858790912628173
2023-03-19T14:00:00Z,15.330199975967407,19.865200138092042,13.703599948883056,19.362199726104738,0.0,30.877712421417236
2023-03-19T14:15:00Z,15.502673196320487,19.90207887404036,13.984950547171112,19.410989742467898,0.0,30.87119474505434
2023-03-19T14:30:00Z,15.439699974060058,19.939800243377686,13.683199987411498,19.478199501037597,0.0,30.861842784881592
2023-03-19T14:45:00Z,15.087300052642822,19.9641996383667,13.2228000831604,19.42369981765747,0.0,30.866420650482176
2023-03-19T15:00:00Z,14.863465328027706,19.968415175334062,12.937128737421318,19.362870962312908,0.0,30.903526325036985
2023-03-19T15:15:00Z,14.737000036239625,19.95319995880127,12.797499961853028,19.311799507141114,0.0,30.859706535339356
2023-03-19T15:30:00Z,14.646499977111816,19.939500350952148,12.654700050354004,19.27649974822998,0.0,30.888720238562858
2023-03-19T15:45:00Z,14.431485109990186,19.911683054253608,12.35603954768417,19.213465114631276,0.0,30.860011653900145
2023-03-19T16:00:00Z,14.22129994392395,19.860900077819824,12.124900102615356,19.12249990463257,0.0,30.88656280517578
2023-03-19T16:15:00Z,14.18673278317593,19.815544449456848,12.100594105106769,19.05999954148094,0.0,30.867266721064503
2023-03-19T16:30:00Z,14.063500003814697,19.76060010910034,11.942499952316284,19.00140001296997,0.0,30.864284286499025
2023-03-19T16:45:00Z,13.878299942016602,19.66880002975464,11.730499992370605,18.89689968109131,0.0,30.86968397386003
2023-03-19T17:00:00Z,13.765049594463688,19.591584271723683,11.624059497719944,18.796039335798508,0.0,30.873745059967042
2023-03-19T17:15:00Z,13.647700052261353,19.526200122833252,11.477799882888794,18.708399639129638,0.0,30.88534200668335
2023-03-19T17:30:00Z,13.456435637898965,19.481979785579266,11.180494988318717,18.617326642026995,0.0,30.869684011629314
2023-03-19T17:45:00Z,13.170100078582763,19.468799629211425,10.818699979782105,18.525799808502196,0.0,30.87832275390625
2023-03-19T18:00:00Z,12.974699993133544,19.424800128936766,10.614899978637695,18.43049976348877,0.0,30.86907970315159
2023-03-19T18:15:00Z,12.894752304152687,19.37762371856387,10.56128721898145,18.358316629239827,0.0,30.850551052093508
2023-03-19T18:30:00Z,12.834200038909913,19.336200065612793,10.476499891281128,18.30899953842163,0.0,30.879051076303615
2023-03-19T18:45:00Z,12.701287052418927,19.292970260771195,10.29405943237909,18.253762349043743,0.0,30.864589557647705
2023-03-19T19:00:00Z,12.657700004577636,19.249299983978272,10.331499996185302,18.18110004425049,0.0,30.86855697631836
2023-03-19T19:15:00Z,12.695445598942218,19.22603909331973,10.324158338036868,18.176336854991348,0.0,30.867870935119026
2023-03-19T19:30:00Z,12.453199939727783,19.196300163269044,10.02930004119873,18.110199947357177,0.0,30.874660587310792
2023-03-19T19:45:00Z,12.279800033569336,19.159699840545656,9.751400022506713,18.05580003738403,0.0,30.862129872388177
2023-03-19T20:00:00Z,11.93584157924841,19.11663370793409,9.31287133811724,17.92861345498869,0.0,30.873745059967042
2023-03-19T20:15:00Z,11.732699966430664,19.067199954986574,9.040899963378907,17.824099826812745,0.0,30.86947238922119
2023-03-19T20:30:00Z,11.356138607062915,19.031089593868444,8.528613911996974,17.71455426735453,0.0,30.881166174860283
2023-03-19T20:45:00Z,11.160399951934814,18.98729970932007,8.388499937057496,17.59389970779419,0.0,30.8832057762146
2023-03-19T21:00:00Z,11.070300016403198,18.961599769592286,8.309200010299683,17.516299934387206,0.0,30.883281330070872
2023-03-19T21:15:00Z,11.024554554778751,18.93059437817866,8.261782221274801,17.467821045677262,0.0,30.868862133026123
2023-03-19T21:30:00Z,10.958599815368652,18.899399757385254,8.195699977874757,17.42750009536743,0.0,30.87313465118408
2023-03-19T21:45:00Z,10.914059421803692,18.86425768030752,8.157227790001595,17.393563827665727,0.0,30.876633747969525
2023-03-19T22:00:00Z,10.842200002670289,18.816500034332275,8.06150013923645,17.349600009918213,0.0,30.874355411529542
2023-03-19T22:15:00Z,10.8078999710083,18.746499919891356,8.031400308609008,17.300199756622316,0.0,30.859410446469145
2023-03-19T22:30:00Z,10.702277268513594,18.687623807699374,7.899604027814204,17.236435446408716,0.0,30.863368759155275
2023-03-19T22:45:00Z,10.568500070571899,18.636999740600587,7.760300054550171,17.153999614715577,0.0,30.88869909286499
2023-03-19T23:00:00Z,10.501980271669897,18.61514907308144,7.677920690857538,17.090198025845066,0.0,30.881166137091004
2023-03-19T23:15:00Z,10.466299934387207,18.598700351715088,7.647899913787842,17.054899349212647,0.0,30.87710205078125
2023-03-19T23:30:00Z,10.451599941253662,18.579499912261962,7.6324999713897705,17.032900123596193,0.0,30.88025969325906
2023-03-19T23:45:00Z,10.443267284053388,18.574455242345827,7.647425660992613,17.01712906714713,0.0,30.853908042907715
2023-03-20T00:00:00Z,10.450099878311157,18.55239974975586,7.665899910926819,17.010100231170654,0.0,30.88056180972864
2023-03-20T00:15:00Z,10.433861222597631,18.53188174785954,7.633762307686381,16.998217780991357,0.0,30.888699054718018
2023-03-20T00:30:00Z,10.422600049972534,18.518000411987305,7.611499934196472,16.997299938201905,0.0,30.861232452392578
2023-03-20T00:45:00Z,10.385742423558,18.497524695821326,7.571485155879861,17.058613692179765,0.0,30.85789961862092
2023-03-20T01:00:00Z,10.302600040435792,18.480199546813964,7.4512999773025514,17.10130033493042,0.0,30.876796894073486
2023-03-20T01:15:00Z,10.137400016784667,18.45819959640503,7.191699991226196,17.06779972076416,0.0,30.867871029542226
2023-03-20T01:30:00Z,9.902178122265504,18.438812218090096,6.875643635740374,16.989207617127068,0.0,30.883205738067627
2023-03-20T01:45:00Z,9.717499952316285,18.41249990463257,6.641699967384338,16.913799896240235,0.0,30.869777660369873
2023-03-20T02:00:00Z,9.681485185528746,18.384059056197064,6.205049491164708,16.92524755119097,23.825393223526454,30.872403475317626
2023-03-20T02:15:00Z,12.477299995422364,18.366000251770018,6.356500053405762,17.394299755096437,36.29705154418945,30.862453155517578
2023-03-20T02:30:00Z,12.879300022125244,18.379699840545655,6.345000095367432,17.784299774169924,33.30929866790771,30.86424510313733
2023-03-20T02:45:00Z,12.828613904443118,18.3911875356542,6.175049441875798,17.651583945397103,35.761886936603204,30.88290054321289
2023-03-20T03:00:00Z,12.84649995803833,18.36840045928955,6.204299998283386,17.601600418090822,39.40283988952637,30.870998363494873
2023-03-20T03:15:00Z,12.76851495421759,18.35148550732301,5.916435709094057,17.58108905754467,35.43452355413154,30.865453663438853
2023-03-20T03:30:00Z,12.663100023269653,18.326899852752685,5.77350004196167,17.532399826049804,33.739600105285646,30.87527095794678
2023-03-20T03:45:00Z,12.678099927902222,18.29139995574951,5.8450000905990604,17.496499919891356,34.619310264587405,30.874820746997795
2023-03-20T04:00:00Z,12.61940596363332,18.256633815198843,5.770594086977515,17.461880617802684,36.608681291636856,30.882595405578613
2023-03-20T04:15:00Z,12.623400058746338,18.233499622344972,5.810600113868714,17.43650011062622,38.37410621643066,30.871608791351317
2023-03-20T04:30:00Z,12.69158408665421,18.229108432732005,5.779901013515963,17.440395714032768,34.90742451129574,30.86696441574852
2023-03-20T04:45:00Z,12.633300046920777,18.224399471282958,5.693799867630005,17.42550003051758,32.358535079956056,30.885036964416503
2023-03-20T05:00:00Z,12.645900106430053,18.223199443817137,5.822200083732605,17.42600021362305,36.01055405871703,30.876935902208384
2023-03-20T05:15:00Z,12.626930690047764,18.20851469512033,5.81099022497045,17.418118845118155,39.74865180969238,30.876796875
2023-03-20T05:30:00Z,12.740200080871581,18.194900398254394,5.876000099182129,17.423800163269043,34.511777534484864,30.87099842071533
2023-03-20T05:45:00Z,12.834851425473053,18.203663571046132,6.022277293819012,17.445940225431233,31.685789939200525,30.876935845554463
2023-03-20T06:00:00Z,12.80370005607605,18.200200424194335,6.036300024986267,17.45229904174805,34.0086953163147,30.880764293670655
2023-03-20T06:15:00Z,12.807623778239336,18.202574550515354,6.063366332856735,17.450395263067566,37.12409266858998,30.872705610671847
2023-03-20T06:30:00Z,12.895499963760376,18.197800464630127,6.220999989509583,17.472199230194093,36.68863548278809,30.87069324493408
2023-03-20T06:45:00Z,12.987299966812134,18.30210006713867,6.324200105667114,22.32869987487793,38.960991554260254,30.872705610671847
2023-03-20T07:00:00Z,13.120495097471936,18.79465346761269,6.381980235033696,25.23178189343745,36.48313813162322,30.854213180541993
2023-03-20T07:15:00Z,13.321499938964843,19.129800148010254,6.585299987792968,25.01269973754883,33.591280918121335,30.866725788116455
2023-03-20T07:30:00Z,13.454599924087525,19.220999908447265,6.726499972343444,21.56799949645996,30.206584703804243,30.878446730056613
2023-03-20T07:45:00Z,13.416534537135965,19.0427724252833,6.836138720559601,18.884059056197064,35.16108612060547,30.867641353607176
2023-03-20T08:00:00Z,13.432799978256226,18.856899948120116,6.89700002193451,18.316399879455567,36.959195365905764,30.856654682159423
2023-03-20T08:15:00Z,13.65960394982064,18.75960418021325,7.256930719507803,18.321385959587474,32.56828602705852,30.872705610671847
2023-03-20T08:30:00Z,13.757499952316284,18.725499515533446,7.421100015640259,18.565099754333495,31.791302127838136,30.882595443725585
2023-03-20T08:45:00Z,13.715400018692016,18.711299629211425,7.307400159835815,18.48799980163574,31.116900062561037,30.85578440675641
2023-03-20T09:00:00Z,13.68841576340175,18.706237396391312,7.332772354088207,18.358217617072683,33.41274979090927,30.868251667022705
2023-03-20T09:15:00Z,13.715599889755248,18.72099941253662,7.30300012588501,18.461099643707275,31.74662004470825,30.88290054321289
2023-03-20T09:30:00Z,13.701980109261994,18.748910866161385,7.401386176005448,18.51247553306051,34.77448064974039,30.865755798793074
2023-03-20T09:45:00Z,13.866100015640258,18.7736004447937,7.618699965476989,18.55539976119995,33.431989154815675,30.850245819091796
2023-03-20T10:00:00Z,13.941199922561646,18.803899784088134,7.7769000577926635,18.60410005569458,34.81969562530517,30.87149688040856
2023-03-20T10:15:00Z,13.965940513233146,18.84831711797431,7.708712804435503,18.79940571171222,34.261024928329014,30.878933200836183
2023-03-20T10:30:00Z,13.898199863433838,18.89139970779419,7.547200026512146,18.793500022888182,33.47118677139282,30.87618648529053
2023-03-20T10:45:00Z,13.872199878692626,18.91860004425049,7.482299928665161,18.445299873352052,31.092386982228497,30.87119483947754
2023-03-20T11:00:00Z,13.778118851161238,18.923564514311234,7.383168347991339,18.310890877600944,32.84804672241211,30.88534200668335
2023-03-20T11:15:00Z,13.756099891662597,18.92760025024414,7.390700063705444,18.272800464630127,34.6937871170044,30.867870972888305
2023-03-20T11:30:00Z,13.899999901799873,18.927425988829963,7.587029707313764,18.298514167861182,33.36515904417132,30.887478408813475
2023-03-20T11:45:00Z,14.006199932098388,18.942100315093995,7.77790002822876,18.315299587249754,31.310222969055175,30.88045909881592
2023-03-20T12:00:00Z,12.884257307147035,18.98277192068572,8.22891091828299,18.246633586317007,1.8043159069401202,30.883281273416955
2023-03-20T12:15:00Z,11.880799932479858,19.051100101470947,9.184199991226196,17.840999660491942,0.0,30.877102127075194
2023-03-20T12:30:00Z,11.78429991722107,19.077599868774413,9.14329999923706,17.81509958267212,0.0,30.863338470458984
2023-03-20T12:45:00Z,11.9351484563091,19.105247818597473,9.428712863733272,17.83148506844398,0.0,30.855739097595215
2023-03-20T13:00:00Z,12.118700075149537,19.188599910736084,9.649099922180175,17.91899959564209,0.0,30.87252429962158
2023-03-20T13:15:00Z,12.067623865486372,19.269604352441164,9.496039579410365,18.001188146005763,0.0,30.87572722859902
2023-03-20T13:30:00Z,12.078600015640259,19.26460033416748,9.544500017166138,18.022300453186034,0.0,30.874355392456053
2023-03-20T13:45:00Z,12.043960580731383,19.237821503440934,9.470891064936572,17.998514817492797,0.0,30.872403531971543
2023-03-20T14:00:00Z,11.972899856567382,19.20210012435913,9.415499887466432,17.956399154663085,0.0,30.88564723968506
2023-03-20T14:15:00Z,11.987799997329711,19.190200328826904,9.474500112533569,17.938200187683105,0.0,30.88962675793336
2023-03-20T14:30:00Z,12.110990193810794,19.221781645670976,9.626237548223816,17.96683101842899,0.0,30.88808874130249
2023-03-20T14:45:00Z,12.109300088882446,19.23849973678589,9.595400047302245,18.00960021972656,0.0,30.86947250366211
2023-03-20T15:00:00Z,12.14811871783568,19.24455433080692,9.666237595057723,18.01821823875503,0.0,30.871496993716402
2023-03-20T15:15:00Z,12.218000059127808,19.253200073242187,9.78109992980957,18.035499877929688,0.0,30.88076431274414
2023-03-20T15:30:00Z,12.267300100326539,19.24439987182617,9.835199861526489,18.052499294281006,0.0,30.858503945983284
2023-03-20T15:45:00Z,12.254950589472704,19.230395590904916,9.78574252364659,18.056038979256506,0.0,30.88076427459717
2023-03-20T16:00:00Z,12.131000080108642,19.220099411010743,9.590600128173827,18.028700103759764,0.0,30.881374645233155
2023-03-20T16:15:00Z,12.06099011638377,19.194455949386747,9.554356480589007,17.980791639573503,0.0,30.866058009685855
2023-03-20T16:30:00Z,12.16549997329712,19.19030054092407,9.72269986152649,17.976099452972413,0.0,30.8685569190979
2023-03-20T16:45:00Z,12.233564348504094,19.1730694534755,9.80237624668839,17.986435333100875,0.0,30.87572720971438
2023-03-20T17:00:00Z,12.278799991607666,19.15879981994629,9.851599998474121,17.991499805450438,0.0,30.88625759124756
2023-03-20T17:15:00Z,12.219500064849854,19.14899959564209,9.724799947738648,17.978999519348143,0.0,30.868475356904586
2023-03-20T17:30:00Z,12.059505122722966,19.12504966660301,9.502376244799926,17.931187846873065,0.0,30.872219142913817
2023-03-20T17:45:00Z,11.885499906539916,19.098100337982178,9.2571000289917,17.873499546051026,0.0,30.873134689331053
2023-03-20T18:00:00Z,11.701980175358234,19.065247110801167,9.036138713949978,17.799306624006515,0.0,30.87391424651193
2023-03-20T18:15:00Z,11.688899984359741,19.041600399017334,9.088500089645386,17.743999862670897,0.0,30.877407264709472
2023-03-20T18:30:00Z,11.744499959945678,19.019600448608397,9.192000017166137,17.747099933624266,0.0,30.876935921093025
2023-03-20T18:45:00Z,11.82059406998134,19.000198024334292,9.312475204467773,17.74435630647263,0.0,30.88351104736328
2023-03-20T19:00:00Z,11.909199962615967,18.96689971923828,9.452499942779541,17.747999954223634,0.0,30.857570190429687
2023-03-20T19:15:00Z,11.92019805341664,18.902177942861424,9.473762285591352,17.724355848708957,0.0,30.87361214892699
2023-03-20T19:30:00Z,11.941899738311768,18.86450029373169,9.513100128173829,17.68639991760254,0.0,30.863979110717775
2023-03-20T19:45:00Z,11.970699939727783,18.8285998916626,9.565800170898438,17.662299900054933,0.0,30.871913967132567
2023-03-20T20:00:00Z,11.947623507811292,18.82148487733142,9.517327015942866,17.65009863069742,0.0,30.865755817677716
