time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-20T20:15:00Z,11.948299770355225,18.82399978637695,9.518400287628173,17.643899478912353,0.0,30.881679878234863
2023-03-20T20:30:00Z,11.95159984588623,18.818799667358398,9.527300119400024,17.64729955673218,0.0,30.880561790844002
2023-03-20T20:45:00Z,11.949009697035988,18.817128341976957,9.51118824269512,17.64494999800578,0.0,30.878017711639405
2023-03-20T21:00:00Z,11.93779974937439,18.823199768066406,9.498599967956544,17.639999389648438,0.0,30.862453174591064
2023-03-20T21:15:00Z,11.919999849678266,18.81999969482422,9.473960272156367,17.64306876682999,0.0,30.872101321078762
2023-03-20T21:30:00Z,11.902899971008301,18.81219951629639,9.47249984741211,17.632799282073975,0.0,30.876796894073486
2023-03-20T21:45:00Z,11.92699993133545,18.80109941482544,9.512700262069702,17.629099197387696,0.0,30.869684049398593
2023-03-20T22:00:00Z,11.933564242750112,18.801880751505937,9.512871553402135,17.63356359878389,0.0,30.860011768341064
2023-03-20T22:15:00Z,11.931499738693237,18.796499767303466,9.493600120544434,17.633299236297606,0.0,30.879238376617433
2023-03-20T22:30:00Z,11.90509976387024,18.797599868774412,9.4643000125885,17.625399379730226,0.0,30.87374507904053
2023-03-20T22:45:00Z,11.924257391750222,18.788515223134862,9.511782202390162,17.613168452045706,0.0,30.887511659376692
2023-03-20T23:00:00Z,11.960099878311157,18.77960060119629,9.545000143051148,17.614999809265136,0.0,30.881374740600585
2023-03-20T23:15:00Z,11.939199752807617,18.770600471496582,9.53919997215271,17.609000396728515,0.0,30.868556957244873
2023-03-20T23:30:00Z,11.969504762404036,18.765544910242063,9.581188154692697,17.60792116599508,0.0,30.860921312086653
2023-03-20T23:45:00Z,11.968699951171875,18.76160026550293,9.578499994277955,17.604500427246094,0.0,30.87099842071533
2023-03-21T00:00:00Z,11.999299983978272,18.753800086975097,9.60770007133484,17.607100410461427,0.0,30.883281311186234
2023-03-21T00:15:00Z,11.972178166455562,18.749207902662825,9.583564503358142,17.6065350334243,0.0,30.8633687210083
2023-03-21T00:30:00Z,11.918199968338012,18.71749979019165,9.471999969482422,17.585500049591065,0.0,30.87954357147217
2023-03-21T00:45:00Z,11.755247512666307,18.67811907399999,9.26306933223611,17.53009888677314,0.0,30.875425055475517
2023-03-21T01:00:00Z,11.633699989318847,18.649399604797363,9.128099946975707,17.46109956741333,0.0,30.860011711120606
2023-03-21T01:15:00Z,11.641600065231323,18.637199573516845,9.210500011444092,17.4203000831604,0.0,30.872403418663705
2023-03-21T01:30:00Z,11.640594057517477,18.635643005371094,9.179009843580793,17.421386246634,0.0,30.88412130355835
2023-03-21T01:45:00Z,11.574800243377686,18.617900524139404,9.10510012626648,17.40099964141846,0.0,30.860011806488036
2023-03-21T02:00:00Z,11.671287130601335,18.61227783354202,9.293564352658716,17.394454937170046,0.0,30.875122976775216
2023-03-21T02:15:00Z,11.8264999294281,18.599500370025634,9.504599895477295,17.425200061798094,0.0,30.873439846038817
2023-03-21T02:30:00Z,11.919499940872193,18.597700328826903,9.608400049209594,17.45169942855835,0.0,30.88267702159315
2023-03-21T02:45:00Z,12.023366371003709,18.598119150293936,9.76821788938919,17.4698012890202,0.0,30.873745040893553
2023-03-21T03:00:00Z,12.106100053787232,18.605300502777098,9.857699966430664,17.50180004119873,0.0,30.87710220336914
2023-03-21T03:15:00Z,12.168316907221728,18.610891663201965,9.935247392937688,17.52584164685542,0.0,30.872403494202263
2023-03-21T03:30:00Z,12.161899967193603,18.60710054397583,9.87439992904663,17.544399166107176,0.0,30.87862804412842
2023-03-21T03:45:00Z,12.07650001525879,18.603000450134278,9.76269998550415,17.530000267028807,0.0,30.881985034942627
2023-03-21T04:00:00Z,12.107029792105797,18.611584729487355,9.832277297973633,17.52742610591473,0.0,30.882374791815728
2023-03-21T04:15:00Z,12.1703000831604,18.610300540924072,9.906999816894531,17.543699398040772,0.0,30.872219142913817
2023-03-21T04:30:00Z,12.140999927520753,18.62020040512085,9.830299968719482,17.5578994178772,0.0,30.87119476393898
2023-03-21T04:45:00Z,12.048415977175873,18.61901058536945,9.692673305473706,17.540098719077534,0.0,30.893582134246827
2023-03-21T05:00:00Z,12.015000286102294,18.618300457000732,9.674200162887573,17.518000411987305,0.0,30.897854709625243
2023-03-21T05:15:00Z,12.033069308441464,18.61901041540769,9.68455434553694,17.515841946743503,0.0,30.865151546969273
2023-03-21T05:30:00Z,11.895899991989136,18.60470048904419,9.413599948883057,17.50900020599365,0.0,30.87862804412842
2023-03-21T05:45:00Z,11.547899961471558,18.587400093078614,8.848299942016602,17.429599533081056,0.0,30.87149701260104
2023-03-21T06:00:00Z,11.218019834839472,18.545247672808053,8.488316724796107,17.316336584563302,0.0,30.868862113952638
2023-03-21T06:15:00Z,11.157399826049804,18.503600082397462,8.544600086212158,17.22749948501587,0.0,30.893582134246827
2023-03-21T06:30:00Z,11.18297030193971,18.467425261393632,8.626831772303817,17.507920595678954,0.0,30.885396466396823
2023-03-21T06:45:00Z,11.264000072479249,18.55709997177124,8.690899953842163,21.630399971008302,0.0,30.87466060638428
2023-03-21T07:00:00Z,11.483999977111816,18.974600048065184,9.00769998550415,24.927499885559083,0.0,30.874216457404714
2023-03-21T07:15:00Z,11.822376175682143,19.332970137643343,9.319108849704856,23.855346037609742,0.0,30.889919891357422
2023-03-21T07:30:00Z,12.01689992904663,19.341299839019776,9.549699935913086,20.481999740600585,0.0,30.874965744018553
2023-03-21T07:45:00Z,12.205346560714268,19.15326732220036,9.822970267569664,18.815643367200796,0.0,30.871799072416703
2023-03-21T08:00:00Z,12.36729998588562,19.009700069427492,10.090200061798095,18.532699794769286,0.0,30.877407321929933
2023-03-21T08:15:00Z,12.549200077056884,18.960499420166016,10.329799966812134,18.928999767303466,0.0,30.88720942959927
2023-03-21T08:30:00Z,12.522574264224213,18.973761964552473,10.227623712898481,18.857128313272305,0.0,30.867946605682373
2023-03-21T08:45:00Z,12.506799926757813,18.98549966812134,10.223799934387207,18.464199867248535,0.0,30.875576229095458
2023-03-21T09:00:00Z,12.493069186068997,18.99108890495678,10.188811830954977,18.327722436130635,0.0,30.866058066339775
2023-03-21T09:15:00Z,12.570999956130981,18.98649969100952,10.38810001373291,18.06790014266968,0.0,30.87038803100586
2023-03-21T09:30:00Z,12.942079260797783,18.982276822080706,10.937623779372414,18.03287143518429,0.0,30.876633823508083
2023-03-21T09:45:00Z,13.22649990081787,18.992899837493898,11.247799987792968,18.11189962387085,0.0,30.876491756439208
2023-03-21T10:00:00Z,13.276300086975098,19.025200252532958,11.260099992752075,18.162699909210204,0.0,30.875122882352017
2023-03-21T10:15:00Z,13.278910967383053,19.08594065373487,11.219108883697208,18.206137968762086,0.0,30.88656286239624
2023-03-21T10:30:00Z,13.239000062942505,19.133899841308594,11.148799962997437,18.236899700164795,0.0,30.87069320678711
2023-03-21T10:45:00Z,13.214455377937544,19.1142578125,11.08267325221902,18.250693085170028,0.0,30.879957633443397
2023-03-21T11:00:00Z,13.097100086212158,19.10230043411255,10.909199905395507,18.224199409484864,0.0,30.887173175811768
2023-03-21T11:15:00Z,13.094554485660968,19.116733154447953,10.950099038605643,18.20445474303595,0.0,30.879051000765056
2023-03-21T11:30:00Z,13.212699975967407,19.169500122070314,11.104100074768066,18.240699787139892,0.0,30.869472427368166
2023-03-21T11:45:00Z,13.378100061416626,19.22639965057373,11.37830002784729,18.312199897766114,0.0,30.881468404637705
2023-03-21T12:00:00Z,13.607722830064226,19.269010336092204,11.63792089896627,18.406930583538394,0.297029702970297,30.8633687210083
2023-03-21T12:15:00Z,13.830999984741212,19.31259983062744,11.983400030136108,18.490399723052978,0.0,30.877712478637694
2023-03-21T12:30:00Z,14.308118857959709,19.373465358620823,12.649207908328217,18.629801684086864,0.0,30.87179909130134
2023-03-21T12:45:00Z,14.6725,19.43959993362427,13.043500051498413,18.803899879455567,0.0,30.86397918701172
2023-03-21T13:00:00Z,14.887227728815361,19.516237731027132,13.320000063074698,18.936930363721185,0.0,30.854575846454885
2023-03-21T13:15:00Z,15.155699911117553,19.598300037384032,13.616000099182129,19.072699851989746,0.0,30.85818063735962
2023-03-21T13:30:00Z,15.37069295184447,19.686500072479248,13.851599998474121,19.206099815368653,0.0,30.872101264424842
2023-03-21T13:45:00Z,15.326900024414062,19.765049641675287,13.689108895783377,19.294850982061707,0.0,30.86825174331665
2023-03-21T14:00:00Z,15.391599988937378,19.834900035858155,13.805600061416627,19.343599720001222,0.0,30.873309994688128
2023-03-21T14:15:00Z,15.605544543502354,19.896138521704344,14.04663370151331,19.446039313136943,0.0,30.86214807510376
2023-03-21T14:30:00Z,15.525799989700317,19.95220006942749,13.906600008010864,19.49749994277954,0.0,30.87893325805664
2023-03-21T14:45:00Z,15.631683198532256,20.009703154611117,13.981980210483664,19.558910634258005,0.0,30.880864096159982
2023-03-21T15:00:00Z,15.62580002784729,20.057099876403807,14.033099937438966,19.581299934387207,0.0,30.858791046142578
2023-03-21T15:15:00Z,15.847821839965215,20.121782340625725,14.300198016780438,19.670593714950108,0.0,30.86212991015746
2023-03-21T15:30:00Z,15.879099931716919,20.173000144958497,14.284400005340576,19.749699993133547,0.0,30.870082912445067
2023-03-21T15:45:00Z,15.917999820709229,20.152399673461915,14.331900081634522,19.77330032348633,0.0,30.870892666354038
2023-03-21T16:00:00Z,15.783069251787545,20.138811243642674,14.084851491569292,19.750198024334292,0.0,30.865199947357176
2023-03-21T16:15:00Z,15.641500053405762,20.117000312805175,13.922999897003173,19.689999809265135,0.0,30.874216438520072
2023-03-21T16:30:00Z,15.605445559662167,20.145643309791488,13.897821549141762,19.662376139423635,0.0,30.858180656433106
2023-03-21T16:45:00Z,15.562900066375732,20.205299968719483,13.81169997215271,19.67780010223389,0.0,30.86886209487915
2023-03-21T17:00:00Z,15.501287158172909,20.375049477756612,13.6768316892114,19.748514704184956,0.0,30.870590549884458
2023-03-21T17:15:00Z,15.432199954986572,20.4692995262146,13.54419997215271,19.829899921417237,0.0,30.861842918395997
2023-03-21T17:30:00Z,15.31603964248506,20.504200096130372,13.34109992980957,19.853700199127196,0.0,30.854878019578386
2023-03-21T17:45:00Z,14.78519998550415,20.386534624760692,12.54534647724416,19.760395937626903,0.0,30.867641353607176
2023-03-21T18:00:00Z,14.528800201416015,20.286000022888185,12.359099960327148,19.55159996032715,0.0,30.86001473606223
2023-03-21T18:15:00Z,14.500891109504321,20.218613803976833,12.395742510805036,19.454851131628054,0.0,30.856959953308106
2023-03-21T18:30:00Z,14.494900045394898,20.15109987258911,12.444499864578248,19.391899490356444,0.0,30.858791007995606
2023-03-21T18:45:00Z,14.460792031618627,20.091584309492962,12.377326682062431,19.347227851943213,0.0,30.867568913072642
2023-03-21T19:00:00Z,14.402599859237672,20.037500228881836,12.332000017166138,19.290899810791014,0.0,30.866725826263426
2023-03-21T19:15:00Z,14.401499891281128,20.018000221252443,12.33009991645813,19.241799812316895,0.0,30.8578996563902
2023-03-21T19:30:00Z,14.279703017508629,20.067227410798026,12.131782276795642,19.237623479106638,0.0,30.8609273147583
2023-03-21T19:45:00Z,14.227400131225586,20.076999855041503,12.128700056076049,19.22199935913086,0.0,30.864589595794676
2023-03-21T20:00:00Z,14.220693068929238,20.03257424760573,12.095247636927237,19.206534074084594,0.0,30.863640756890327
2023-03-21T20:15:00Z,14.020100021362305,19.90269998550415,11.824700031280518,19.11529987335205,0.0,30.863979148864747
2023-03-21T20:30:00Z,13.815900030136108,19.824799938201906,11.568000030517577,18.991099796295167,0.0,30.86212991015746
2023-03-21T20:45:00Z,13.615049607682936,19.752376178703685,11.347524803463775,18.878811619069317,0.0,30.86519989013672
2023-03-21T21:00:00Z,13.517100067138673,19.683000011444094,11.272699966430665,18.78229986190796,0.0,30.864589557647705
2023-03-21T21:15:00Z,13.35891092885839,19.606039897050007,11.059208086221526,18.689504547874527,0.0,30.858806100222143
2023-03-21T21:30:00Z,13.292799987792968,19.604100284576415,11.02600019454956,18.621399459838866,0.0,30.871914081573486
2023-03-21T21:45:00Z,13.326700010299682,19.693000049591063,11.044700059890747,18.643199462890625,0.0,30.870892760777238
2023-03-21T22:00:00Z,13.259108845550236,19.728910408397713,10.93772264990476,18.679010183504314,0.0,30.854823608398437
2023-03-21T22:15:00Z,13.266400213241576,19.68429998397827,10.961800012588501,18.67600021362305,0.0,30.86947250366211
2023-03-21T22:30:00Z,13.237425634176423,19.558911049720084,10.95277214994525,18.609207719859512,0.0,30.872101339963404
2023-03-21T22:45:00Z,13.208599929809571,19.474399757385253,10.950499877929687,18.529199905395508,0.0,30.883816165924074
2023-03-21T23:00:00Z,13.194257311301657,19.424752660316997,10.959702878895373,18.47395980004037,0.0,30.865755798793074
2023-03-21T23:15:00Z,13.182799987792968,19.424200172424317,10.960199880599976,18.445299530029295,0.0,30.85940143585205
2023-03-21T23:30:00Z,13.185000057220458,19.442800273895262,10.94179986000061,18.446299476623537,0.0,30.866058028570496
2023-03-21T23:45:00Z,13.147128766125972,19.454257379664053,10.89178211854236,18.446336160791983,0.0,30.872524337768553
2023-03-22T00:00:00Z,13.157400035858155,19.51340030670166,10.88339988708496,18.477099533081056,0.0,30.87119476393898
2023-03-22T00:15:00Z,13.054356556127567,19.530693771815535,10.715148595300052,18.48722743043805,0.0,30.862453231811525
2023-03-22T00:30:00Z,12.948299865722657,19.454199924468995,10.602100191116334,18.448699474334717,0.0,30.87069320678711
2023-03-22T00:45:00Z,12.928415883885751,19.343762256131313,10.639802054603502,18.365346398684057,0.0,30.861827850341797
2023-03-22T01:00:00Z,12.881899967193604,19.27820035934448,10.58070013999939,18.295999641418458,0.0,30.864589557647705
2023-03-22T01:15:00Z,12.815544638303248,19.25217826767723,10.504059376102862,18.238118539942374,0.0,30.85578450117961
2023-03-22T01:30:00Z,12.77680012702942,19.251600036621095,10.462299957275391,18.20169931411743,0.0,30.859096221923828
2023-03-22T01:45:00Z,12.718299827575684,19.265000324249268,10.337300062179565,18.19060018539429,0.0,30.863942854475265
2023-03-22T02:00:00Z,12.668118769579594,19.30653422893864,10.28831687776169,18.192277134054958,0.0,30.862148113250733
2023-03-22T02:15:00Z,12.661000022888183,19.318599662780763,10.298299884796142,18.20779903411865,0.0,30.870998401641845
2023-03-22T02:30:00Z,12.614356588609148,19.25732673040711,10.211188174710415,18.199702668898176,0.0,30.876331574846024
2023-03-22T02:45:00Z,12.495499897003175,19.161400070190428,10.112100191116333,18.107899951934815,0.0,30.869472560882567
2023-03-22T03:00:00Z,12.43425732792014,19.098416073487538,10.04564373091896,18.034257303370108,0.0,30.883885638548595
2023-03-22T03:15:00Z,12.403099756240845,19.075199813842772,10.041900005340576,18.005400123596193,0.0,30.870388050079345
2023-03-22T03:30:00Z,12.361399946212769,19.081699962615968,9.93650004386902,17.969899311065674,0.0,30.86273425640446
2023-03-22T03:45:00Z,12.288910884668331,19.088812006582128,9.860098999325592,17.945841062186968,0.0,30.87191402435303
2023-03-22T04:00:00Z,12.308200063705444,19.132899703979493,9.897799873352051,17.960699310302733,0.0,30.866058047455137
2023-03-22T04:15:00Z,12.314851505921618,19.146039528421838,9.89049493204249,17.99435630647263,0.0,30.869777660369873
2023-03-22T04:30:00Z,12.270299968719483,19.048300228118897,9.858499946594238,17.953199596405028,0.0,30.858485832214356
2023-03-22T04:45:00Z,12.217524670138218,18.992277050962542,9.78574259918515,17.883662762028155,0.0,30.872705591787206
2023-03-22T05:00:00Z,12.135700044631959,18.969199295043946,9.683099908828735,17.826199836730957,0.0,30.871303577423095
2023-03-22T05:15:00Z,12.129208130411582,18.966731911838643,9.722079258153935,17.798415042386196,0.0,30.879957595674117
2023-03-22T05:30:00Z,12.184800062179566,18.957999782562254,9.815600099563598,17.812099514007567,0.0,30.857570343017578
2023-03-22T05:45:00Z,12.246400032043457,19.017900104522706,9.883899927139282,17.831499881744385,0.0,30.86273433194302
2023-03-22T06:00:00Z,12.372970297785088,19.05613848242429,10.042277345562926,17.90366304983007,0.0,30.855433979034423
2023-03-22T06:15:00Z,12.43059983253479,19.03129991531372,10.107900142669678,17.951399192810058,0.0,30.871303653717042
2023-03-22T06:30:00Z,12.514455474249207,18.953069346966128,10.260891074001199,17.925148539023823,0.0,30.876633747969525
2023-03-22T06:45:00Z,12.711500024795532,18.929700298309328,10.564299964904786,17.92269998550415,0.0,30.8685569190979
2023-03-22T07:00:00Z,12.69990096705975,18.93643603938641,10.439504897240365,17.951781320099784,0.0,30.86031694695501
2023-03-22T07:15:00Z,12.677299957275391,18.938900508880614,10.45339991569519,17.942799797058104,0.0,30.861232471466064
2023-03-22T07:30:00Z,12.844799919128418,18.972400035858154,10.678599891662598,17.982499599456787,0.0,30.87119483947754
2023-03-22T07:45:00Z,12.769999976205353,19.07336646731537,10.509108930531115,18.045247332884532,0.0,30.865810317993166
2023-03-22T08:00:00Z,12.916899976730347,19.118500308990477,10.741899938583375,18.11129985809326,0.0,30.87300784044927
2023-03-22T08:15:00Z,12.907920733536825,19.076039437020178,10.707128751395953,18.135939966333975,0.0,30.868862075805666
2023-03-22T08:30:00Z,13.425499963760377,19.068899669647216,11.618499965667725,18.179299812316895,0.0,30.867641353607176
2023-03-22T08:45:00Z,13.703861425418665,19.116633651280168,11.730693203387874,18.33514851862841,0.0,30.881770521107285
2023-03-22T09:00:00Z,13.405599975585938,19.1996000289917,11.243300046920776,18.356600131988525,0.0,30.866420650482176
2023-03-22T09:15:00Z,13.236039558259568,19.265544626972464,11.011881271211228,18.348713223296816,0.0,30.869986165868173
2023-03-22T09:30:00Z,13.412399997711182,19.391800022125246,11.394100074768067,18.405799617767332,0.0,30.866725883483888
2023-03-22T09:45:00Z,14.160099925994873,19.51990005493164,12.472500009536743,18.629499855041505,0.0,30.866058009685855
2023-03-22T10:00:00Z,14.184059388566725,19.609703290580523,12.138316834327018,18.8412873107608,0.0,30.864589500427247
2023-03-22T10:15:00Z,13.811099939346313,19.72360019683838,11.68990002632141,22.608299617767333,0.0,30.86636018280936
2023-03-22T10:30:00Z,13.76247528756019,19.944059239755763,11.739901051662937,21.59574234839713,0.0,30.861232566833497
2023-03-22T10:45:00Z,13.951699953079224,20.055000095367433,11.943700075149536,21.532299823760987,0.0,30.860317001342775
2023-03-22T11:00:00Z,13.941088969164555,20.13990113286689,11.869009858310813,21.111881010603195,0.0,30.868475375789227
2023-03-22T11:15:00Z,14.057200021743775,20.19460027694702,12.0896999168396,20.703899784088136,0.0,30.858791046142578
2023-03-22T11:30:00Z,14.22999990463257,20.217199440002442,12.256600046157837,20.361599807739257,0.0,30.863338527112905
2023-03-22T11:45:00Z,14.408514815982025,20.235544223596555,12.558019855234882,20.150891067958113,0.0,30.860316944122314
2023-03-22T12:00:00Z,14.517400121688842,20.335200214385985,12.588000087738036,19.693199710845946,0.5,30.861232509613036
2023-03-22T12:15:00Z,14.423465275528407,20.40653457263909,12.46237610354282,19.50891109504322,0.0,30.863640681351765
2023-03-22T12:30:00Z,14.640100011825561,20.44180013656616,12.772599925994873,19.55879991531372,0.0,30.861232452392578
2023-03-22T12:45:00Z,14.733599939346313,20.379200115203858,12.904600009918212,19.5944002532959,0.0,30.86273419975054
2023-03-22T13:00:00Z,14.859306817007537,20.358317346856147,13.039010029027958,19.60118839528301,0.0,30.859401378631592
2023-03-22T13:15:00Z,14.883800029754639,20.37730010986328,13.044800062179565,19.61120029449463,0.0,30.86550506591797
2023-03-22T13:30:00Z,14.789307008875479,20.41722773561383,12.876633662988644,19.630494221602337,0.0,30.858806100222143
2023-03-22T13:45:00Z,14.662600030899048,20.437700481414794,12.700300035476685,19.615400009155273,0.0,30.859401397705078
2023-03-22T14:00:00Z,14.66980001449585,20.442700519561768,12.744300012588502,19.610200176239015,0.0,30.861525620564375
2023-03-22T14:15:00Z,14.64405935117514,20.478811962769765,12.684950479186407,19.617425314270623,0.0,30.85879098892212
2023-03-22T14:30:00Z,15.230299959182739,20.598599853515626,12.819199924468995,23.06839962005615,0.0,30.859096240997314
2023-03-22T14:45:00Z,19.000396029783946,20.832474982384408,12.999108918822637,23.07960357288323,0.0,30.859712638477287
2023-03-22T15:00:00Z,19.65099994659424,20.909899768829344,13.065500116348266,23.405999774932862,0.0,30.860316925048828
2023-03-22T15:15:00Z,19.783100051879885,21.01279983520508,12.990500059127807,24.523799705505372,0.0,30.860014811600788
2023-03-22T15:30:00Z,19.903465459842494,21.140297087112277,12.93356427107707,24.918514553863222,0.0,30.85665475845337
2023-03-22T15:45:00Z,19.995799903869628,21.234199714660644,12.868199911117554,24.442099704742432,0.0,30.853908157348634
2023-03-22T16:00:00Z,20.056633788760347,21.293564503735833,12.883663243586474,26.485940404457622,0.0,30.860014811600788
2023-03-22T16:15:00Z,20.25493982613805,21.60638558720968,12.880843415317765,30.21481904638819,0.0,30.858110841498316
2023-03-22T16:30:00Z,20.50540018081665,21.91599983215332,12.844399871826171,24.73209978103638,0.0,30.855180230471166
2023-03-22T16:45:00Z,20.437227740146145,21.649603966439123,12.868316792025425,16.624851340114482,0.0,30.855434036254884
2023-03-22T17:00:00Z,20.20329999923706,21.322999992370605,12.771099996566772,22.332399749755858,0.0,30.8621480178833
2023-03-22T17:15:00Z,20.055148776214903,21.19188121757885,12.680891112525865,23.594950232175318,0.0,30.869986128098894
2023-03-22T17:30:00Z,20.002000045776366,21.199300155639648,12.622800035476684,23.740799770355224,0.0,30.860011768341064
2023-03-22T17:45:00Z,20.032200088500975,21.309399967193603,12.560100145339966,27.612999725341798,0.0,30.868173127127164
2023-03-22T18:00:00Z,20.19316837575176,21.56574258709898,12.498514817492797,29.10851463468948,0.0,30.858180694580078
2023-03-22T18:15:00Z,20.416299991607666,21.865399837493896,12.504500102996825,30.65599983215332,0.0,30.853297653198243
2023-03-22T18:30:00Z,20.533366363827543,21.93049487501088,12.477623712898481,23.65237594831108,0.0,30.85578453894889
2023-03-22T18:45:00Z,20.29130001068115,21.52099992752075,12.264900064468383,16.131499662399293,0.0,30.857265129089356
2023-03-22T19:00:00Z,19.993199996948242,21.2099001121521,12.035799980163574,21.411399688720703,0.0,30.866058066339775
2023-03-22T19:15:00Z,19.85980201947807,21.152475262632464,11.868019868831823,22.484950131709034,0.0,30.856349601745606
2023-03-22T19:30:00Z,19.794499950408934,21.09490026473999,11.935499877929688,22.723499698638918,0.0,30.86245325088501
2023-03-22T19:45:00Z,19.7985149799007,21.140594010305875,11.982178074298519,26.31999978924742,0.0,30.870288320107036
2023-03-22T20:00:00Z,19.931900062561034,21.377399940490722,11.941300010681152,28.613599739074708,0.0,30.86550506591797
2023-03-22T20:15:00Z,20.115799827575685,21.639700050354005,11.814900045394898,29.444599800109863,0.0,30.856993212558255
2023-03-22T20:30:00Z,18.64396031068103,21.810099082418006,11.891980171203613,29.66831675614461,0.0,30.849940757751465
2023-03-22T20:45:00Z,17.123199977874755,21.97640007019043,12.030200138092042,30.605599632263182,0.0,30.849025230407715
2023-03-22T21:00:00Z,17.84099012318224,22.23950491801347,12.061386250033237,30.761599712371826,0.0,30.845813222450786
2023-03-22T21:15:00Z,18.07369981765747,22.42279983520508,12.024700145721436,30.72485090954469,0.0,30.841395626068117
2023-03-22T21:30:00Z,18.084900035858155,22.482899608612062,11.968999872207641,30.56389961242676,0.0,30.8502459526062
2023-03-22T21:45:00Z,17.96198025316295,22.222673189522016,12.015445643132276,20.263267177166323,0.0,30.8443024134872
2023-03-22T22:00:00Z,17.69340009689331,21.57749996185303,12.148400068283081,17.191099796295166,0.0,30.849940757751465
2023-03-22T22:15:00Z,17.390099906921385,21.157299976348877,11.90039999961853,16.52259979248047,0.0,30.848720054626465
2023-03-22T22:30:00Z,17.013960470067392,20.863564292983252,11.46455438066237,16.032474971053624,0.0,30.846115357805008
2023-03-22T22:45:00Z,16.81039987564087,20.609500064849854,11.449299850463866,15.722799711227417,0.0,30.846278553009032
2023-03-22T23:00:00Z,16.702871492593594,20.476831568349706,11.470098797637638,15.599399881362915,0.0,30.850345668226186
2023-03-22T23:15:00Z,16.632499923706053,20.390900020599364,11.399399995803833,15.498712681307651,0.0,30.849330329895018
2023-03-22T23:30:00Z,16.542300281524657,20.288800010681154,11.390399951934814,15.779699773788453,0.0,30.86484937384577
2023-03-22T23:45:00Z,16.561980408016996,20.23970311230952,11.503465425850141,20.823366202930412,0.0,30.85695993423462
2023-03-23T00:00:00Z,16.547600269317627,20.23020013809204,11.520800199508667,18.861299743652342,0.0,30.859706573486328
2023-03-23T00:15:00Z,16.546039713491307,20.245049410527294,11.494356306472627,19.76475224636569,0.0,30.861525620564375
2023-03-23T00:30:00Z,16.531200580596924,20.176800174713136,11.458699941635132,20.477399883270262,0.0,30.847499237060546
2023-03-23T00:45:00Z,16.438599948883056,20.201399974822998,11.245399875640869,21.060899829864503,0.0,30.850647746926487
2023-03-23T01:00:00Z,16.420990197965413,20.219999313354492,11.151089139504007,20.69059392721346,0.0,30.854213314056395
2023-03-23T01:15:00Z,16.37000015258789,20.25680015563965,11.041000146865844,18.063699808120727,0.0,30.862148056030275
2023-03-23T01:30:00Z,16.35445521137502,20.2468316106513,11.142970358971322,19.48148487582065,0.0,30.856388866311253
2023-03-23T01:45:00Z,16.36699981689453,20.215400047302246,11.167800092697144,19.178599786758422,0.0,30.86458953857422
2023-03-23T02:00:00Z,16.410899868011473,20.17940029144287,11.289200067520142,20.643999786376952,0.0,30.85578452006425
2023-03-23T02:15:00Z,16.370693093479268,20.146831229181572,11.242079291013209,20.472078644403137,0.0,30.85757028579712
2023-03-23T02:30:00Z,16.36640018463135,20.126700134277343,11.253899984359741,20.20799976348877,0.0,30.869167423248292
2023-03-23T02:45:00Z,16.39316777899714,20.109901541530498,11.359306901988417,19.965742583322054,0.0,30.857597521035977
2023-03-23T03:00:00Z,16.39619966506958,20.105900516510008,11.33579997062683,19.797199878692627,0.0,30.871913986206053
2023-03-23T03:15:00Z,16.393799533843993,20.07189992904663,11.336900081634521,19.597099742889405,0.0,30.85366932708438
2023-03-23T03:30:00Z,16.354059370437472,20.022673786276638,11.333168313054756,19.490296750965683,0.0,30.853602905273437
2023-03-23T03:45:00Z,16.351300411224365,20.053499698638916,11.335799922943115,19.47339952468872,0.0,30.859401359558106
2023-03-23T04:00:00Z,16.34514878527953,20.081782142714697,11.269306976016205,19.545841500310615,0.0,30.866360163924718
2023-03-23T04:15:00Z,16.33139995574951,20.082600040435793,11.158099956512451,19.488199729919433,0.0,30.856959953308106
2023-03-23T04:30:00Z,16.271584142552744,20.02613900439574,11.150594135322192,19.505841472361347,0.0,30.853065131914498
2023-03-23T04:45:00Z,16.240799865722657,19.991199798583985,11.127800045013428,19.490899982452394,0.0,30.86519998550415
2023-03-23T05:00:00Z,16.18820035934448,19.9638995552063,11.051000175476075,19.47479991912842,0.0,30.869986203637453
2023-03-23T05:15:00Z,16.153861093049002,19.94188146307917,11.001782219008645,19.479009949334777,0.0,30.86581033706665
2023-03-23T05:30:00Z,16.129300365448,19.921300106048584,10.93449987411499,19.43749963760376,0.0,30.8673362159729
2023-03-23T05:45:00Z,16.06445501346399,19.904158129550442,10.84831689135863,19.451880936575407,0.0,30.854878057347666
2023-03-23T06:00:00Z,16.099800033569338,19.96359987258911,10.915700006484986,19.488099689483644,0.0,30.87008285522461
2023-03-23T06:15:00Z,16.1711997795105,20.016300373077392,11.0264999294281,19.5613995552063,0.0,30.85759744549742
2023-03-23T06:30:00Z,16.28673255089486,19.983267453637453,11.282079215096955,19.472475070764524,0.0,30.86428436279297
2023-03-23T06:45:00Z,16.28510042190552,19.928600273132325,11.32690016746521,19.608399944305418,0.0,30.856654739379884
2023-03-23T07:00:00Z,16.291287167237538,19.914851443602306,11.396633695847918,19.50861352977186,0.0,30.852158593659354
2023-03-23T07:15:00Z,16.329499912261962,19.92890027999878,11.480799894332886,19.57829988479614,0.0,30.867336196899416
2023-03-23T07:30:00Z,16.395900154113768,19.94920011520386,11.607700128555297,19.4629998588562,0.0,30.863338545997543
2023-03-23T07:45:00Z,16.452574191707196,19.96079165392583,11.732871244449427,19.57188124703889,0.0,30.872829532623292
2023-03-23T08:00:00Z,16.53370014190674,20.015399837493895,11.860399951934815,19.583399639129638,0.0,30.86672580718994
2023-03-23T08:15:00Z,16.625742336310964,20.123465453044023,11.951980165915915,19.48118799039633,0.0,30.86001473606223
2023-03-23T08:30:00Z,16.676700229644776,20.18000030517578,11.912899932861329,19.49939998626709,0.0,30.856349563598634
2023-03-23T08:45:00Z,16.64435656708066,20.122772405643275,11.87643564809667,19.477524823481495,0.0,30.87300784044927
2023-03-23T09:00:00Z,16.666500034332277,20.08640007019043,12.044499959945679,19.48739933013916,0.0,30.860011768341064
2023-03-23T09:15:00Z,16.765000286102296,20.097100315093993,12.198599996566772,19.620499820709227,0.0,30.852762845483156
2023-03-23T09:30:00Z,16.636534662529975,20.104257904657043,11.847425781854309,19.403663295330386,0.0,30.856349544525145
2023-03-23T09:45:00Z,16.739600143432618,20.136499938964842,12.178400058746337,19.579199752807618,0.0,30.858180713653564
2023-03-23T10:00:00Z,16.722673283945216,20.182871658023043,11.899801896350219,19.433168090216004,0.0,30.869381876275092
2023-03-23T10:15:00Z,16.751799831390382,20.26929983139038,12.127099990844727,18.401799755096434,0.0,30.85879098892212
2023-03-23T10:30:00Z,17.023465373728534,20.32920782636888,12.70782188377758,16.30366338597666,0.0,30.860014811600788
2023-03-23T10:45:00Z,17.102400436401368,20.296799869537352,12.729999933242798,16.30339937210083,0.0,30.86489475250244
2023-03-23T11:00:00Z,16.95469985961914,20.245299835205078,12.434900035858155,19.354199657440187,0.0,30.874820841420995
2023-03-23T11:15:00Z,16.975841408908956,20.278910929613776,12.493069346588436,16.667029541317778,0.0,30.865199909210205
2023-03-23T11:30:00Z,17.13069999694824,20.29029996871948,12.988500022888184,18.98849967956543,0.0,30.86275848388672
2023-03-23T11:45:00Z,17.46643564960744,20.37069315013319,13.541386066096845,16.87613821501779,0.0,30.870590512115175
2023-03-23T12:00:00Z,17.342599964141847,20.35680040359497,13.240100021362304,16.69749984741211,0.5,30.86031702041626
2023-03-23T12:15:00Z,17.40260005950928,20.356800479888918,13.31949999809265,16.72269962310791,0.0,30.863640662467127
2023-03-23T12:30:00Z,17.26049504421725,20.441781978796023,12.926336505625507,16.547722467101448,0.0,30.863368759155275
2023-03-23T12:45:00Z,17.142500114440917,20.495899906158446,12.385200004577637,16.350099792480467,0.0,30.86611545562744
2023-03-23T13:00:00Z,16.76980186689018,20.41633651280167,11.734851450023084,15.853861119487497,0.0,30.859712600708008
2023-03-23T13:15:00Z,17.04730001449585,20.30599977493286,12.931100101470948,15.942899780273438,0.0,30.85818063735962
2023-03-23T13:30:00Z,17.557200222015382,20.296799736022948,13.94780002593994,16.635399913787843,0.0,30.865755912100916
2023-03-23T13:45:00Z,17.506534689723857,20.290396322118173,13.616237630938539,16.841485353979735,0.0,30.86550510406494
2023-03-23T14:00:00Z,17.43459976196289,20.285300407409668,13.509699974060059,16.721199531555175,0.0,30.863673973083497
2023-03-23T14:15:00Z,17.563663539319936,20.277129333798246,13.88316824884698,16.82633639798306,0.0,30.870288414530236
2023-03-23T14:30:00Z,17.64139974594116,20.29220027923584,14.004599885940552,16.968999576568603,0.0,30.856959896087645
2023-03-23T14:45:00Z,17.736336604203327,20.381980027302657,14.176039610758867,17.04891082083825,0.0,30.867871029542226
2023-03-23T15:00:00Z,17.828099880218506,20.450599727630614,14.228199996948241,17.15999984741211,0.0,30.86696458571028
2023-03-23T15:15:00Z,17.886435461516427,20.432178327352695,14.34673266835732,17.23762378126088,0.0,30.865810298919676
2023-03-23T15:30:00Z,17.84500026702881,20.39279962539673,14.239399957656861,17.23279960632324,0.0,30.849635524749758
2023-03-23T15:45:00Z,17.86613853379051,20.365445788544005,14.379702860766118,17.260395616588028,0.0,30.868475394673865
2023-03-23T16:00:00Z,17.860800342559813,20.367700233459473,14.295999984741211,17.28050012588501,0.0,30.868862113952638
2023-03-23T16:15:00Z,17.825799827575683,20.360900497436525,14.22399998664856,17.234399642944336,0.0,30.865755930985554
2023-03-23T16:30:00Z,17.792970336309754,20.32663351002306,14.18999992974914,17.19287126371176,0.0,30.8597066116333
2023-03-23T16:45:00Z,17.741799812316895,20.333799991607666,14.089600095748901,17.142499771118164,0.0,30.867336177825926
2023-03-23T17:00:00Z,17.736831532846583,20.369604091833132,14.041485229341111,17.09158434726224,0.0,30.866057990801217
2023-03-23T17:15:00Z,17.67010009765625,20.33950035095215,13.891900033950806,17.026199798583985,0.0,30.866115550994873
2023-03-23T17:30:00Z,17.57930009841919,20.21849983215332,13.755699996948243,20.340699501037598,0.0,30.87149695594712
2023-03-23T17:45:00Z,17.48841584082877,20.272574528609173,13.508811865702715,18.822376062374303,0.0,30.875881328582764
2023-03-23T18:00:00Z,17.3864994430542,20.244199810028075,13.329600028991699,19.947699813842775,0.0,30.859401397705078
2023-03-23T18:15:00Z,17.339999850433653,20.247921141067355,13.25990094288741,17.872177917178316,0.0,30.861525545025817
2023-03-23T18:30:00Z,17.26760004043579,20.191500358581543,13.122099990844726,20.77809986114502,0.0,30.876491718292236
2023-03-23T18:45:00Z,17.236399688720702,20.23719970703125,13.018600130081177,20.797699699401857,0.0,30.865453776746694
2023-03-23T19:00:00Z,17.20207931971786,20.250396048668588,12.939801782664686,18.051287037311216,0.0,30.85482364654541
2023-03-23T19:15:00Z,17.19860034942627,20.27599983215332,12.871599979400635,19.91739980697632,0.0,30.856959972381592
2023-03-23T19:30:00Z,17.140594255806196,20.204554340626935,12.826534620606074,18.96554423794888,0.0,30.84913690019362
2023-03-23T19:45:00Z,17.10840051651001,20.152299671173097,12.820500011444091,20.9641996383667,0.0,30.862453231811525
2023-03-23T20:00:00Z,17.108800468444823,20.141799564361573,12.856300039291382,20.634099521636962,0.0,30.869381781851892
2023-03-23T20:15:00Z,17.139306889902247,20.111188643049484,12.958910828769797,20.412970080234036,0.0,30.852992572784423
2023-03-23T20:30:00Z,17.185200366973877,20.11620048522949,13.070000066757203,20.09569984436035,0.0,30.86519992828369
2023-03-23T20:45:00Z,17.16693079353559,20.128514846952836,12.984999914169311,19.914899978637695,0.0,30.850949863396067
2023-03-23T21:00:00Z,17.070999927520752,20.120200271606446,12.763267366012725,19.62514830107736,0.0,30.852076988220215
2023-03-23T21:15:00Z,16.95369997024536,20.145699901580812,12.443999996185303,19.411199626922606,0.0,30.859706573486328
2023-03-23T21:30:00Z,16.814554441093218,20.174257599481262,12.036237622251605,19.3889104824255,0.0,30.859712544054087
2023-03-23T21:45:00Z,16.6256001663208,20.12189989089966,11.70189995765686,19.292499828338624,0.0,30.863063621520997
2023-03-23T22:00:00Z,16.46740001678467,19.990699729919434,11.466799955368042,19.377499656677244,0.0,30.863942911129186
2023-03-23T22:15:00Z,16.349999814930527,19.938416074998308,11.312970359726707,19.367722558503104,0.0,30.857875576019286
2023-03-23T22:30:00Z,16.296899757385255,19.92460018157959,11.273500032424927,19.44979959487915,0.0,30.885036907196046
2023-03-23T22:45:00Z,16.29732664504854,19.931188451181544,11.329108880297973,19.54732639954822,0.0,30.869683936090752
2023-03-23T23:00:00Z,16.34000015258789,19.949100189208984,11.461899862289428,19.556399955749512,0.0,30.856654720306395
2023-03-23T23:15:00Z,16.378299922943114,19.951499900817872,11.543900060653687,19.527499828338623,0.0,30.854575808685606
2023-03-23T23:30:00Z,16.46287130601335,19.993663221302597,11.686237665686276,19.43900971365447,0.0,30.870082874298095
2023-03-23T23:45:00Z,16.556000308990477,20.024200553894044,11.823800077438355,19.547399730682372,0.0,30.859706592559814
2023-03-24T00:00:00Z,16.605148957507446,19.99039602751779,11.92594048528388,19.601187942051652,0.0,30.859410408699866
2023-03-24T00:15:00Z,16.5758998298645,19.928500022888183,11.942499837875367,19.474099769592286,0.0,30.86062213897705
2023-03-24T00:30:00Z,16.590800170898437,19.88329963684082,12.044700117111207,19.436199493408203,0.0,30.86303641064332
2023-03-24T00:45:00Z,16.61782219386337,19.865743108315044,12.123168312677063,19.530396093236337,0.0,30.858791046142578
2023-03-24T01:00:00Z,16.61680030822754,19.850000381469727,12.131600027084351,19.470399322509767,0.0,30.869167346954345
2023-03-24T01:15:00Z,16.62287156888754,19.837425836242073,12.179603926025996,19.459405011469777,0.0,30.865755893216274
2023-03-24T01:30:00Z,16.648699588775635,19.84729997634888,12.243600091934205,19.476999473571777,0.0,30.860622234344483
2023-03-24T01:45:00Z,16.73949987411499,19.923100090026857,12.418199977874757,19.536999931335448,0.0,30.850647784695767
2023-03-24T02:00:00Z,16.89881175579411,19.96425696646813,12.72920786980355,19.611880953949278,0.0,30.86764133453369
2023-03-24T02:15:00Z,17.007500076293944,19.924400005340576,12.992100048065186,19.60689971923828,0.0,30.856959991455078
2023-03-24T02:30:00Z,17.028713528472597,19.885940136295734,13.03029713772311,19.538118985619874,0.0,30.858201810629062
2023-03-24T02:45:00Z,16.979099578857422,19.87889970779419,12.909799938201905,19.518300228118896,0.0,30.855433979034423
2023-03-24T03:00:00Z,16.94609992980957,19.87529981613159,12.852900009155274,19.491299800872802,0.0,30.865151584738552
2023-03-24T03:15:00Z,16.91534650443804,19.87198023276754,12.778217806674466,19.475147946046132,0.0,30.853602867126465
2023-03-24T03:30:00Z,16.899799613952638,19.87210014343262,12.737399883270264,19.458099098205565,0.0,30.86397918701172
2023-03-24T03:45:00Z,16.84544567070385,19.870495352414576,12.52712873893209,19.51891037969306,0.0,30.868173108242527
2023-03-24T04:00:00Z,16.707000122070312,19.95459976196289,12.059900045394897,19.401599826812745,0.0,30.8603169631958
2023-03-24T04:15:00Z,16.404200077056885,19.997199935913088,11.33519998550415,19.20669973373413,0.0,30.856993193673617
2023-03-24T04:30:00Z,16.229801801171632,19.950296855208897,11.059505056626726,19.350098638251275,0.0,30.87893321990967
2023-03-24T04:45:00Z,16.10130018234253,19.867600021362303,10.860799922943116,19.29779996871948,0.0,30.856044387817384
2023-03-24T05:00:00Z,15.836039599805776,19.803069275204496,10.279901079612204,19.36207909159141,0.0,30.852460672359655
2023-03-24T05:15:00Z,15.574700107574463,19.773400344848632,9.759499969482421,19.337599811553954,0.0,30.85055097579956
2023-03-24T05:30:00Z,15.40549994468689,19.74569990158081,9.35029995918274,19.375999813079833,0.0,30.86394289224455
2023-03-24T05:45:00Z,15.248217818760637,19.72386086341178,9.084653457792678,19.366138420482674,0.0,30.85360284805298
2023-03-24T06:00:00Z,15.18499997138977,19.770200023651125,9.08070008277893,19.46799976348877,0.0,30.863338545997543
2023-03-24T06:15:00Z,15.220990020449799,19.848119018101457,9.072970428089103,19.388811413604433,0.0,30.865505046844483
2023-03-24T06:30:00Z,15.313600044250489,19.87989984512329,9.209699964523315,19.528399848937987,0.0,30.87466064453125
2023-03-24T06:45:00Z,15.330593968381976,19.822673098875743,9.365445524159044,19.5022770532287,0.0,30.856993137019696
2023-03-24T07:00:00Z,15.543900003433228,19.81179956436157,9.966600017547607,19.619099769592285,0.0,30.864284381866455
2023-03-24T07:15:00Z,16.058800210952757,19.834400024414062,11.249999971389771,19.794599800109864,0.0,30.86636018280936
2023-03-24T07:30:00Z,16.030495010980285,19.87029736584956,10.8438613816063,19.67594018312964,0.0,30.8691672706604
2023-03-24T07:45:00Z,16.28660011291504,19.908700008392334,11.688299980163574,19.67579999923706,0.0,30.853297748565673
2023-03-24T08:00:00Z,16.433168260177762,19.98306918380284,11.52267321973744,19.58821757477109,0.0,30.86273429417374
2023-03-24T08:15:00Z,16.256599979400633,20.103599910736083,11.19999997138977,19.470899829864504,0.0,30.86764133453369
2023-03-24T08:30:00Z,16.573300132751466,20.221700019836426,11.916400022506714,19.521899738311767,0.0,30.854878000693745
2023-03-24T08:45:00Z,17.123465396390102,20.235049748184657,13.189603994388392,17.740395725363552,0.0,30.854213256835937
2023-03-24T09:00:00Z,17.172800045013428,20.23559991836548,12.916499996185303,19.674699745178224,0.0,30.85818063735962
2023-03-24T09:15:00Z,17.08851502673461,20.25663373966028,12.916435694930577,18.607821662827295,0.0,30.861525582795096
2023-03-24T09:30:00Z,17.448900089263915,20.37759984970093,13.60310001373291,17.793999729156493,0.0,30.86886215209961
2023-03-24T09:45:00Z,17.412699851989746,20.40499973297119,13.355899982452392,16.951799983978272,0.0,30.86666245035606
2023-03-24T10:00:00Z,17.44148539552594,20.41792061305282,13.462871315455672,16.865049267759417,0.0,30.86764139175415
2023-03-24T10:15:00Z,17.77500005722046,20.559699935913088,14.260000038146973,17.08059980392456,0.0,30.861842880249025
2023-03-24T10:30:00Z,18.132673339088363,20.80782167038115,14.76980200852498,17.59158396956944,0.0,30.86001475494687
2023-03-24T10:45:00Z,18.542100105285645,21.007399826049806,15.358399953842163,18.07469985961914,0.0,30.857875499725342
2023-03-24T11:00:00Z,18.523564310357123,21.06970265832278,14.979999919929126,18.128811751261797,0.0,30.86484937384577
2023-03-24T11:15:00Z,18.050099964141847,21.02270009994507,13.778699998855592,17.589199771881102,0.0,30.856654720306395
2023-03-24T11:30:00Z,18.10560022354126,20.940899868011474,14.243899965286255,17.313099613189696,0.0,30.857597558805256
2023-03-24T11:45:00Z,17.832475265654008,20.860198143685217,13.483861328351615,17.148712630319125,0.0,30.85757028579712
2023-03-24T12:00:00Z,17.681600074768067,20.86610040664673,13.385599994659424,16.84679941177368,0.5,30.86123249053955
2023-03-24T12:15:00Z,17.926138887310973,20.880197676101535,13.985544572962393,17.1612868545079,0.0,30.86001479271615
2023-03-24T12:30:00Z,17.998200054168702,20.89459949493408,13.981500005722046,17.457699661254882,0.0,30.856349544525145
2023-03-24T12:45:00Z,18.010400104522706,20.945799713134765,14.01689998626709,17.398799781799315,0.0,30.854878038463028
2023-03-24T13:00:00Z,17.772079354465596,21.0031683893487,13.229504981843553,17.20366317446869,0.0,30.853908100128173
2023-03-24T13:15:00Z,17.54900011062622,20.983900012969972,12.660700035095214,16.91079959869385,0.0,30.8578755569458
2023-03-24T13:30:00Z,16.96108920031255,20.816237647934717,11.494950445571748,16.207821628834942,0.0,30.86212998569602
2023-03-24T13:45:00Z,16.91140016555786,20.62380001068115,11.864500026702881,15.842999687194824,0.0,30.859096183776856
2023-03-24T14:00:00Z,17.141999931335448,20.440199909210204,12.690599927902221,16.059699907302857,0.0,30.858503983752563
2023-03-24T14:15:00Z,17.353069362073843,20.339604103919303,13.286039645128911,16.394950205736823,0.0,30.860316905975342
2023-03-24T14:30:00Z,17.487500076293944,20.34310022354126,13.542700061798095,16.740099792480468,0.0,30.86672576904297
2023-03-24T14:45:00Z,17.405742210916955,20.399307024360883,13.27455446979787,16.79792081247462,0.0,30.859712581823366
2023-03-24T15:00:00Z,17.464599933624267,20.48199966430664,13.341599960327148,16.804999656677246,0.0,30.856959915161134
2023-03-24T15:15:00Z,17.06669988632202,20.534800662994385,12.01239995956421,16.527399730682372,0.0,30.86061908230923
2023-03-24T15:30:00Z,16.538514713249583,20.437524852186147,11.098217813095244,15.727821548386375,0.0,30.86367395401001
2023-03-24T15:45:00Z,16.413799591064453,20.259499969482423,11.016799955368041,16.8540997505188,0.0,30.86092737197876
2023-03-24T16:00:00Z,16.037227715596114,20.220890611705215,10.043366299997462,20.830891052095016,0.0,30.852158593659354
2023-03-24T16:15:00Z,15.952699975967407,20.209299831390382,10.198199968338013,21.014799690246583,0.0,30.856959953308106
2023-03-24T16:30:00Z,16.13469989776611,20.244199867248536,10.611500053405761,20.058799686431886,0.0,30.85820184839834
2023-03-24T16:45:00Z,16.154455166051882,20.21999957773945,10.68168305878592,19.487623516875917,0.0,30.856654720306395
2023-03-24T17:00:00Z,16.119800186157228,20.274200553894044,10.492899980545044,17.33309988975525,0.0,30.858791007995606
2023-03-24T17:15:00Z,16.005900106430055,20.226699714660644,10.232499961853028,19.16369969367981,0.0,30.85789967527484
2023-03-24T17:30:00Z,15.856336536974009,20.25059433738784,9.847128603718069,17.50356417363233,0.0,30.863063564300536
2023-03-24T17:45:00Z,15.737300033569335,20.13829963684082,9.704799976348877,21.09409980773926,0.0,30.86153772354126
2023-03-24T18:00:00Z,15.827524713950583,20.172178268432617,9.945841524860647,20.981385712576383,0.0,30.85789963750556
2023-03-24T18:15:00Z,15.816400089263915,20.190200424194337,9.893899927139282,20.854999828338624,0.0,30.860927333831786
2023-03-24T18:30:00Z,15.844300031661987,20.171900119781494,9.974999904632568,20.44930006027222,0.0,30.865199871063233
2023-03-24T18:45:00Z,15.878910886179103,20.14118780003916,10.139405968165633,20.228712761756217,0.0,30.858806156876064
2023-03-24T19:00:00Z,15.9235999584198,20.10380033493042,10.233500041961669,19.8896999168396,0.0,30.86062213897705
2023-03-24T19:15:00Z,15.833900032043458,20.09000015258789,10.028300018310548,19.675099868774414,0.0,30.859108311114927
2023-03-24T19:30:00Z,15.651782064154597,20.099307220761137,9.564257385707137,19.515841380204304,0.0,30.860622158050536
2023-03-24T19:45:00Z,15.45979998588562,20.046700019836425,9.168400030136109,19.537399578094483,0.0,30.858790969848634
2023-03-24T20:00:00Z,15.325000057220459,19.939999961853026,9.050600204467774,19.44559970855713,0.0,30.86273423751982
2023-03-24T20:15:00Z,15.327029747538047,19.89019760282913,9.09069311500776,19.462177918689086,0.0,30.862148036956786
2023-03-24T20:30:00Z,15.252199897766113,19.8623002243042,8.943899831771851,19.481399631500246,0.0,30.860622119903564
2023-03-24T20:45:00Z,15.143366350985989,19.819108793050937,8.81930687403915,19.35217783710744,0.0,30.857899694159478
2023-03-24T21:00:00Z,15.06260009765625,19.768100414276123,8.712200031280517,19.385999355316162,0.0,30.85940134048462
2023-03-24T21:15:00Z,15.091300144195557,19.765400104522705,8.834099855422973,19.513399868011476,0.0,30.85548234694075
2023-03-24T21:30:00Z,15.102970246041176,19.815643159469754,8.736435654139754,19.436039103139745,0.0,30.863063621520997
2023-03-24T21:45:00Z,15.049500217437744,19.82959991455078,8.589900007247925,19.546599884033203,0.0,30.862758407592775
2023-03-24T22:00:00Z,14.981699953079223,19.7546999168396,8.500200071334838,19.41689968109131,0.0,30.86273423751982
2023-03-24T22:15:00Z,14.884356432622022,19.70019818296527,8.275643537540248,19.44277221377533,0.0,30.858180675506592
2023-03-24T22:30:00Z,14.731199951171876,19.670500087738038,7.9899000597000125,19.430700092315675,0.0,30.860316944122314
2023-03-24T22:45:00Z,14.636237626028533,19.65613837289338,7.896732670245784,19.422375707343072,0.0,30.859410465353786
2023-03-24T23:00:00Z,14.630200119018555,19.63379981994629,7.909600038528442,19.401599769592284,0.0,30.856349506378173
2023-03-24T23:15:00Z,14.616799964904786,19.60540050506592,7.955900101661682,19.521799659729005,0.0,30.861537742614747
2023-03-24T23:30:00Z,14.679405835595462,19.632970300051245,8.070099065799525,19.47475233172426,0.0,30.863640681351765
2023-03-24T23:45:00Z,14.71419997215271,19.694500122070313,8.101599998474121,19.562999649047853,0.0,30.86489471435547
2023-03-25T00:00:00Z,14.704099931716918,19.7278995513916,7.979900040626526,19.53309980392456,0.0,30.86273423751982
2023-03-25T00:15:00Z,14.62198017611362,19.676633815954226,7.824455549221228,19.476336148705812,0.0,30.864894695281983
2023-03-25T00:30:00Z,14.555600061416627,19.61880018234253,7.667699971199036,19.423300094604492,0.0,30.861537685394286
2023-03-25T00:45:00Z,14.538811919712785,19.59703001645532,7.672376146410952,19.55524733515069,0.0,30.854878076232307
2023-03-25T01:00:00Z,14.517500066757203,19.5807999420166,7.677499890327454,19.43829973220825,0.0,30.865810298919676
2023-03-25T01:15:00Z,14.386399965286255,19.5561999130249,7.311200003623963,19.397999515533446,0.0,30.864589500427247
2023-03-25T01:30:00Z,14.289207940054412,19.557623740470056,7.241089159899419,19.397326516632987,0.0,30.862129929042098
