time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-25T01:45:00Z,14.339199914932252,19.620000190734864,7.288900165557862,19.443500003814698,0.0,30.869777660369873
2023-03-25T02:00:00Z,14.368299942016602,19.658299808502196,7.371900010108948,19.53119972229004,0.0,30.85820184839834
2023-03-25T02:15:00Z,14.45722753694742,19.63980168635302,7.559603960207193,19.589702757278292,0.0,30.858791027069092
2023-03-25T02:30:00Z,14.479699802398681,19.602500362396242,7.63919994354248,19.54779981613159,0.0,30.86916736602783
2023-03-25T02:45:00Z,14.422099885940552,19.58750009536743,7.562000017166138,19.436299686431884,0.0,30.871496993716402
2023-03-25T03:00:00Z,14.429405948903302,19.56999969482422,7.596732658915,19.565643291662234,0.0,30.860622158050536
2023-03-25T03:15:00Z,14.466599941253662,19.565199584960936,7.6946998834609985,19.48669969558716,0.0,30.86336883544922
2023-03-25T03:30:00Z,14.478910625571071,19.568514512317016,7.681584060782253,19.5071282717261,0.0,30.869684011629314
2023-03-25T03:45:00Z,14.479999942779541,19.572599811553957,7.719299869537354,19.522999744415284,0.0,30.8703879737854
2023-03-25T04:00:00Z,14.53330005645752,19.64659978866577,7.7520999383926394,19.478499507904054,0.0,30.86243208328096
2023-03-25T04:15:00Z,14.575940745891911,19.691980588554156,7.830099101113801,19.556138312462533,0.0,30.864284286499025
2023-03-25T04:30:00Z,14.597900075912476,19.658399925231933,7.852900075912475,19.524499740600586,0.0,30.863673973083497
2023-03-25T04:45:00Z,14.60089110383893,19.61079248107306,7.895841570183782,19.49811844778533,0.0,30.86212994792674
2023-03-25T05:00:00Z,14.571200084686279,19.595100269317626,7.852400107383728,19.41419994354248,0.0,30.85604440689087
2023-03-25T05:15:00Z,14.557200145721435,19.581799964904786,7.890800046920776,19.54470001220703,0.0,30.866360201693997
2023-03-25T05:30:00Z,14.571287183478328,19.575841412685886,7.93326735260463,19.51465319642926,0.0,30.868556938171388
2023-03-25T05:45:00Z,14.579600143432618,19.5835000038147,7.954499974250793,19.491799774169923,0.0,30.858791007995606
2023-03-25T06:00:00Z,14.607524824614572,19.65039617708414,7.911980175735927,19.44930660134495,0.0,30.86726673994914
2023-03-25T06:15:00Z,14.481399965286254,19.704199771881104,7.356299991607666,19.47649978637695,0.0,30.856044387817384
2023-03-25T06:30:00Z,14.33599998474121,19.695599765777587,7.222499995231629,19.422099704742433,0.0,30.861827755918597
2023-03-25T06:45:00Z,14.393267206626364,19.624653674588345,7.463564339250621,19.495643521299456,0.0,30.867031002044676
2023-03-25T07:00:00Z,14.447999897003173,19.616300354003908,7.661899900436401,19.455700130462645,0.0,30.8685569190979
2023-03-25T07:15:00Z,14.48089093501025,19.590990274259358,7.697425615669477,19.555445208407864,0.0,30.865151603623193
2023-03-25T07:30:00Z,14.488899850845337,19.584300022125245,7.7459999322891235,19.4790997505188,0.0,30.870693264007567
2023-03-25T07:45:00Z,15.006900053024292,19.596500301361083,9.251299972534179,19.755799865722658,0.0,30.860014811600788
2023-03-25T08:00:00Z,15.185643630452676,19.67306913243662,9.380693067418466,19.636435272670028,0.0,30.860622158050536
2023-03-25T08:15:00Z,15.230500001907348,19.79949993133545,9.188399972915649,19.61239978790283,0.0,30.860927333831786
2023-03-25T08:30:00Z,15.189207964604444,19.869306942023854,9.052277262848202,19.589009690992903,0.0,30.860921255432732
2023-03-25T08:45:00Z,15.154900054931641,19.82849983215332,9.005600004196166,19.52609977722168,0.0,30.871303634643553
2023-03-25T09:00:00Z,15.385148426093677,19.80663324110579,9.552574327676604,19.50779935836792,0.0,30.85820179174442
2023-03-25T09:15:00Z,15.40229986190796,19.810799655914305,9.541600046157837,19.616930310088808,0.0,30.852992553710937
2023-03-25T09:30:00Z,15.364699897766114,19.816999626159667,9.352699937820434,19.469199695587157,0.0,30.863942816705986
2023-03-25T09:45:00Z,15.356633649014011,19.831584118380405,9.526138607818302,19.463960269890208,0.0,30.8609273147583
2023-03-25T10:00:00Z,15.701100072860719,19.864400177001954,10.192299938201904,19.680099754333497,0.0,30.870693283081053
2023-03-25T10:15:00Z,15.518811849084232,19.95148503898394,9.630296971538279,19.47801980877867,0.0,30.86061912007851
2023-03-25T10:30:00Z,15.747000074386596,20.03270015716553,10.264499950408936,19.529699840545653,0.0,30.86245325088501
2023-03-25T10:45:00Z,16.395999965667723,20.102700366973878,11.74290002822876,19.81629961013794,0.0,30.855180249355808
2023-03-25T11:00:00Z,16.601386155232344,20.13564362856421,11.95435636350424,19.782375958886476,0.0,30.859401454925536
2023-03-25T11:15:00Z,16.43199993133545,20.18630027770996,11.424900007247924,19.509399738311767,0.0,30.860622100830078
2023-03-25T11:30:00Z,16.265742726845318,20.22970256238881,10.831881239862724,19.231683089001343,0.0,30.87421651405863
2023-03-25T11:45:00Z,16.315699958801268,20.223199462890626,11.194799900054932,19.49429977416992,0.0,30.862758502960205
2023-03-25T12:00:00Z,16.347399883270263,20.233799629211425,11.047100038528443,19.35439962387085,0.5,30.868173146011806
2023-03-25T12:15:00Z,16.436633874874303,20.22514807823861,11.421188118434188,19.613762317317548,0.0,30.87008285522461
2023-03-25T12:30:00Z,16.633600063323975,20.26929979324341,11.72179991722107,18.41679967880249,0.0,30.866725845336916
2023-03-25T12:45:00Z,16.49039629190275,20.277128465104813,11.365148544311523,15.890296718861798,0.0,30.856993118135055
2023-03-25T13:00:00Z,16.397100009918212,20.24169988632202,11.159100074768066,19.474599800109864,0.0,30.872524337768553
2023-03-25T13:15:00Z,16.049200038909913,20.20650001525879,10.132699975967407,20.596199836730957,0.0,30.86907968426695
2023-03-25T13:30:00Z,15.409801993039576,20.20366353327685,8.672178268432617,20.150890897996355,0.0,30.86001178741455
2023-03-25T13:45:00Z,15.452000102996827,20.187700424194336,9.162299995422364,20.007999725341797,0.0,30.869777641296388
2023-03-25T14:00:00Z,15.724752473359061,20.163663297596543,9.842178212534083,19.899603834246644,0.0,30.861223466325516
2023-03-25T14:15:00Z,16.073900089263915,20.156499767303465,10.77030002593994,19.841599884033204,0.0,30.871303691864014
2023-03-25T14:30:00Z,16.265899658203125,20.171200103759766,10.963999910354614,19.782599773406982,0.0,30.851856344997294
2023-03-25T14:45:00Z,16.218811563926167,20.21108891704295,10.861287098119755,19.61940584088316,0.0,30.859706573486328
2023-03-25T15:00:00Z,16.275200252532958,20.255800132751464,10.971499977111817,17.844599723815918,0.0,30.861827793687876
2023-03-25T15:15:00Z,17.745049448296577,20.341188071977975,11.47158413122196,23.752475020909074,0.0,30.8597066116333
2023-03-25T15:30:00Z,19.106699924468995,20.597700119018555,11.641000051498413,24.874499797821045,0.0,30.86642063140869
2023-03-25T15:45:00Z,19.28740001678467,20.815399837493896,11.373099918365478,26.406899814605712,0.0,30.8624320077424
2023-03-25T16:00:00Z,19.448118889685905,21.06584159926613,11.194356465103603,29.63633667596496,0.0,30.861537647247314
2023-03-25T16:15:00Z,19.792999935150146,21.549000015258787,11.232099981307984,32.7536997795105,0.0,30.86123254776001
2023-03-25T16:30:00Z,19.996237575417698,21.79059411983679,10.29722768953531,24.927722477676845,0.0,30.861827737033956
2023-03-25T16:45:00Z,19.459399909973143,21.20249984741211,9.082500076293945,14.378299789428711,0.0,30.85573923110962
2023-03-25T17:00:00Z,19.025399837493897,20.73500005722046,9.199300031661988,21.181599884033204,0.0,30.861223447440874
2023-03-25T17:15:00Z,18.97762385453328,20.709604168882464,9.696732662691929,23.844356196941714,0.0,30.86336877822876
2023-03-25T17:30:00Z,19.178699893951418,20.961000041961668,10.116100063323975,24.454899826049804,0.0,30.86184284210205
2023-03-25T17:45:00Z,19.396435595975063,21.22198016100591,10.148910843499817,28.615247103247313,0.0,30.862129929042098
2023-03-25T18:00:00Z,19.676000003814696,21.536499977111816,10.135300006866455,30.95589948654175,0.0,30.86886215209961
2023-03-25T18:15:00Z,19.886999759674072,21.85370002746582,9.84659999847412,32.11709915161133,0.0,30.858806156876064
2023-03-25T18:30:00Z,20.050495034397237,22.047029816278137,9.829999989802294,31.7815838615493,0.0,30.861232509613036
2023-03-25T18:45:00Z,20.17559982299805,22.172900066375732,9.872799987792968,31.698899459838866,0.0,30.857875537872314
2023-03-25T19:00:00Z,20.299208140609288,22.28831682110777,9.924554220520625,31.84999979604589,0.0,30.85155428518163
2023-03-25T19:15:00Z,20.395000057220457,22.40150001525879,9.861600046157838,31.958499355316164,0.0,30.85818063735962
2023-03-25T19:30:00Z,20.490400161743164,22.555600051879882,9.771599988937378,31.85889995574951,0.0,30.859108292230285
2023-03-25T19:45:00Z,19.903069392289265,22.723663348962766,9.597623919496442,29.57594025489127,0.0,30.859401359558106
2023-03-25T20:00:00Z,13.731099967956544,22.302100009918213,9.385999984741211,20.20609972000122,0.0,30.849330348968508
2023-03-25T20:15:00Z,12.66089109855123,21.69217827296493,9.36495041611171,20.277029415168386,0.0,30.863338564882184
2023-03-25T20:30:00Z,12.396600036621093,21.36269994735718,9.269500045776367,19.865899677276612,0.0,30.85573917388916
2023-03-25T20:45:00Z,12.258799982070922,21.13079990386963,9.225599908828736,19.573199977874754,0.0,30.855739135742187
2023-03-25T21:00:00Z,12.138712816899366,20.93386149642491,9.160792010845524,19.363465091969708,0.0,30.852460747898213
2023-03-25T21:15:00Z,12.02660020828247,20.770999870300294,9.09710018157959,19.181799640655516,0.0,30.862453231811525
2023-03-25T21:30:00Z,11.982799854278564,20.66599992752075,9.082200031280518,19.05069993972778,0.0,30.866360201693997
2023-03-25T21:45:00Z,11.968217793077525,20.662079102922196,9.09356446785502,18.99396025780404,0.0,30.863673934936525
2023-03-25T22:00:00Z,11.970999689102173,20.626999816894532,9.11660002708435,18.968699283599854,0.0,30.85879098892212
2023-03-25T22:15:00Z,11.902376184369079,20.49326743701897,9.042673394231514,18.890395948202304,0.0,30.861827793687876
2023-03-25T22:30:00Z,11.832999963760376,20.362299842834474,8.998199958801269,18.765199661254883,0.0,30.862758445739747
2023-03-25T22:45:00Z,11.763400020599365,20.26900005340576,8.938999853134156,18.713199672698973,0.0,30.865755817677716
2023-03-25T23:00:00Z,11.693267255726427,20.21653420854323,8.852970312137415,20.459702822241454,0.0,30.859096221923828
2023-03-25T23:15:00Z,11.677899980545044,20.212999629974366,8.858899898529053,19.72329963684082,0.0,30.861842861175536
2023-03-25T23:30:00Z,11.603960443251204,20.19217866954237,8.74009900045867,19.67029658402547,0.0,30.87119483947754
2023-03-25T23:45:00Z,11.441499824523925,20.234499759674073,8.518200054168702,19.534399757385255,0.0,30.869167251586916
2023-03-26T00:00:00Z,11.33430004119873,20.24079978942871,8.364299888610839,19.5055996131897,0.0,30.87149701260104
2023-03-26T00:15:00Z,11.21712880087371,20.19861370502132,8.20594061483251,19.598811914425085,0.0,30.870998458862303
2023-03-26T00:30:00Z,11.103300113677978,20.086499938964845,8.127500019073487,19.53289991378784,0.0,30.867030963897705
2023-03-26T00:45:00Z,11.079901043731388,20.01663404408068,8.128613878004622,19.451979967627196,0.0,30.86877754891273
2023-03-26T01:00:00Z,11.031500177383423,19.977799491882323,8.08320008277893,19.42669979095459,0.0,30.87282955169678
2023-03-26T01:15:00Z,11.06400019645691,19.950400161743165,8.16609998703003,19.37609972000122,0.0,30.869986203637453
2023-03-26T01:30:00Z,11.076336860656738,19.921881307469736,8.198019792537877,19.399702582028834,0.0,30.866115436553955
2023-03-26T01:45:00Z,11.084300088882447,19.921000022888183,8.182400016784667,19.435200004577638,0.0,30.86458953857422
2023-03-26T02:00:00Z,11.035841781314057,19.985445211429408,8.078316915153277,19.38059398915508,0.0,30.86424502759877
2023-03-26T02:15:00Z,10.997600107192993,20.012500286102295,8.02100000858307,19.404599609375,0.0,30.860011711120606
2023-03-26T02:30:00Z,10.923399934768677,19.94199983596802,7.916299967765808,19.387099571228028,0.0,30.868475319135307
2023-03-26T02:45:00Z,10.868514740821158,19.874257531496557,7.908415884074598,19.370494729221456,0.0,30.87099842071533
2023-03-26T03:00:00Z,10.882100057601928,19.843900241851806,7.941800003051758,19.31279977798462,0.0,30.858791046142578
2023-03-26T03:15:00Z,10.87326722097869,19.818217532469493,7.901683217228049,19.29118792845471,0.0,30.87391426539657
2023-03-26T03:30:00Z,10.976199951171875,19.79419994354248,8.105600080490113,19.305100078582765,0.0,30.8685569190979
2023-03-26T03:45:00Z,10.876199951171875,19.77660041809082,7.953799986839295,19.375099506378174,0.0,30.860011768341064
2023-03-26T04:00:00Z,10.99009893436243,19.841782050557654,8.119307017562413,19.475643516767143,0.0,30.867870916234384
2023-03-26T04:15:00Z,10.873200035095214,19.889599380493163,7.792800011634827,19.455800018310548,0.0,30.86886209487915
2023-03-26T04:30:00Z,10.604099931716918,19.87659984588623,7.473699979782104,19.475899696350098,0.0,30.863942911129186
2023-03-26T04:45:00Z,10.446435560094248,19.798712815388594,7.306534734102759,19.459900771037187,0.0,30.855434017181395
2023-03-26T05:00:00Z,10.305300006866455,19.76390031814575,7.063799939155579,19.379299774169922,0.0,30.876491680145264
2023-03-26T05:15:00Z,10.146633780828797,19.740296807619604,6.926039615480026,19.430989992500532,0.0,30.864849430499692
2023-03-26T05:30:00Z,10.125500011444093,19.728299503326415,6.978999986648559,19.455600032806398,0.0,30.865199947357176
2023-03-26T05:45:00Z,10.091200103759766,19.713699684143066,6.916499996185303,19.433999843597412,0.0,30.87602940172252
2023-03-26T06:00:00Z,10.094455473493822,19.745643710145856,7.036336606091792,19.478415611946936,0.0,30.866115436553955
2023-03-26T06:15:00Z,10.18720006942749,19.814599781036378,7.1695999336242675,19.486399726867674,0.0,30.865199794769286
2023-03-26T06:30:00Z,10.162970269080436,19.825148403054417,7.0132672999164845,19.53227698448861,0.0,30.86484939273041
2023-03-26T06:45:00Z,10.025100135803223,19.753300075531005,6.792799997329712,19.490499725341795,0.0,30.863673934936525
2023-03-26T07:00:00Z,9.86899995803833,19.716899547576904,6.617599935531616,19.48699981689453,0.0,30.86001479271615
2023-03-26T07:15:00Z,9.740891097795846,19.70108925470031,6.448712896592546,19.390296558342357,0.0,30.874050216674803
2023-03-26T07:30:00Z,9.657599878311157,19.67720024108887,6.343900108337403,19.44559938430786,0.0,30.869472484588623
2023-03-26T07:45:00Z,9.496930641703086,19.66059392041499,6.21742570990383,19.412079102922196,0.0,30.863338583766826
2023-03-26T08:00:00Z,9.436400032043457,19.63439998626709,6.194499855041504,19.46989980697632,0.0,30.870693225860595
2023-03-26T08:15:00Z,9.50720006942749,19.662099990844727,6.246599969863891,19.47559970855713,0.0,30.85608667430311
2023-03-26T08:30:00Z,9.544752583645359,19.750792040683255,6.315643674076194,19.498019624464582,0.0,30.867336177825926
2023-03-26T08:45:00Z,9.66410005569458,19.88969987869263,6.434099979400635,22.5198996925354,0.0,30.86428436279297
2023-03-26T09:00:00Z,9.750459802561792,19.878965399731165,6.536781552194179,19.35781584114864,2.970316678628154,30.873646725183246
2023-03-26T09:15:00Z,11.710600051879883,19.738899917602538,6.851099996566773,19.06879961013794,33.06757598876953,30.862129929042098
2023-03-26T09:30:00Z,13.399505029810538,19.729010213719736,7.203762441578478,22.893960140719273,33.392404556274414,30.855739154815673
2023-03-26T09:45:00Z,13.843900003433227,20.225700130462645,7.312400140762329,30.401199893951414,35.0,30.863368816375733
2023-03-26T10:00:00Z,16.19405950414072,20.853861534949576,7.501485187228363,31.60386087398718,35.0,30.863640756890327
2023-03-26T10:15:00Z,19.337400035858153,21.170199756622313,7.262799954414367,29.67309980392456,35.0,30.865199851989747
2023-03-26T10:30:00Z,19.719600124359133,21.289500217437745,7.5200999736785885,29.146199550628662,35.0,30.84430235683328
2023-03-26T10:45:00Z,19.946435588421206,21.48306912714892,7.6284157686894485,29.26376204915566,35.0,30.859096202850342
2023-03-26T11:00:00Z,20.16839990615845,21.749700012207033,7.6364999198913575,32.490299434661864,35.0,30.86182777480324
2023-03-26T11:15:00Z,20.469801931097955,22.410495134863524,7.948316876250918,36.9727717484578,35.0,30.848109664916993
2023-03-26T11:30:00Z,20.975300006866455,22.666599864959718,8.079600024223328,27.994499855041504,35.0,30.851466636657715
2023-03-26T11:45:00Z,20.87168317738146,21.938118981842948,7.94861381832916,17.71524722033208,35.0,30.847928283238176
2023-03-26T12:00:00Z,20.33709991455078,21.45120002746582,7.906100077629089,25.91629981994629,35.0,30.86123249053955
2023-03-26T12:15:00Z,20.15227740825993,21.62801976723246,7.9289108786252465,30.061485139450223,35.0,30.86031694695501
2023-03-26T12:30:00Z,20.485899963378905,22.020000190734862,8.206500120162964,28.657199840545655,35.0,30.856959915161134
2023-03-26T12:45:00Z,20.693000106811525,22.214999980926514,7.985399994850159,33.03059989929199,35.0,30.854575884224165
2023-03-26T13:00:00Z,20.92851482051434,22.672673291499073,7.882871320932218,35.12237579043549,35.0,30.85329782485962
2023-03-26T13:15:00Z,21.275199871063233,23.174599914550782,7.988800020217895,36.42909973144531,35.0,30.843837013244627
2023-03-26T13:30:00Z,21.562178262389534,23.43930693900231,7.965742602206693,37.19554395014697,35.0,30.847928434315293
2023-03-26T13:45:00Z,21.749100036621094,23.670299949645997,7.841400060653687,37.4128988647461,35.0,30.847804489135743
2023-03-26T14:00:00Z,21.898019715110856,23.856435549141157,7.716435677934401,37.286831317561685,35.0,30.841280776675386
2023-03-26T14:15:00Z,21.99629991531372,23.998799953460694,7.507399954795837,36.007899379730226,35.0,30.837123050689698
2023-03-26T14:30:00Z,22.069699935913086,23.71310001373291,7.729300031661987,25.52739974975586,35.0,30.841582987568167
2023-03-26T14:45:00Z,21.802574308791964,23.2206930972562,7.798910896376808,26.633366008796315,35.0,30.841700820922853
2023-03-26T15:00:00Z,21.5295001411438,22.994099922180176,7.567899980545044,26.63769973754883,35.0,30.838343811035156
2023-03-26T15:15:00Z,21.316138654652207,22.819703036015575,7.362772370328997,26.452970013760105,35.0,30.850043532871965
2023-03-26T15:30:00Z,21.19209987640381,22.66859972000122,7.435899996757508,25.713399658203127,35.0,30.849940757751465
2023-03-26T15:45:00Z,21.04594056913168,22.483762268972868,7.311782265653704,24.50732654156071,35.0,30.843395969655255
2023-03-26T16:00:00Z,20.91589979171753,22.439899826049803,7.352200078964233,28.698199672698976,35.0,30.84200601577759
2023-03-26T16:15:00Z,20.91499990463257,22.6052001953125,7.341400079727173,29.285499572753906,35.0,30.84671974182129
2023-03-26T16:30:00Z,21.027029679553344,22.663069092401184,7.331980303962632,21.550890837565507,35.0,30.845057830810546
2023-03-26T16:45:00Z,20.956200008392333,22.246099948883057,7.38620005607605,16.869799613952637,35.0,30.844447441101075
2023-03-26T17:00:00Z,20.528217882213028,21.796138650119893,7.204158391102706,16.264752284134968,35.0,30.843698105009477
2023-03-26T17:15:00Z,20.09129991531372,21.41359987258911,7.07670000076294,15.448399829864503,35.0,30.8508563041687
2023-03-26T17:30:00Z,19.8240594580622,21.119900939488176,7.004653463269224,15.173960251383262,35.0,30.852460729013576
2023-03-26T17:45:00Z,19.60930009841919,20.902799949645996,6.784099993705749,15.071999778747559,35.0,30.856654796600342
2023-03-26T18:00:00Z,19.399300003051756,20.722799987792968,6.618799962997437,14.865099802017212,35.0,30.865453720092773
2023-03-26T18:15:00Z,19.19148520667954,20.55742581055896,6.446336642350301,14.628118703861048,35.0,30.85543399810791
2023-03-26T18:30:00Z,19.023500022888182,20.442300338745117,6.260400004386902,14.403499746322632,35.0,30.86336883544922
2023-03-26T18:45:00Z,18.928712561579033,20.36940587865244,6.127227651010646,14.249207770470345,35.0,30.854273748869943
2023-03-26T19:00:00Z,18.81919994354248,20.235200080871582,6.079799962043762,14.12819974899292,35.0,30.866115474700926
2023-03-26T19:15:00Z,18.64178209965772,20.01019798883117,6.009207923813622,14.036633472631474,35.0,30.856993099250417
2023-03-26T19:30:00Z,18.483400077819823,19.860799884796144,5.917300033569336,14.042199945449829,35.0,30.866115436553955
2023-03-26T19:45:00Z,18.36579984664917,19.74100008010864,5.8196001148223875,13.963699760437011,35.0,30.866360258347918
2023-03-26T20:00:00Z,18.252079104432966,19.631683179647617,5.68168308239172,13.849900727224822,35.0,30.859706592559814
2023-03-26T20:15:00Z,18.137600021362303,19.518699913024903,5.552500033378601,13.78339979171753,35.0,30.859096202850342
2023-03-26T20:30:00Z,18.050891215258307,19.4888116251124,5.416831691666405,13.647821586911041,35.0,30.85789961862092
2023-03-26T20:45:00Z,18.002600059509277,19.46889959335327,5.21829996585846,13.495799827575684,35.0,30.868862133026123
2023-03-26T21:00:00Z,17.912079291768592,19.37643568586595,5.0727722715623305,13.370890862870924,35.0,30.868173164896447
2023-03-26T21:15:00Z,17.727900123596193,19.20010005950928,4.919199991226196,13.14839963912964,35.0,30.864284381866455
2023-03-26T21:30:00Z,17.614700088500978,19.078100204467773,4.797300033569336,12.979199829101562,35.0,30.874820690343874
2023-03-26T21:45:00Z,17.514851409609957,18.97801986543259,4.660692989236058,12.876237236627258,35.0,30.877407245635986
2023-03-26T22:00:00Z,17.39029993057251,18.95969987869263,4.511500000953674,21.090799779891967,35.0,30.88167989730835
2023-03-26T22:15:00Z,17.528316799956972,19.659208089998454,4.335742681333334,29.860890926701007,35.0,30.865453720092773
2023-03-26T22:30:00Z,18.178099975585937,20.260000228881836,4.29130003452301,25.405399951934815,35.0,30.864284343719483
2023-03-26T22:45:00Z,18.467623417920404,20.268317194268256,4.183564228586631,25.46653445404355,35.0,30.868475356904586
2023-03-26T23:00:00Z,18.512600288391113,20.358599910736086,4.018700029850006,26.204899864196776,35.0,30.85818058013916
2023-03-26T23:15:00Z,18.544100303649902,20.480399951934814,3.9132000756263734,27.299999809265138,35.0,30.87330995691885
2023-03-26T23:30:00Z,18.59514878527953,20.61178239501349,3.8046534462730484,26.313168044137484,35.0,30.853602867126465
2023-03-26T23:45:00Z,18.610400199890137,20.561400241851807,3.5510000085830686,24.485199642181396,35.0,30.858180694580078
2023-03-27T00:00:00Z,18.543267353926556,20.55148498610695,3.139405920954034,25.699504587909964,35.0,30.86212991015746
2023-03-27T00:15:00Z,18.521299991607666,20.785500011444093,2.840599985122681,30.884799823760986,35.0,30.864284343719483
2023-03-27T00:30:00Z,18.807029686351814,21.299702918175424,2.5777227713329958,31.408910675804215,39.504729544762334,30.874216419635435
2023-03-27T00:45:00Z,14.583265275371318,21.357142876605597,2.4924489770616804,20.917958901852977,32.69595730061434,30.858159074879655
2023-03-27T01:00:00Z,11.840396087948639,20.719703032238648,2.4583168714353354,19.364752344565815,35.18356357234539,30.848719940185546
2023-03-27T01:15:00Z,11.546500072479247,20.35179998397827,2.4754000234603883,18.977599601745606,39.229678840637206,30.860317039489747
2023-03-27T01:30:00Z,11.464059291499677,20.24168329899854,2.337524713856159,22.354257111502164,38.52920577549698,30.866058009685855
2023-03-27T01:45:00Z,11.422499952316285,20.222900161743166,2.2237000250816346,20.75779989242554,35.27418117523193,30.863979206085205
2023-03-27T02:00:00Z,11.407920742979144,20.18643603938641,2.233564372109895,21.51504922621321,35.21764385110081,30.859410465353786
2023-03-27T02:15:00Z,11.374199981689452,20.142700176239014,2.2082000398635864,21.048299713134767,36.32963050842285,30.86458957672119
2023-03-27T02:30:00Z,11.325899991989136,20.079299964904784,2.1019999885559084,20.64099973678589,35.05029460906982,30.8497412842099
2023-03-27T02:45:00Z,11.197524656163584,20.081188069711818,1.8517821708528122,20.17594031532212,36.800912573786064,30.85512887954712
2023-03-27T03:00:00Z,11.134800052642822,20.08219997406006,1.677799996137619,19.870899772644044,37.55689624786377,30.852382106781008
2023-03-27T03:15:00Z,11.199009876440067,20.052772238703056,1.7472277289569969,19.66128660900758,35.78651624622911,30.85729532902784
2023-03-27T03:30:00Z,11.232399959564209,19.933999786376955,1.956200031042099,19.62009952545166,35.39346641540527,30.861842880249025
2023-03-27T03:45:00Z,11.218613785092193,19.83970311608645,2.0562375701299986,19.480692854022035,35.201635757295215,30.86484935496113
2023-03-27T04:00:00Z,11.20700008392334,19.798999767303467,2.097499907016754,19.440699939727782,36.546127777099606,30.867641353607176
2023-03-27T04:15:00Z,11.179399890899658,19.76040023803711,2.0153999853134157,19.449699726104736,34.94013916619934,30.859410503123065
2023-03-27T04:30:00Z,11.120099048803349,19.71910848711977,1.94891089496046,19.44485139374686,35.58285274505615,30.86367395401001
2023-03-27T04:45:00Z,11.134400024414063,19.679700241088867,2.004999977350235,19.45799982070923,35.18715286254883,30.86243202662704
2023-03-27T05:00:00Z,11.180197970701917,19.68326727234491,2.112772268824058,19.452376054065063,35.327895098393505,30.865810260772705
2023-03-27T05:15:00Z,11.2150998878479,19.747899951934816,2.231400017738342,19.493699645996095,35.76775287628174,30.862758464813233
2023-03-27T05:30:00Z,11.27039604375858,19.707128656972753,2.3809901275257075,19.533762053687973,35.23162822912235,30.86092129320201
2023-03-27T05:45:00Z,11.293399906158447,19.658999824523924,2.4776000213623046,19.49319959640503,34.057626228332516,30.8679465675354
2023-03-27T06:00:00Z,11.319505030565923,19.64722727785016,2.608712807740315,19.475643478997863,35.064674452979965,30.868173108242527
2023-03-27T06:15:00Z,11.3196999168396,19.666599998474123,2.6504000282287596,19.484299697875976,33.60121088027954,30.866115493774416
2023-03-27T06:30:00Z,11.374299993515015,19.678100261688233,2.8274999856948853,19.49419969558716,34.818138160705566,30.86212994792674
2023-03-27T06:45:00Z,11.627425798095098,19.680495366011517,3.418712854385376,19.536138477891978,31.126214320116706,30.858180713653564
2023-03-27T07:00:00Z,11.725999927520752,19.65009962081909,3.9282000422477723,19.529299907684326,30.584995574951172,30.855739154815673
2023-03-27T07:15:00Z,11.709801985485718,19.7184158551811,3.947821831939244,19.522574018723894,30.439525604248047,30.859410465353786
2023-03-27T07:30:00Z,11.844399995803833,19.80140012741089,4.2321000170707705,19.570299987792968,30.958054237365722,30.876186466217042
2023-03-27T07:45:00Z,12.081485172309497,19.839307067417863,4.711584152561604,19.582178191383285,31.873600194949915,30.856388828541974
2023-03-27T08:00:00Z,12.523500022888184,19.831299953460693,5.313699970245361,19.6178999710083,29.729887027740478,30.858180713653564
2023-03-27T08:15:00Z,12.32120011329651,19.856400318145752,4.858800096511841,19.631999912261964,28.268633556365966,30.861223390786954
2023-03-27T08:30:00Z,12.284950473521015,19.88346519092522,4.957029786440406,19.61940559538284,30.73635949238692,30.863063640594483
2023-03-27T08:45:00Z,12.766599969863892,19.926800022125246,5.940700035095215,19.68989986419678,32.348564052581786,30.855482309171467
2023-03-27T09:00:00Z,13.115742588987445,20.016039914423878,6.246336620632965,19.80267296215095,28.918219802403215,30.873745098114014
2023-03-27T09:15:00Z,13.524199991226196,20.11599998474121,7.07849997997284,19.8643998336792,29.52580240249634,30.849025115966796
2023-03-27T09:30:00Z,13.718415911835018,20.305841596999972,7.15514855809731,19.666534272751004,30.054646180407836,30.872403475317626
2023-03-27T09:45:00Z,13.388599996566773,20.399299640655517,6.637699985504151,19.26209976196289,28.952377014160156,30.869472465515138
2023-03-27T10:00:00Z,12.568599967956542,20.427100238800048,8.049299936294556,19.19739984512329,0.0,30.86484937384577
2023-03-27T10:15:00Z,11.181782174818586,20.399900663017046,8.115742588987445,18.672375763996993,0.0,30.857570304870606
2023-03-27T10:30:00Z,10.663200006484985,20.437000274658203,7.1459999895095825,18.55709985733032,0.0,30.854273692216022
2023-03-27T10:45:00Z,11.036930716863953,20.422178343971176,4.9402970229045,18.420692859309735,32.031147343097345,30.87160884857178
2023-03-27T11:00:00Z,11.443400049209595,20.35879991531372,3.1901000142097473,18.624499702453612,35.14005596160889,30.85665475845337
2023-03-27T11:15:00Z,12.142871280707935,20.32475227884727,4.57534656430235,18.685346282354676,31.625669460485476,30.863036391758683
2023-03-27T11:30:00Z,13.037299947738648,20.34180019378662,6.021699938774109,18.994899768829345,30.054701976776123,30.858790950775145
2023-03-27T11:45:00Z,11.900891152938994,20.331683130547553,3.858613899438688,18.858316648124468,30.154672093910747,30.85155428518163
2023-03-27T12:00:00Z,12.254200057983399,20.38920015335083,4.787100033760071,18.788399925231932,30.49516460418701,30.862453136444092
2023-03-27T12:15:00Z,13.136800060272217,20.48619987487793,6.292700018882751,19.032899799346925,29.949235191345213,30.85094993893463
2023-03-27T12:30:00Z,13.60792081662924,20.55564355378104,7.022673295275999,19.285247387272296,30.562962295985457,30.86062219619751
2023-03-27T12:45:00Z,13.767399911880494,20.513099994659424,7.066600012779236,19.43149969100952,30.486125736236573,30.8615376663208
2023-03-27T13:00:00Z,13.374653466857305,20.47584103121616,6.321782173496662,19.335148122050974,30.84736408573566,30.85518021158653
2023-03-27T13:15:00Z,13.18550006866455,20.481599578857423,6.013999972343445,19.25989986419678,30.798503284454345,30.856654739379884
2023-03-27T13:30:00Z,12.615841563385311,20.51297059389624,5.016237650767411,19.141682898644174,31.832531315265317,30.861223428556233
2023-03-27T13:45:00Z,12.310900115966797,20.469800033569335,4.630700044631958,18.993399753570557,31.35603023529053,30.851466560363768
2023-03-27T14:00:00Z,12.79739995956421,20.402099800109863,5.67289999961853,18.997299613952638,31.98170322002751,30.854273711100664
2023-03-27T14:15:00Z,13.219801940540275,20.357426180697903,6.214950471821398,19.131880826289112,29.872605171203613,30.854823627471923
2023-03-27T14:30:00Z,13.287999992370606,20.395100231170655,6.390199971199036,19.169299926757812,29.848540668487548,30.85125205540421
2023-03-27T14:45:00Z,13.373168350446342,20.51950511365834,6.449802030431162,19.263959941297475,30.59404694207824,30.86458957672119
2023-03-27T15:00:00Z,13.534000082015991,20.602900009155274,6.720099983215332,19.343299655914308,30.929145431518556,30.859096221923828
2023-03-27T15:15:00Z,13.638910879002939,20.613564349637173,6.81702979248349,19.439207624680925,31.662386790360554,30.85850396486792
2023-03-27T15:30:00Z,13.483799991607667,20.562999610900878,6.498700003623963,19.42709966659546,32.08640716552734,30.85848581314087
2023-03-27T15:45:00Z,12.551782192570148,20.561286794077052,4.630594055251319,19.252970195052647,34.159073744669996,30.86726673994914
2023-03-27T16:00:00Z,17.226999950408935,20.543999862670898,5.0655000162124635,16.221599836349487,35.0,30.853297691345215
2023-03-27T16:15:00Z,18.70420000076294,20.435600051879884,5.85979998588562,18.289399728775024,35.0,30.8533672106148
2023-03-27T16:30:00Z,18.92821772735898,20.449505003372042,6.18168323819,20.261682963607335,35.0,30.854823665618895
2023-03-27T16:45:00Z,19.03370008468628,20.506699981689454,6.177200050354004,20.9223996925354,35.0,30.86428430557251
2023-03-27T17:00:00Z,19.152475451478864,20.62128710982823,6.180990049154452,21.269900690210928,35.0,30.856993137019696
2023-03-27T17:15:00Z,19.204100074768068,20.674800186157228,6.0240000009536745,21.255099658966063,35.0,30.865199871063233
2023-03-27T17:30:00Z,19.156831835756208,20.652079383925635,5.555841573394171,20.98346528912535,35.0,30.860619157847793
2023-03-27T17:45:00Z,18.9642999458313,20.525900020599366,4.91880003452301,20.436799697875976,35.0,30.861232452392578
2023-03-27T18:00:00Z,18.803600063323973,20.416199989318848,4.811400017738342,19.89129976272583,35.0,30.86877745448953
2023-03-27T18:15:00Z,18.650593993687394,20.314554478862497,4.412970306849716,19.57663354779234,35.0,30.860622100830078
2023-03-27T18:30:00Z,18.51850004196167,20.206100006103515,4.246800012588501,19.321899585723877,35.0,30.85789967527484
2023-03-27T18:45:00Z,18.380792032374014,20.103663189576405,3.9823762615128317,18.965445357974215,35.0,30.853297691345215
2023-03-27T19:00:00Z,18.2521999168396,20.035900497436522,3.729400019645691,18.677699851989747,35.0,30.848414802551268
2023-03-27T19:15:00Z,18.24623753764842,20.03089173949591,3.8915842075159053,18.636732498017867,35.0,30.85548242247931
2023-03-27T19:30:00Z,18.222799758911133,20.001600036621095,3.916600079536438,18.589199810028077,35.0,30.87496578216553
2023-03-27T19:45:00Z,18.13860008239746,19.874099826812746,3.8294000601768494,18.586200065612793,35.0,30.857295291258556
2023-03-27T20:00:00Z,18.0155448347035,19.776237903255048,3.7415841664418137,18.53930665950964,35.0,30.8685569190979
2023-03-27T20:15:00Z,17.948699893951417,19.711999893188477,3.6466999888420104,18.480299854278563,35.0,30.872403437548346
2023-03-27T20:30:00Z,17.840396182371837,19.634158483826287,3.294158390252897,18.323366032968654,35.0,30.86947250366211
2023-03-27T20:45:00Z,17.718200073242187,19.5574001121521,3.0376999974250793,18.032799758911132,35.0,30.857265148162842
2023-03-27T21:00:00Z,17.59128710302976,19.534851527450108,2.850693077144056,20.70980166444684,35.0,30.86273423751982
2023-03-27T21:15:00Z,17.63310012817383,19.700500259399416,2.732600002288818,20.832399635314943,35.0,30.87588146209717
2023-03-27T21:30:00Z,17.692400150299072,19.82690013885498,2.1514999961853025,22.046799812316895,35.0,30.869986203637453
2023-03-27T21:45:00Z,17.709900789921825,19.8722770426533,1.9288118924244795,22.273564121510724,35.0,30.866725788116455
2023-03-27T22:00:00Z,17.721099758148192,19.787700157165528,1.9570000100135803,19.55899990081787,35.0,30.87179914795526
2023-03-27T22:15:00Z,17.64712877556829,19.656930791269435,1.8476237766813524,20.867128428846303,35.0,30.86947244644165
2023-03-27T22:30:00Z,17.583400020599367,19.695499897003174,1.8133999872207642,23.047899703979493,35.0,30.873745040893553
2023-03-27T22:45:00Z,17.711485097904017,19.90613827847018,1.894158401111565,23.867722445195263,35.0,30.87784242157889
2023-03-27T23:00:00Z,14.825500011444092,20.06030023574829,1.8569999980926513,25.846899890899657,38.49773727416992,30.88290054321289
2023-03-27T23:15:00Z,11.54693062470691,20.044851737447303,1.8416832000902383,21.66475228035804,32.17950392241525,30.870892685238676
2023-03-27T23:30:00Z,11.238000011444091,19.98199966430664,1.7567999935150147,20.84969985961914,35.858029479980466,30.877407245635986
2023-03-27T23:45:00Z,11.084600219726562,19.936100196838378,1.5405999851226806,20.44849998474121,38.96713638305664,30.858201810629062
2023-03-28T00:00:00Z,11.02584164685542,19.84287137324267,1.383366336916933,19.984752428413618,38.00753312063689,30.86245330810547
2023-03-28T00:15:00Z,10.918399858474732,19.681199836730958,1.1863000106811523,19.713899593353272,37.793182640075685,30.874355449676514
2023-03-28T00:30:00Z,10.83999998262613,19.57732668961629,1.0242574037891803,19.594653535597395,36.63649032139542,30.86666235593286
2023-03-28T00:45:00Z,10.831799936294555,19.51720027923584,1.014599986076355,19.535399856567384,37.12410160064697,30.858485851287842
2023-03-28T01:00:00Z,10.827524817816101,19.472969961638498,1.0508910818855361,19.46306851830813,37.47339739657865,30.857899694159478
2023-03-28T01:15:00Z,10.82430006980896,19.417200012207033,1.091800001859665,19.428899898529053,36.84960380554199,30.869777698516845
2023-03-28T01:30:00Z,10.796799983978271,19.36540021896362,1.0133999907970428,19.42359977722168,36.27916294513363,30.859108311114927
2023-03-28T01:45:00Z,10.793267353926554,19.337920897077804,0.9799999901563814,19.44326729349571,35.01156024932861,30.864284343719483
2023-03-28T02:00:00Z,10.76640007019043,19.38259979248047,0.9827000004053116,19.463299884796143,36.4946590423584,30.87784240269425
2023-03-28T02:15:00Z,10.779307006609322,19.433663509859898,0.9674257376406452,19.503366224836594,35.77650009759582,30.861537647247314
2023-03-28T02:30:00Z,10.72399998664856,19.457599868774412,0.7699000054597854,19.51329978942871,36.67112560272217,30.855128860473634
2023-03-28T02:45:00Z,10.723762408341512,19.390098892816223,0.7848514731567685,19.487326574797677,36.69519182715086,30.86092129320201
2023-03-28T03:00:00Z,10.664000053405761,19.33520004272461,0.6556000030040741,19.453599643707275,35.95495979309082,30.868556938171388
2023-03-28T03:15:00Z,10.664800052642823,19.291700115203856,0.5872000080347061,19.474399757385253,36.26556245407256,30.86273425640446
2023-03-28T03:30:00Z,10.639405968165633,19.25514863269164,0.5616831631943731,19.475841201177918,36.94385940551758,30.863673973083497
2023-03-28T03:45:00Z,10.611600112915038,19.233699626922608,0.43659999668598176,19.44709993362427,35.99012321472168,30.869986109214253
2023-03-28T04:00:00Z,10.540297026681428,19.23534619926226,0.324455448306433,19.452376186257542,36.243218374724435,30.862758388519286
2023-03-28T04:15:00Z,10.558600082397462,19.24439987182617,0.3395000043511391,19.468499641418457,36.395447692871095,30.87252429962158
2023-03-28T04:30:00Z,10.562772363719374,19.30643551892573,0.23415841361378678,19.481881037797077,35.5758900406337,30.877842440463528
2023-03-28T04:45:00Z,10.496599969863892,19.329399909973144,0.06430000025779009,19.498099842071532,37.15385963439942,30.865810260772705
2023-03-28T05:00:00Z,10.65089997291565,19.28799997329712,0.4792999991774559,19.50979984283447,36.11915867871577,30.857295272373918
2023-03-28T05:15:00Z,10.669306934469997,19.218712419566543,0.6145544648170471,19.462870758358793,36.109433021545414,30.86581024169922
2023-03-28T05:30:00Z,10.715599937438965,19.22389945983887,0.8067999994754791,19.49159969329834,34.867467727661136,30.867871010657584
2023-03-28T05:45:00Z,10.972376209674495,19.257821961204606,1.5763366234184493,19.569504822834883,33.56894189060324,30.861537685394286
2023-03-28T06:00:00Z,11.284100036621094,19.288300304412843,2.561800003051758,19.54659984588623,31.44201742172241,30.864284343719483
2023-03-28T06:15:00Z,11.403465214342173,19.333564361723344,3.08237620627526,19.562376060108146,30.1179037943925,30.870590530999817
2023-03-28T06:30:00Z,11.622900075912476,19.408500003814698,3.9487000060081483,19.58309980392456,31.72842908859253,30.858180618286134
2023-03-28T06:45:00Z,11.840594017859733,19.563960594706018,4.401683240833849,19.59098974548944,30.427785797874527,30.864849430499692
2023-03-28T07:00:00Z,11.777100028991699,19.67390016555786,4.135899930000305,19.68999973297119,30.816614475250244,30.870388011932373
2023-03-28T07:15:00Z,11.843200054168701,19.679300289154053,4.3883000135421755,19.54360004425049,30.93856252670288,30.863338527112905
2023-03-28T07:30:00Z,12.14108923166105,19.702673279412902,4.793366304718622,19.60762337410804,31.150875242629855,30.86062213897705
2023-03-28T07:45:00Z,12.608699989318847,19.760900058746337,5.727599983215332,19.637499732971193,30.229053134918214,30.864894695281983
2023-03-28T08:00:00Z,13.319108887474135,19.84801970378007,6.891584169746626,19.705643040118833,27.87738225955774,30.863640700236406
2023-03-28T08:15:00Z,13.36330005645752,19.96970001220703,6.685600056648254,19.854599800109863,29.708069324493408,30.86489471435547
2023-03-28T08:30:00Z,12.924158379583076,20.06514868405786,5.860990056897154,19.84970294839085,30.351224993715192,30.86031692807037
2023-03-28T08:45:00Z,13.361799907684325,20.23180004119873,6.722500019073486,19.769899597167967,28.09461133956909,30.854518508911134
2023-03-28T09:00:00Z,13.334899969100952,20.399900016784667,6.483399977684021,19.274599857330323,27.744372024536133,30.8536693837383
2023-03-28T09:15:00Z,13.526237714408648,20.451089009199993,6.938217866538775,19.293663043786985,33.33534240722656,30.859096240997314
2023-03-28T09:30:00Z,13.385700035095216,20.40329969406128,6.330400018692017,19.29259983062744,29.12516815185547,30.863979206085205
2023-03-28T09:45:00Z,13.23435641751431,20.41287120025937,6.2573267398494306,19.22584103121616,29.491038161929293,30.86273423751982
2023-03-28T10:00:00Z,13.278799991607666,20.45609983444214,6.352100019454956,19.23949975967407,30.854173069000243,30.860011749267578
2023-03-28T10:15:00Z,13.415500020980835,20.48839973449707,6.526600022315979,19.283599948883058,29.406167449951173,30.869683992744672
2023-03-28T10:30:00Z,13.55524749567013,20.51980237677546,6.748613853265743,19.355346471956462,29.1170710573102,30.8615376663208
2023-03-28T10:45:00Z,13.853199968338012,20.60279983520508,7.285699992179871,19.460399742126466,29.386451225280762,30.858485870361328
2023-03-28T11:00:00Z,14.138712873553285,20.75376246235158,7.6931683521459595,19.632474918176634,30.14127597242299,30.86182777480324
2023-03-28T11:15:00Z,13.017900018692016,20.845300159454347,8.383599972724914,19.634799709320067,0.0,30.86764133453369
2023-03-28T11:30:00Z,11.423800001144409,20.830699939727783,8.117500138282775,19.085499973297118,0.0,30.861537685394286
2023-03-28T11:45:00Z,11.098613861763832,20.81257383894212,7.690098960800927,18.965742583322054,0.0,30.86726668329522
2023-03-28T12:00:00Z,11.044599981307984,20.79390007019043,7.8916000509262085,18.81679962158203,0.0,30.864894695281983
2023-03-28T12:15:00Z,11.607999973297119,20.813399868011473,8.788200044631958,18.89879987716675,0.0,30.858806137991422
2023-03-28T12:30:00Z,12.0341584045108,20.87455424695912,9.14425748881727,19.131089031106175,0.0,30.862148113250733
2023-03-28T12:45:00Z,12.083300046920776,20.922099952697753,9.284999971389771,19.183599700927733,0.0,30.86764133453369
2023-03-28T13:00:00Z,11.934158447945473,21.0427722364369,8.858811916691241,19.256237766530255,0.0,30.87300774602607
2023-03-28T13:15:00Z,12.119299964904785,21.158400115966796,9.255000066757201,19.326199836730957,0.0,30.860316944122314
2023-03-28T13:30:00Z,12.271300010681152,21.15840009689331,9.319499988555908,19.453799457550048,0.0,30.861223485210154
2023-03-28T13:45:00Z,12.143465344268497,21.070791848815315,9.177029685218736,19.40138573221641,0.0,30.863368740081786
2023-03-28T14:00:00Z,12.140899953842164,21.035200328826903,9.11970004081726,19.38599946975708,0.0,30.859096221923828
2023-03-28T14:15:00Z,12.121782227317885,20.995742476812683,9.198811899317374,19.335544605066282,0.0,30.8624320077424
2023-03-28T14:30:00Z,12.294400014877318,20.957199840545655,9.44860001564026,19.339100131988527,0.0,30.852992572784423
2023-03-28T14:45:00Z,12.22019992828369,20.890400047302247,9.35199995994568,19.297799739837647,3.85,30.86243202662704
2023-03-28T15:00:00Z,16.797722731486406,20.868317009198783,9.364455430814536,18.157524467694877,35.0,30.849940757751465
2023-03-28T15:15:00Z,18.68739984512329,20.8923996925354,9.375299940109253,16.87679985046387,35.0,30.853908138275145
2023-03-28T15:30:00Z,17.994059439932947,20.8542577913492,9.323564387784145,17.778217636712707,35.0,30.859410522007707
2023-03-28T15:45:00Z,17.95099977493286,20.705800018310548,9.223900032043456,18.005100059509278,35.0,30.85360294342041
2023-03-28T16:00:00Z,17.81030014038086,20.577100162506103,9.001100006103515,17.941699466705323,35.0,30.86001178741455
2023-03-28T16:15:00Z,17.749504939164265,20.505049620524492,8.976831634445945,17.83425729581625,35.0,30.852460747898213
2023-03-28T16:30:00Z,17.660799922943117,20.434999961853027,8.884800100326538,17.77009967803955,35.0,30.841090393066406
2023-03-28T16:45:00Z,17.45739990234375,20.356099872589112,8.73850004196167,17.593999881744384,35.0,30.855180287125087
2023-03-28T17:00:00Z,17.286237735559446,20.26455463749347,8.623762480103144,17.35673247233476,35.0,30.85543405532837
2023-03-28T17:15:00Z,17.22919969558716,20.261300258636474,8.569500074386596,17.25929988861084,35.0,30.85451847076416
2023-03-28T17:30:00Z,17.12455436026696,20.258218009873193,8.406534572639087,17.153069146788948,35.0,30.857597521035977
2023-03-28T17:45:00Z,16.91740005493164,20.18349998474121,8.065000014305115,16.957999744415282,35.0,30.853602905273437
2023-03-28T18:00:00Z,16.49130001068115,19.98129997253418,7.383500065803528,16.525299739837646,35.0,30.854878057347666
2023-03-28T18:15:00Z,16.178019816332526,19.834257597970492,7.121089156311338,16.135940419565333,35.0,30.851161403656008
2023-03-28T18:30:00Z,15.904599990844726,19.715000076293947,6.642300086021423,15.810099773406982,35.0,30.858180694580078
2023-03-28T18:45:00Z,15.525841514662941,19.591386096312267,5.929009871907754,15.411187832898433,35.0,30.857899694159478
2023-03-28T19:00:00Z,15.253199911117553,19.493299961090088,5.5663000059127805,15.037599811553955,35.0,30.85451837539673
2023-03-28T19:15:00Z,15.104700002670288,19.42270013809204,5.341000065803528,14.811899690628051,35.0,30.852382087707518
2023-03-28T19:30:00Z,14.94158414330813,19.42495068465129,5.223366303019004,14.612970097230212,35.0,30.850043419564123
2023-03-28T19:45:00Z,14.845999975204467,19.373999824523924,5.053000016212463,14.45039963722229,35.0,30.8526873588562
2023-03-28T20:00:00Z,14.803699970245361,19.23799991607666,4.907700037956237,14.406399736404419,35.0,30.85820186728298
2023-03-28T20:15:00Z,14.200396037337804,19.125049609949095,4.8030694215604575,14.63287106126842,35.0,30.866725826263426
2023-03-28T20:30:00Z,12.80560007095337,19.0955002784729,4.922400059700013,16.54349967956543,35.0,30.86550506591797
2023-03-28T20:45:00Z,12.820693006609925,19.1245544735748,5.252475242803593,17.54603926025995,35.0,30.86001473606223
2023-03-28T21:00:00Z,13.250700025558471,19.215599784851076,5.420100016593933,21.33229974746704,35.0,30.866420707702638
2023-03-28T21:15:00Z,13.496100082397462,19.447899990081787,5.59959997177124,22.674599685668944,35.0,30.864245046483408
2023-03-28T21:30:00Z,13.612277229233543,19.691980248630635,5.682574191896042,22.753960146762356,35.0,30.85787546157837
2023-03-28T21:45:00Z,13.777800006866455,19.88589994430542,5.806400074958801,23.452299652099608,35.0,30.8633687210083
2023-03-28T22:00:00Z,14.541782105323112,19.93841554622839,6.0264356301562625,21.198514636200255,35.0,30.85789963750556
2023-03-28T22:15:00Z,14.957399921417236,19.834500007629394,6.242699937820435,20.69889959335327,35.0,30.850245933532715
2023-03-28T22:30:00Z,14.300799922943115,19.88439998626709,6.329000124931335,24.93039972305298,35.0,30.85578446341033
2023-03-28T22:45:00Z,13.767524719238281,20.164653400383372,6.30712881654796,25.910593825991793,35.0,30.858180694580078
2023-03-28T23:00:00Z,14.36520001411438,20.29620002746582,6.445699987411499,24.62689977645874,35.0,30.861537704467775
2023-03-28T23:15:00Z,15.117799987792969,20.299499759674074,6.739500060081482,23.87229969024658,35.0,30.867870972888305
2023-03-28T23:30:00Z,15.230891067202728,20.317623497235893,6.959604013084185,23.881088993336895,35.0,30.86794651031494
2023-03-28T23:45:00Z,15.550700006484986,20.465700016021728,7.097399940490723,24.394299812316895,35.0,30.866420555114747
2023-03-29T00:00:00Z,16.04089984893799,20.57009973526001,7.290800099372864,23.67459966659546,35.0,30.86484929830721
2023-03-29T00:15:00Z,16.176633702646388,20.526435776512223,7.342970399573298,23.14049494148481,35.0,30.865199851989747
2023-03-29T00:30:00Z,15.913699855804444,20.500800018310546,7.5098000288009645,24.32759983062744,35.0,30.859706630706786
2023-03-29T00:45:00Z,15.59410008430481,20.602400169372558,7.419900026321411,25.235099716186525,35.0,30.86031700360893
2023-03-29T01:00:00Z,14.161485105457873,20.62742571311422,7.18742574087464,21.039900789166442,2.1,30.859096240997314
2023-03-29T01:15:00Z,12.583600034713745,20.299699935913086,7.161899909973145,17.787299938201905,0.0,30.861842918395997
2023-03-29T01:30:00Z,12.485247338172233,20.2034653389808,7.293960439096583,21.593762029515634,0.0,30.850647784695767
2023-03-29T01:45:00Z,12.47449987411499,20.27330015182495,7.381900038719177,18.558799686431886,0.0,30.858180675506592
2023-03-29T02:00:00Z,12.51380002975464,20.216399993896484,7.446700005531311,20.205499801635742,0.0,30.866420555114747
2023-03-29T02:15:00Z,12.560792280895875,20.211881335419005,7.562673299619467,19.000791814067576,0.0,30.854575884224165
2023-03-29T02:30:00Z,12.589900150299073,20.10600051879883,7.632899961471558,20.932299633026123,0.0,30.85940143585205
2023-03-29T02:45:00Z,12.59870005607605,20.111000480651857,7.687199912071228,20.875199756622315,0.0,30.860927276611328
2023-03-29T03:00:00Z,12.6216831490545,20.11910929538236,7.762178265222229,20.62900960563433,0.0,30.859108273345644
2023-03-29T03:15:00Z,12.65389988899231,20.11700033187866,7.785100145339966,20.33949956893921,0.0,30.86214807510376
2023-03-29T03:30:00Z,12.65300009727478,20.085300045013426,7.845400104522705,19.958699932098387,0.0,30.856654739379884
2023-03-29T03:45:00Z,12.686099996566773,20.073799781799316,7.889100027084351,19.810199718475342,0.0,30.863063640594483
