time,ADS.fAHUTempEHAADSInternalValuesMirror,ADS.fAHUTempETAADSInternalValuesMirror,ADS.fAHUTempODAADSInternalValuesMirror,ADS.fAHUTempSUPADSInternalValuesMirror,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUCOValveActADSInternalValuesMirror
2023-03-29T04:00:00Z,12.763600072860719,20.138099994659424,8.045400042533874,19.68089973449707,0.0,30.868173164896447
2023-03-29T04:15:00Z,12.874059327758184,20.182079485147305,8.150296976070592,19.618118569402412,0.0,30.85940143585205
2023-03-29T04:30:00Z,12.9153999710083,20.11480016708374,8.238799934387208,19.59459976196289,0.0,30.861232528686525
2023-03-29T04:45:00Z,12.924257316211662,20.059009797502274,8.273168271130855,19.458415550760705,0.0,30.85608671207239
2023-03-29T05:00:00Z,12.944999904632569,20.019800453186036,8.362000007629394,19.4805997467041,0.0,30.859401359558106
2023-03-29T05:15:00Z,12.992899866104127,19.99079978942871,8.428899879455566,19.511900272369385,0.0,30.854273748869943
2023-03-29T05:30:00Z,13.04564369314968,19.970296406509853,8.549703097579503,19.534653427577254,0.0,30.86245319366455
2023-03-29T05:45:00Z,13.091200160980225,19.97619951248169,8.623100118637085,19.542699699401854,0.0,30.863063678741455
2023-03-29T06:00:00Z,13.162277278333608,20.034257397793308,8.729900917204299,19.492276975423984,0.0,30.85820179174442
2023-03-29T06:15:00Z,13.331299982070924,20.10440034866333,8.978200025558472,19.46729965209961,0.0,30.863063621520997
2023-03-29T06:30:00Z,13.491300058364867,20.127599983215333,9.192800045013428,19.58789978027344,0.0,30.8539715568618
2023-03-29T06:45:00Z,13.57851489227597,20.07514832751586,9.34039609739096,19.57108922524027,0.0,30.858791007995606
2023-03-29T07:00:00Z,13.609400148391723,20.067699642181395,9.413199968338013,19.499999809265137,0.0,30.85695987701416
2023-03-29T07:15:00Z,13.683168373485604,20.070989816495686,9.526732803571342,19.520098525698824,0.0,30.859108254461006
2023-03-29T07:30:00Z,13.764699954986572,20.060199737548828,9.707300024032593,19.526099681854248,0.0,30.86031702041626
2023-03-29T07:45:00Z,13.872499837875367,20.043000259399413,9.87079990386963,19.551199855804445,0.0,30.85336713507624
2023-03-29T08:00:00Z,13.934752341544273,20.05079248636076,9.953960399816532,19.50554422812887,0.0,30.857875480651856
2023-03-29T08:15:00Z,14.04940001487732,20.144199867248535,10.116300010681153,19.485399417877197,0.0,30.861842937469483
2023-03-29T08:30:00Z,14.189406026708017,20.225940609922503,10.321386063452994,19.5459404369392,0.0,30.854273616677464
2023-03-29T08:45:00Z,14.343199930191041,20.271300029754638,10.546799974441528,17.6893998336792,0.0,30.862148056030275
2023-03-29T09:00:00Z,14.44579984664917,20.213799800872803,10.704199962615967,20.81219976425171,0.0,30.861537685394286
2023-03-29T09:15:00Z,14.499108937707279,20.268614287423617,10.783663296463466,18.410098670732857,0.0,30.863640756890327
2023-03-29T09:30:00Z,14.660999984741212,20.24939998626709,11.1268000125885,18.129799556732177,0.0,30.856654682159423
2023-03-29T09:45:00Z,14.821900053024292,20.279200134277342,11.31999997138977,19.73709976196289,0.0,30.86877747337417
2023-03-29T10:00:00Z,14.755148547710759,20.25356440024801,11.177425667791084,17.84801959047223,0.0,30.86519983291626
2023-03-29T10:15:00Z,14.801700048446655,20.22279951095581,11.27089997291565,20.338099746704103,0.0,30.863673992156983
2023-03-29T10:30:00Z,14.87930697261697,20.386435782555306,11.352673181212774,18.493861094559772,0.0,30.861223466325516
2023-03-29T10:45:00Z,15.29210000038147,20.491899814605713,12.176900014877319,17.695999927520752,0.0,30.860622119903564
2023-03-29T11:00:00Z,15.999800004959106,20.47319974899292,13.269400024414063,18.102099933624267,0.0,30.858806119106784
2023-03-29T11:15:00Z,16.19693055483374,20.4230694534755,13.526039510670275,18.315643291662234,0.0,30.861232414245606
2023-03-29T11:30:00Z,16.427000007629395,20.469899864196776,13.818500080108642,18.479799785614013,0.0,30.86184284210205
2023-03-29T11:45:00Z,16.767029771710387,20.555346536164237,14.406831731890687,18.668514648286422,0.0,30.863036486181883
2023-03-29T12:00:00Z,17.168899841308594,20.66120014190674,14.965100059509277,18.980899753570558,0.0,30.854823570251465
2023-03-29T12:15:00Z,17.340299949645996,20.7645001411438,15.08810001373291,19.19509963989258,0.0,30.85578455783353
2023-03-29T12:30:00Z,17.357821795019774,20.829900911538907,15.064356473412845,19.24079167960894,0.0,30.850856323242187
2023-03-29T12:45:00Z,17.442999839782715,20.955199871063233,15.109900035858153,19.33259998321533,0.0,30.852992572784423
2023-03-29T13:00:00Z,17.6079206561098,21.07564359608263,15.324059448619881,19.42465294941817,0.0,30.84913701350146
2023-03-29T13:15:00Z,17.77450008392334,21.086900253295898,15.560300006866456,19.534599781036377,0.0,30.85390811920166
2023-03-29T13:30:00Z,17.99459981918335,21.06519983291626,15.942199945449829,19.65339979171753,0.0,30.849741321979185
2023-03-29T13:45:00Z,18.220197923112625,21.167029786818098,16.22821751207408,19.90712851344949,0.0,30.857875518798828
2023-03-29T14:00:00Z,18.2414998626709,21.2750998878479,16.14480002403259,20.073199882507325,0.0,30.849940700531008
2023-03-29T14:15:00Z,18.10059394458733,21.313399543762205,15.79189995765686,20.028299865722655,0.0,30.85125213094277
2023-03-29T14:30:00Z,17.987199974060058,21.304850965443222,15.674752480912916,19.878910801198224,0.0,30.84933038711548
2023-03-29T14:45:00Z,18.051899986267088,21.279600620269775,15.825599899291992,19.83269998550415,0.0,30.8494391110864
2023-03-29T15:00:00Z,18.11168319399994,21.28346554595645,15.941089120241674,19.820395743492806,0.0,30.846278572082518
2023-03-29T15:15:00Z,18.15860025405884,21.35470048904419,15.902800054550172,19.865799522399904,0.0,30.85329767227173
2023-03-29T15:30:00Z,18.337524848409217,21.362376826824526,15.816039595273462,19.889306927671527,0.3465346534653465,30.854575884224165
2023-03-29T15:45:00Z,20.292700042724608,21.379399700164797,15.805600061416627,21.876099891662598,0.0,30.858180656433106
2023-03-29T16:00:00Z,20.546039789029866,21.373500118255617,15.759599971771241,21.245099716186523,0.0,30.851856477189774
2023-03-29T16:15:00Z,20.382499809265138,21.358317214663668,15.533960427388106,22.76445526651817,0.0,30.841090393066406
2023-03-29T16:30:00Z,20.173699798583986,21.399499683380128,15.217400035858155,22.44569965362549,0.0,30.849439129971042
2023-03-29T16:45:00Z,19.337425704049593,21.409108737907786,14.94792086535161,23.429108723555462,0.0,30.845057849884032
2023-03-29T17:00:00Z,19.456500072479248,21.4350004196167,14.798199968338013,22.542599868774413,0.0,30.84658369064331
2023-03-29T17:15:00Z,20.360296910352044,21.34831658920439,14.769505085331378,20.421286988966536,0.0,30.851856458305132
2023-03-29T17:30:00Z,19.21410009384155,21.349900074005127,14.748600091934204,24.012499580383302,0.0,30.850245933532715
2023-03-29T17:45:00Z,17.797723071409923,21.533267276121837,14.70465335279408,26.46296995937234,0.0,30.843395931885976
2023-03-29T18:00:00Z,19.260200214385986,21.705599861145018,14.605800046920777,22.831399726867676,0.0,30.854213314056395
2023-03-29T18:15:00Z,20.16809995651245,21.419299964904784,14.568300018310547,21.134999809265135,0.0,30.84248941251547
2023-03-29T18:30:00Z,19.42079206032328,21.29752448053643,14.502178182696351,22.86049484026314,0.0,30.84933038711548
2023-03-29T18:45:00Z,18.870500106811523,21.26270029067993,14.437099895477296,23.67399980545044,0.0,30.848414821624758
2023-03-29T19:00:00Z,19.19891096813844,21.28544584595331,14.357722811179586,22.591781918365175,0.0,30.848532667254457
2023-03-29T19:15:00Z,20.111600074768067,21.15950004577637,14.323299980163574,20.384799633026123,0.0,30.852382164001465
2023-03-29T19:30:00Z,18.8898020073919,21.077821656028824,14.375346580354295,24.369801927321028,0.0,30.84943914885568
2023-03-29T19:45:00Z,17.609600086212158,21.325600223541258,14.322799911499024,26.45669973373413,0.0,30.852077083587645
2023-03-29T20:00:00Z,17.60990020751953,21.530100021362305,14.319800119400025,25.671799926757814,0.0,30.84913695684754
2023-03-29T20:15:00Z,17.404158129550442,21.624653410203386,14.400593955918113,26.692772043813573,0.0,30.845973358154296
2023-03-29T20:30:00Z,17.4386003112793,21.69860040664673,14.429499902725219,27.185999908447265,0.0,30.84170076370239
2023-03-29T20:45:00Z,17.4632671469509,21.718613331860833,14.462574137319432,27.324653228910844,0.0,30.847626185653233
2023-03-29T21:00:00Z,17.51160026550293,21.753400077819823,14.548100137710572,27.45519989013672,0.0,30.85177188873291
2023-03-29T21:15:00Z,17.559604248197953,21.80455438217314,14.587920878193167,27.56574243602186,0.0,30.83825919651749
2023-03-29T21:30:00Z,17.636899871826174,21.87020004272461,14.691099939346314,27.66369993209839,0.0,30.847194099426268
2023-03-29T21:45:00Z,17.74860013961792,21.94050006866455,14.847199954986571,27.73519973754883,0.0,30.85155430406627
2023-03-29T22:00:00Z,18.38049533579609,22.050792184206518,14.98178223336097,26.03900967966212,0.0,30.844447441101075
2023-03-29T22:15:00Z,18.741699810028077,21.988699913024902,14.864599924087525,24.684300041198732,0.0,30.847194080352782
2023-03-29T22:30:00Z,18.788415908813477,21.876237699300937,15.034554415410108,24.69504936142723,0.0,30.843698086124835
2023-03-29T22:45:00Z,18.91540023803711,21.78400026321411,15.476200037002563,25.030899868011474,0.0,30.843531913757325
2023-03-29T23:00:00Z,18.879603810829693,21.744950379475508,15.55970303374942,24.914257030675905,0.0,30.845813241335424
2023-03-29T23:15:00Z,19.082100162506105,21.702299842834474,15.705700044631959,24.255699653625488,0.0,30.846278572082518
2023-03-29T23:30:00Z,19.063300285339356,21.650599632263184,15.666599969863892,24.033999881744386,0.0,30.84248946916939
2023-03-29T23:45:00Z,18.95881195823745,21.627029702214912,15.491584239619794,23.71415840753234,0.0,30.844447479248046
2023-03-30T00:00:00Z,19.051599979400635,21.667500019073486,15.74210000038147,23.749299812316895,0.0,30.850345649341545
2023-03-30T00:15:00Z,19.17306947236014,21.69762384773481,15.917029597971698,23.924850992637104,0.0,30.844752674102782
2023-03-30T00:30:00Z,19.112200202941896,21.65739990234375,15.756300067901611,23.94929971694946,0.0,30.846888904571532
2023-03-30T00:45:00Z,19.10950549286191,21.608119379175772,15.853069229881362,23.95049452073503,0.0,30.841885141807026
2023-03-30T01:00:00Z,19.1087001991272,21.582299976348878,15.903199996948242,23.981499576568602,0.2,30.84200601577759
2023-03-30T01:15:00Z,19.116634161165447,21.568399658203123,15.919499998092652,24.02490047454834,0.0,30.847626242307154
2023-03-30T01:30:00Z,19.127299938201904,21.567227354144105,15.929009730272954,24.027129201605767,0.0,30.844447498321532
2023-03-30T01:45:00Z,19.105700187683105,21.58760009765625,15.855200023651124,23.973499755859375,0.0,30.84248945028475
2023-03-30T02:00:00Z,19.09920828413255,21.657524618771998,15.81643559673045,23.89504901017293,0.0,30.83956453323364
2023-03-30T02:15:00Z,19.03310007095337,21.707399921417235,15.54890007019043,23.858299732208252,0.0,30.845973396301268
2023-03-30T02:30:00Z,18.8639605116136,21.673267232309474,15.182772334259335,23.713564051259862,0.0,30.842187277161248
2023-03-30T02:45:00Z,18.621600074768068,21.596500244140625,14.73930009841919,23.519999866485595,0.0,30.84322671890259
2023-03-30T03:00:00Z,18.460197883077186,21.53257449310605,14.514356273235661,23.342199745178224,0.0,30.84520887620378
2023-03-30T03:15:00Z,18.482899799346924,21.490499782562257,14.647399978637695,23.28554427269662,0.0,30.848109664916993
2023-03-30T03:30:00Z,18.405899982452393,21.455,14.471100063323975,23.211899852752687,0.0,30.84460460549534
2023-03-30T03:45:00Z,18.293861219198398,21.44217836738813,14.278811832465747,23.092078935981977,0.0,30.84444746017456
2023-03-30T04:00:00Z,18.218199844360353,21.496399917602538,14.140300025939942,22.95719997406006,0.0,30.84139558792114
2023-03-30T04:15:00Z,18.320792302046673,21.515445898074915,14.359702969541644,22.92089105360579,0.0,30.843698067240197
2023-03-30T04:30:00Z,18.303600063323973,21.477599925994873,14.290700063705444,22.888599472045897,0.0,30.84292158126831
2023-03-30T04:45:00Z,18.20683163935595,21.384653355815622,14.149306958264644,22.72742558469867,0.0,30.84671964739809
2023-03-30T05:00:00Z,18.05800003051758,21.243799877166747,13.978899993896484,18.96099983215332,0.0,30.849330368041993
2023-03-30T05:15:00Z,17.813999824523925,21.010400009155273,13.685000076293946,17.757899799346923,0.0,30.843093720993192
2023-03-30T05:30:00Z,17.665742590875908,20.84742557412327,13.6024753079556,17.536930631883074,0.0,30.848109645843508
2023-03-30T05:45:00Z,17.549500217437743,20.733800086975098,13.537900085449218,17.47109987258911,0.0,30.852992610931395
2023-03-30T06:00:00Z,17.422376009497313,20.626237699300937,13.45019795634959,17.238415727520934,0.0,30.847626223422512
2023-03-30T06:15:00Z,17.636099948883057,20.622100315093995,14.042599964141846,17.30359992980957,0.0,30.85512882232666
2023-03-30T06:30:00Z,17.54207918903615,20.619307055331692,13.726930722151652,17.346930532172173,0.0,30.848230513015597
2023-03-30T06:45:00Z,17.44449966430664,20.528299980163574,13.600100116729736,17.208599739074707,0.0,30.856349563598634
2023-03-30T07:00:00Z,17.30970012664795,20.39779998779297,13.438999824523925,17.078099765777587,0.0,30.852762902137076
2023-03-30T07:15:00Z,17.2468316106513,20.34000015258789,13.389306927671527,16.98891063727955,0.0,30.849635505676268
2023-03-30T07:30:00Z,17.25479961395264,20.315999603271486,13.566399993896484,16.981499462127687,0.0,30.856349601745606
2023-03-30T07:45:00Z,17.46257440170439,20.31098958761385,14.055940628051758,17.174752263739556,0.0,30.852158537005433
2023-03-30T08:00:00Z,17.46120008468628,20.30739953994751,13.872999963760376,17.326499767303467,0.0,30.86458953857422
2023-03-30T08:15:00Z,17.180197914047998,20.338613472362557,13.258217877680712,17.038910780802812,0.0,30.85638884742661
2023-03-30T08:30:00Z,17.161199951171874,20.431199893951415,13.222099905014039,16.88499927520752,0.0,30.85360294342041
2023-03-30T08:45:00Z,17.16609998703003,20.477499599456788,13.176499919891357,16.876499195098877,0.0,30.850647728041846
2023-03-30T09:00:00Z,16.155247499447057,20.35435652024675,10.373663373512796,16.193168253001602,0.0,30.8621480178833
2023-03-30T09:15:00Z,15.463999948501588,20.218399925231935,9.542799997329713,19.58979990005493,0.0,30.85665475845337
2023-03-30T09:30:00Z,15.229405998003365,20.270000080070872,9.40455446148863,17.115841289558034,0.0,30.86484941161505
2023-03-30T09:45:00Z,15.511600017547607,20.228200149536132,10.135199995040894,19.409299907684325,0.0,30.855128841400145
2023-03-30T10:00:00Z,15.845300121307373,20.258100204467773,10.909800004959106,16.62199973106384,0.0,30.853065037491298
2023-03-30T10:15:00Z,16.20851478954353,20.24198024107678,11.565346680065193,20.291781680418712,0.0,30.855128860473634
2023-03-30T10:30:00Z,16.492800064086914,20.335300064086915,12.103200101852417,16.633499698638914,0.0,30.85360294342041
2023-03-30T10:45:00Z,16.513861325707765,20.34891124763111,12.243960465535078,16.19900967815135,0.0,30.8578996563902
2023-03-30T11:00:00Z,17.24039991378784,20.397699890136717,13.784999933242798,16.77859972000122,0.0,30.85360288619995
2023-03-30T11:15:00Z,17.33366344942905,20.404455166051882,13.745148479348362,17.112574227965705,0.0,30.86273423751982
2023-03-30T11:30:00Z,17.650100021362306,20.488600120544433,14.370200023651122,17.35349988937378,0.0,30.86428436279297
2023-03-30T11:45:00Z,17.667600116729737,20.590099868774413,14.26840000152588,17.488299808502198,0.0,30.856086655418473
2023-03-30T12:00:00Z,17.95564355000411,20.696732549384087,14.848217803652924,17.718316597513635,0.0,30.865810317993166
2023-03-30T12:15:00Z,18.063800048828124,20.810499935150148,14.756100120544433,17.907199802398683,0.0,30.860011825561525
2023-03-30T12:30:00Z,17.883366367604474,20.86871319005985,14.264554533627955,17.780197653439966,0.0,30.86031694695501
2023-03-30T12:45:00Z,17.53019983291626,21.04500009536743,12.836799879074096,17.61739990234375,0.0,30.860011768341064
2023-03-30T13:00:00Z,16.679802205302927,21.096633967786733,11.598910907707593,16.586435336877805,0.0,30.851856420535853
2023-03-30T13:15:00Z,17.181700038909913,21.058799934387206,12.866800107955932,16.762399654388428,0.0,30.859706535339356
2023-03-30T13:30:00Z,17.491800003051758,20.896599960327148,13.535499963760376,17.13569986343384,0.0,30.854878019578386
2023-03-30T13:45:00Z,17.718019542127553,20.817326366311253,14.038811976366704,17.42118784460691,0.0,30.856349620819092
2023-03-30T14:00:00Z,17.6508996963501,20.760200138092042,13.859799947738647,17.4324995803833,0.0,30.857295366797118
2023-03-30T14:15:00Z,17.665841565273777,20.733563980253617,13.962574137319432,17.38603890296256,0.0,30.85940134048462
2023-03-30T14:30:00Z,17.85759977340698,20.73599967956543,14.42719988822937,17.520599918365477,0.0,30.864284324645997
2023-03-30T14:45:00Z,17.924554503790223,20.724751897377544,14.494455488601533,17.648712535895925,0.0,30.84853264836982
2023-03-30T15:00:00Z,18.44440019607544,20.795199851989747,14.51470004081726,19.72259979248047,0.0,30.857265071868895
2023-03-30T15:15:00Z,19.33359998703003,20.985999908447265,14.396799955368042,21.58599988937378,0.0,30.85848581314087
2023-03-30T15:30:00Z,17.983663332344282,21.161980336255365,14.064851439825379,23.531484830497515,0.0,30.84883482149332
2023-03-30T15:45:00Z,17.39690004348755,21.32960006713867,12.824899988174439,24.865199737548828,0.0,30.85482370376587
2023-03-30T16:00:00Z,17.145199947357177,21.515500144958494,12.465999946594238,25.456999797821044,0.0,30.84490674084956
2023-03-30T16:15:00Z,17.373168322119383,21.657821863004475,12.842178193649444,25.29178219030399,0.0,30.849940757751465
2023-03-30T16:30:00Z,18.865299930572508,21.75210006713867,12.879899969100952,24.81319980621338,0.0,30.847194118499758
2023-03-30T16:45:00Z,17.27653471314081,21.764554788570592,12.89594055402397,25.03415842339544,0.0,30.84671970405201
2023-03-30T17:00:00Z,17.13369998931885,21.76980031967163,12.81560001373291,21.421599674224854,0.0,30.850245933532715
2023-03-30T17:15:00Z,17.134099979400634,21.605699939727785,12.811100015640259,20.417699851989745,0.0,30.850949957819267
2023-03-30T17:30:00Z,17.106138625947555,21.53287151072285,12.674950467477931,21.60732646979908,0.0,30.845668182373046
2023-03-30T17:45:00Z,16.748600044250487,21.38589994430542,12.122300004959106,21.391899700164796,0.0,30.852382202148437
2023-03-30T18:00:00Z,16.08110001564026,21.276600189208985,11.72899995803833,21.38929983139038,0.0,30.846417549813147
2023-03-30T18:15:00Z,15.634455501443089,21.14089095238412,11.463762292767516,19.348613531282634,0.0,30.860316944122314
2023-03-30T18:30:00Z,15.472999858856202,21.070899982452392,11.379999990463256,23.482899742126463,0.0,30.85085626602173
2023-03-30T18:45:00Z,15.21009905975644,21.225544410176795,10.751584223001311,23.793861049236636,0.0,30.85608671207239
2023-03-30T19:00:00Z,14.85429991722107,21.237399997711183,10.3339000415802,20.73499963760376,0.0,30.84963556289673
2023-03-30T19:15:00Z,14.881800050735473,21.144899635314943,10.522500047683716,21.494999866485596,0.0,30.852762977675635
2023-03-30T19:30:00Z,14.921683047077444,21.1395048009287,10.566237704588636,21.05465345099421,0.0,30.848109664916993
2023-03-30T19:45:00Z,14.870999870300293,21.054100151062013,10.501600036621094,22.04629976272583,0.0,30.845973377227782
2023-03-30T20:00:00Z,14.844400005340576,20.99770008087158,10.525000171661377,20.77559965133667,0.0,30.84702183940623
2023-03-30T20:15:00Z,14.818415792861787,20.856831578925103,10.650297023282192,19.416633398225994,0.0,30.851771850585937
2023-03-30T20:30:00Z,14.916099843978882,20.79650026321411,10.82720006942749,23.11129985809326,0.0,30.848719997406008
2023-03-30T20:45:00Z,14.97861369293515,20.978217908651523,10.803861523618792,24.709900884345025,0.0,30.852460766782855
2023-03-30T21:00:00Z,14.910899877548218,21.044299812316893,10.652799968719483,21.30809980392456,0.0,30.85573917388916
2023-03-30T21:15:00Z,14.822100028991699,20.95599988937378,10.558400087356567,19.19359972000122,0.0,30.848230513015597
2023-03-30T21:30:00Z,14.75029699873216,20.885841010820748,10.48118792430009,20.346237314809667,0.0,30.84627851486206
2023-03-30T21:45:00Z,14.686299924850465,20.83159994125366,10.408599977493287,21.23399963378906,0.0,30.849025154113768
2023-03-30T22:00:00Z,14.65299991607666,20.756400203704835,10.451599884033204,21.09659990310669,0.0,30.850043457333403
2023-03-30T22:15:00Z,14.649208012193736,20.66633672053271,10.438514747241936,20.359207719859512,0.0,30.85177183151245
2023-03-30T22:30:00Z,14.637800035476685,20.608800449371337,10.482000017166138,21.399999866485597,0.0,30.847194099426268
2023-03-30T22:45:00Z,14.738613780182186,20.70306923365829,10.639802073488141,22.96970284339225,0.0,30.8491369379629
2023-03-30T23:00:00Z,14.818699865341186,20.775000247955322,10.705600032806396,20.85399995803833,0.0,30.855128803253173
2023-03-30T23:15:00Z,14.719500045776368,20.678000087738038,10.502799997329712,19.252599811553956,0.0,30.852687339782715
2023-03-30T23:30:00Z,14.601683342810905,20.662970212426515,10.335148471416813,20.554455256698155,0.0,30.85125211205813
2023-03-30T23:45:00Z,14.57830018043518,20.697100315093994,10.278200016021728,21.275099678039552,0.0,30.849330368041993
2023-03-31T00:00:00Z,14.57830018043518,20.697100315093994,10.278200016021728,21.275099678039552,0.0,30.849330368041993
